time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,record_index
2025-02-04 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.46666666666667,1.0,1.0,0.0,44.333333333333336,69.26666666666667,70.0,70.9,100.0,387
2025-02-04 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.333333333333336,68.93333333333334,70.0,70.9,100.0,388
2025-02-04 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,46.0,68.7,70.0,70.9,100.0,389
2025-02-04 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,46.0,68.7,70.0,70.9,100.0,390
2025-02-04 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,47.0,68.7,70.0,70.9,100.0,391
2025-02-04 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,48.0,68.7,70.0,70.9,100.0,392
2025-02-04 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,49.333333333333336,68.7,70.0,70.9,100.0,393
2025-02-04 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,50.333333333333336,68.7,70.0,70.9,100.0,394
2025-02-04 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,51.0,68.83333333333333,70.0,70.9,100.0,395
2025-02-04 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,51.66666666666666,68.9,70.0,70.9,100.0,396
2025-02-04 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,52.66666666666666,69.10000000000001,70.0,70.9,100.0,397
2025-02-04 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,53.0,69.4,70.0,70.9,100.0,398
2025-02-04 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,53.66666666666666,69.4,70.0,70.9,100.0,399
2025-02-04 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.46666666666667,1.0,1.0,0.0,54.0,69.4,70.0,71.10000000000001,100.0,400
2025-02-04 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.6,1.0,1.0,0.0,55.0,69.4,70.0,71.2,100.0,401
2025-02-04 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.6,1.0,1.0,0.0,55.0,69.06666666666666,70.0,71.2,100.0,402
2025-02-04 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.6,1.0,1.0,0.0,57.0,67.83333333333333,70.0,71.2,100.0,403
2025-02-04 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.46666666666667,1.0,1.0,0.0,58.333333333333336,66.7,70.0,71.2,100.0,404
2025-02-04 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,59.0,65.8,70.0,71.2,100.0,405
2025-02-04 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,60.0,65.26666666666667,70.0,71.2,100.0,406
2025-02-04 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.96666666666667,1.0,1.0,0.0,60.0,65.0,70.0,71.2,100.0,407
2025-02-04 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.86666666666667,1.0,1.0,0.0,61.0,64.60000000000001,70.0,71.1,100.0,408
2025-02-04 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.8,1.0,1.0,0.0,61.66666666666666,63.833333333333336,70.0,71.1,100.0,409
2025-02-04 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.8,1.0,1.0,0.0,62.0,64.0,70.0,71.1,100.0,410
2025-02-04 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,62.0,64.0,70.0,71.1,100.0,411
2025-02-04 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,63.0,63.79999999999999,70.0,71.1,100.0,412
2025-02-04 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,63.0,63.333333333333336,70.0,71.03333333333333,100.0,413
2025-02-04 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,1.3333333333333333,63.66666666666666,63.0,70.0,70.9,100.0,414
2025-02-04 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,64.33333333333333,63.23333333333333,70.0,70.9,100.0,415
2025-02-04 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,66.0,64.0,70.0,70.9,100.0,416
2025-02-04 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,66.0,64.43333333333334,70.0,70.9,100.0,417
2025-02-04 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,66.66666666666667,63.333333333333336,70.0,70.9,100.0,418
2025-02-04 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,67.0,62.63333333333333,70.0,70.9,100.0,419
2025-02-04 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,67.0,62.63333333333333,70.0,70.9,100.0,420
2025-02-04 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,66.66666666666667,63.26666666666667,70.0,70.9,100.0,421
2025-02-04 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,3.0,66.0,63.06666666666666,70.0,70.9,100.0,422
2025-02-04 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,66.0,62.4,70.0,70.9,100.0,423
2025-02-04 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,66.0,62.6,70.0,70.9,100.0,424
2025-02-04 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,65.0,62.43333333333334,70.0,70.9,100.0,425
2025-02-04 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,59.66666666666666,61.26666666666667,70.0,70.9,100.0,426
2025-02-04 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.10000000000001,1.0,1.0,0.0,58.0,58.93333333333334,70.0,70.86666666666667,100.0,427
2025-02-04 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,57.0,57.76666666666667,70.0,70.8,100.0,428
2025-02-04 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.63333333333334,1.0,1.0,0.0,57.333333333333336,56.86666666666667,70.0,70.8,100.0,429
2025-02-04 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.43333333333334,1.0,1.0,0.0,58.0,56.13333333333333,70.0,70.66666666666667,100.0,430
2025-02-04 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,59.0,55.2,70.0,70.5,100.0,431
2025-02-04 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,59.0,54.1,70.0,70.43333333333334,100.0,432
2025-02-04 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.9,1.0,1.0,0.0,59.0,54.0,70.0,70.3,100.0,433
2025-02-04 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.9,1.0,1.0,0.0,59.0,53.63333333333333,70.0,70.3,100.0,434
2025-02-04 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,59.0,52.7,70.0,70.3,100.0,435
2025-02-04 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,59.0,52.03333333333333,70.0,70.1,100.0,436
2025-02-04 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,59.0,51.56666666666666,70.0,70.1,100.0,437
2025-02-04 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,59.0,51.5,70.0,70.1,100.0,438
2025-02-04 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,59.0,52.06666666666666,70.0,70.1,100.0,439
2025-02-04 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,58.333333333333336,51.8,70.0,70.1,100.0,440
2025-02-04 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.1,1.0,1.0,0.0,58.66666666666666,50.73333333333333,70.0,70.1,100.0,441
2025-02-04 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.1,1.0,1.0,0.0,58.0,50.833333333333336,70.0,70.16666666666667,100.0,442
2025-02-04 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,57.0,50.36666666666667,70.0,70.3,100.0,443
2025-02-04 14:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,56.0,50.29999999999999,70.0,70.3,100.0,444
2025-02-04 14:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,55.0,50.06666666666666,70.0,70.1,100.0,445
2025-02-04 15:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,55.66666666666666,49.43333333333334,70.0,70.1,100.0,446
2025-02-04 15:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.8,1.0,1.0,0.0,56.0,49.43333333333334,70.0,70.1,100.0,447
2025-02-04 15:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.73333333333333,1.0,1.0,0.0,56.0,49.53333333333334,70.0,70.1,100.0,448
2025-02-04 15:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.6,1.0,1.0,0.0,56.0,49.333333333333336,70.0,70.3,100.0,449
2025-02-04 16:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.6,1.0,1.0,0.0,55.333333333333336,50.16666666666666,70.0,70.3,100.0,450
2025-02-04 16:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.6,1.0,1.0,0.0,54.66666666666666,50.333333333333336,70.0,70.16666666666667,100.0,451
2025-02-04 16:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.6,1.0,1.0,0.0,54.0,51.0,70.0,70.1,100.0,452
2025-02-04 16:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.6,1.0,1.0,0.0,53.333333333333336,51.1,70.0,70.23333333333333,100.0,453
2025-02-04 17:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,53.0,52.43333333333334,70.0,70.3,100.0,454
2025-02-04 17:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.86666666666667,1.0,1.0,0.0,52.0,53.4,70.0,70.3,100.0,455
2025-02-04 17:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,51.333333333333336,54.13333333333333,70.0,70.3,100.0,456
2025-02-04 17:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,51.0,55.66666666666666,70.0,70.3,100.0,457
2025-02-04 18:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,50.333333333333336,55.93333333333334,70.0,70.36666666666666,100.0,458
2025-02-04 18:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,51.0,55.4,70.0,70.53333333333333,100.0,459
2025-02-04 18:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.33333333333333,1.0,1.0,0.0,50.333333333333336,56.56666666666666,70.0,70.96666666666667,100.0,460
2025-02-04 18:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.53333333333333,1.0,1.0,0.0,49.333333333333336,56.96666666666667,70.0,71.1,100.0,461
2025-02-04 19:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,49.0,56.63333333333333,70.0,71.03333333333333,100.0,462
2025-02-04 19:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.39999999999999,1.0,1.0,0.0,50.333333333333336,57.36666666666667,70.0,70.83333333333333,100.0,463
2025-02-04 19:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,49.0,56.56666666666666,70.0,70.8,100.0,464
2025-02-04 19:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,48.66666666666666,56.7,70.0,70.66666666666667,100.0,465
2025-02-04 20:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.10000000000001,1.0,1.0,0.0,48.0,59.26666666666667,70.0,70.6,100.0,466
2025-02-04 20:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.13333333333334,1.0,1.0,0.0,47.66666666666666,60.0,70.0,70.66666666666667,100.0,467
2025-02-04 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.9,1.0,1.0,0.0,48.0,59.26666666666667,70.0,70.8,100.0,468
2025-02-04 20:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,47.0,58.43333333333334,70.0,70.8,100.0,469
2025-02-04 21:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,47.0,58.16666666666666,70.0,70.8,100.0,470
2025-02-04 21:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,47.0,58.36666666666667,70.0,70.66666666666667,100.0,471
2025-02-04 21:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,47.0,58.63333333333333,70.0,70.43333333333334,100.0,472
2025-02-04 21:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,46.0,57.2,70.0,70.16666666666667,100.0,473
2025-02-04 22:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,46.0,56.53333333333333,70.0,70.06666666666666,100.0,474
2025-02-04 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,46.0,55.93333333333334,70.0,70.0,100.0,475
2025-02-04 22:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,45.0,55.66666666666666,70.0,69.86666666666666,100.0,476
2025-02-04 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.1,1.0,1.0,0.0,45.0,54.63333333333333,70.0,69.8,100.0,477
2025-02-04 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.1,1.0,1.0,0.0,45.0,54.03333333333333,70.0,69.8,100.0,478
2025-02-04 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,45.0,53.53333333333333,70.0,69.8,100.0,479
2025-02-04 23:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,45.0,53.23333333333333,70.0,69.7,100.0,480
2025-02-04 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.8,1.0,1.0,0.0,45.0,52.4,70.0,69.7,100.0,481
2025-02-05 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.8,1.0,1.0,0.0,45.0,52.43333333333334,70.0,69.5,100.0,482
2025-02-05 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,45.0,52.06666666666666,70.0,69.5,100.0,483
2025-02-05 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,45.0,51.56666666666666,70.0,69.5,100.0,484
2025-02-05 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,45.0,51.6,70.0,69.26666666666667,100.0,485
2025-02-05 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,46.0,51.333333333333336,70.0,69.2,100.0,486
2025-02-05 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.1,1.0,1.0,0.0,46.0,51.26666666666667,70.0,69.2,100.0,487
2025-02-05 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.1,1.0,1.0,0.0,46.0,51.0,70.0,69.0,100.0,488
2025-02-05 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,46.0,50.86666666666667,70.0,68.93333333333334,100.0,489
2025-02-05 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.0,1.0,1.0,0.0,46.0,51.20000000000001,70.0,68.9,100.0,490
2025-02-05 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.0,1.0,1.0,0.0,46.0,51.23333333333333,70.0,68.9,100.0,491
2025-02-05 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,46.0,51.29999999999999,70.0,68.9,100.0,492
2025-02-05 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,46.0,51.23333333333333,70.0,68.76666666666667,100.0,493
2025-02-05 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,46.0,50.9,70.0,68.7,100.0,494
2025-02-05 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,47.333333333333336,50.79999999999999,70.0,68.6,100.0,495
2025-02-05 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,48.66666666666666,50.5,70.0,68.6,100.0,496
2025-02-05 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,49.0,50.20000000000001,70.0,68.6,100.0,497
2025-02-05 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,48.333333333333336,50.26666666666667,70.0,68.6,100.0,498
2025-02-05 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,47.0,50.43333333333334,70.0,68.6,100.0,499
2025-02-05 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,46.0,50.20000000000001,70.0,68.6,100.0,500
2025-02-05 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,46.0,49.66666666666666,70.0,68.6,100.0,501
2025-02-05 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.36666666666666,1.0,1.0,0.0,46.66666666666666,49.76666666666667,70.0,68.6,100.0,502
2025-02-05 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,47.0,50.16666666666666,70.0,68.53333333333333,100.0,503
2025-02-05 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,47.0,50.5,70.0,68.4,100.0,504
2025-02-05 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,47.0,50.26666666666667,70.0,68.4,100.0,505
2025-02-05 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,47.0,50.29999999999999,70.0,68.4,100.0,506
2025-02-05 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,47.0,50.6,70.0,68.4,100.0,507
2025-02-05 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.2,1.0,1.0,0.0,47.0,50.366666666666674,70.0,68.33333333333333,100.0,508
2025-02-05 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,47.0,49.866666666666674,70.0,68.3,100.0,509
2025-02-05 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.0,1.0,1.0,0.0,48.0,49.73333333333333,70.0,68.3,100.0,510
2025-02-05 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.0,1.0,1.0,0.0,48.0,49.93333333333334,70.0,68.3,100.0,511
2025-02-05 07:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,48.0,49.833333333333336,70.0,68.1,100.0,512
2025-02-05 07:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,48.0,49.9,70.0,68.1,100.0,513
2025-02-05 08:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,64.73333333333333,1.0,1.0,0.0,48.0,50.1,70.0,69.83333333333333,100.0,514
2025-02-05 08:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,48.66666666666666,50.5,70.0,69.13333333333334,100.0,515
2025-02-05 08:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,49.333333333333336,49.4,70.0,68.63333333333333,100.0,516
2025-02-05 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.0,1.0,1.0,0.0,50.66666666666666,48.5,70.0,68.53333333333333,100.0,517
2025-02-05 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.0,1.0,1.0,0.0,50.0,49.0,70.0,68.33333333333333,100.0,518
2025-02-05 09:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,47.66666666666666,49.93333333333334,70.0,68.23333333333333,100.0,519
2025-02-05 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,47.0,49.70000000000001,70.0,68.1,100.0,520
2025-02-05 09:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,47.0,49.56666666666666,70.0,67.96666666666667,100.0,521
2025-02-05 10:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,47.0,49.23333333333333,70.0,67.9,100.0,522
2025-02-05 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,47.0,49.23333333333333,70.0,67.83333333333333,100.0,523
2025-02-05 10:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,47.0,48.66666666666666,70.0,67.8,100.0,524
2025-02-05 10:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,46.66666666666666,49.56666666666666,70.0,67.8,100.0,525
2025-02-05 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,46.0,49.3,70.0,67.8,100.0,526
2025-02-05 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.46666666666665,1.0,1.0,0.0,46.0,49.9,70.0,69.89999999999999,100.0,527
2025-02-05 11:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,46.0,50.333333333333336,70.0,68.60000000000001,100.0,528
2025-02-05 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,46.0,49.1,70.0,68.10000000000001,100.0,529
2025-02-05 12:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,46.0,49.2,70.0,67.86666666666667,100.0,530
2025-02-05 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.6,1.0,1.0,0.0,46.333333333333336,47.333333333333336,70.0,68.2,100.0,531
2025-02-05 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.13333333333333,1.0,1.0,0.0,48.0,48.96666666666667,70.0,69.53333333333335,100.0,532
2025-02-05 12:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,47.66666666666666,48.56666666666666,70.0,68.33333333333333,100.0,533
2025-02-05 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,47.0,47.9,70.0,68.10000000000001,100.0,534
2025-02-05 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,47.66666666666666,47.333333333333336,70.0,67.8,100.0,535
2025-02-05 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.03333333333333,1.0,1.0,0.0,48.0,47.3,70.0,69.36666666666666,100.0,536
2025-02-05 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.9,1.0,1.0,0.0,47.333333333333336,48.46666666666667,70.0,69.0,100.0,537
2025-02-05 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,47.66666666666666,47.13333333333333,70.0,68.33333333333333,100.0,538
2025-02-05 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,48.0,47.96666666666667,70.0,68.1,100.0,539
2025-02-05 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,48.0,48.1,70.0,68.1,100.0,540
2025-02-05 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,48.66666666666666,48.0,70.0,67.8,100.0,541
2025-02-05 15:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.8,1.0,1.0,0.0,48.0,49.06666666666666,70.0,69.39999999999999,100.0,542
2025-02-05 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.66666666666666,1.0,1.0,0.0,47.66666666666666,50.23333333333333,70.0,68.66666666666667,100.0,543
2025-02-05 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,47.66666666666666,49.06666666666666,70.0,68.3,100.0,544
2025-02-05 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,49.0,48.76666666666667,70.0,68.4,100.0,545
2025-02-05 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.66666666666666,48.5,70.0,68.16666666666667,100.0,546
2025-02-05 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.66666666666666,48.86666666666667,70.0,67.9,100.0,547
2025-02-05 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,48.0,49.46666666666667,70.0,67.8,100.0,548
2025-02-05 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,49.0,49.23333333333333,70.0,67.9,100.0,549
2025-02-05 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,47.333333333333336,50.06666666666666,70.0,68.1,100.0,550
2025-02-05 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,47.66666666666666,49.96666666666667,70.0,68.1,100.0,551
2025-02-05 17:30:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,63.46666666666667,1.0,1.0,0.0,49.0,49.7,70.0,67.96666666666667,100.0,552
2025-02-05 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,48.66666666666666,51.46666666666667,70.0,69.73333333333333,100.0,553
2025-02-05 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,51.0,50.26666666666667,70.0,68.63333333333333,100.0,554
2025-02-05 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,51.66666666666666,49.4,70.0,68.4,100.0,555
2025-02-05 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,51.333333333333336,50.0,70.0,68.4,100.0,556
2025-02-05 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,52.0,49.73333333333333,70.0,68.53333333333333,100.0,557
2025-02-05 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,53.0,49.56666666666666,70.0,68.4,100.0,558
2025-02-05 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,53.0,49.43333333333334,70.0,68.3,100.0,559
2025-02-05 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,52.66666666666666,49.66666666666666,70.0,67.86666666666667,100.0,560
2025-02-05 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,53.66666666666666,49.43333333333334,70.0,67.8,100.0,561
2025-02-05 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,55.66666666666666,48.56666666666666,70.0,67.8,100.0,562
2025-02-05 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,58.5,47.1,70.0,67.8,100.0,563
2025-02-05 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,59.0,47.76666666666667,70.0,67.8,100.0,564
2025-02-05 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,62.0,46.03333333333333,70.0,67.8,100.0,565
2025-02-05 21:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.36666666666667,1.0,1.0,0.0,60.333333333333336,47.2,70.0,68.73333333333333,100.0,566
2025-02-05 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.7,1.0,1.0,0.0,62.0,48.63333333333333,70.0,69.2,100.0,567
2025-02-05 21:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,60.0,48.4,70.0,68.10000000000001,100.0,568
2025-02-05 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.16666666666666,1.0,1.0,0.0,60.333333333333336,46.8,70.0,67.89999999999999,100.0,569
2025-02-05 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,61.333333333333336,47.36666666666667,70.0,69.56666666666666,100.0,570
2025-02-05 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,64.33333333333333,47.2,70.0,68.13333333333334,100.0,571
2025-02-05 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,62.333333333333336,46.4,70.0,67.83333333333333,100.0,572
2025-02-05 22:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.66666666666666,1.0,1.0,0.0,62.333333333333336,46.6,70.0,69.46666666666665,100.0,573
2025-02-05 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,63.0,46.96666666666667,70.0,68.53333333333335,100.0,574
2025-02-05 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,62.0,46.3,70.0,67.83333333333333,100.0,575
2025-02-05 23:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.96666666666666,1.0,1.0,0.0,62.333333333333336,47.5,70.0,69.7,100.0,576
2025-02-05 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,62.0,47.63333333333333,70.0,68.36666666666666,100.0,577
2025-02-06 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,62.333333333333336,46.9,70.0,67.83333333333333,100.0,578
2025-02-06 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.3,1.0,1.0,0.0,62.0,47.56666666666666,70.0,70.03333333333335,100.0,579
2025-02-06 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,61.333333333333336,47.9,70.0,68.60000000000001,100.0,580
2025-02-06 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,62.0,47.0,70.0,67.93333333333334,100.0,581
2025-02-06 01:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.16666666666666,1.0,1.0,0.0,65.33333333333333,46.366666666666674,70.0,68.0,100.0,582
2025-02-06 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.9,1.0,1.0,0.0,65.66666666666667,47.96666666666667,70.0,69.56666666666666,100.0,583
2025-02-06 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,64.66666666666667,47.333333333333336,70.0,68.13333333333334,100.0,584
2025-02-06 01:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.2,1.0,1.0,0.0,66.33333333333333,46.7,70.0,68.46666666666665,100.0,585
2025-02-06 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,67.33333333333333,47.3,70.0,69.33333333333333,100.0,586
2025-02-06 02:15:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,63.0,1.0,1.0,0.0,66.66666666666667,47.3,70.0,67.93333333333334,100.0,587
2025-02-06 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.03333333333335,1.0,1.0,0.0,64.0,48.9,70.0,70.03333333333333,100.0,588
2025-02-06 02:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,64.0,48.46666666666667,70.0,68.13333333333334,100.0,589
2025-02-06 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,64.0,48.333333333333336,70.0,69.26666666666667,100.0,590
2025-02-06 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,63.66666666666666,49.333333333333336,70.0,68.83333333333333,100.0,591
2025-02-06 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,63.66666666666666,49.0,70.0,67.93333333333334,100.0,592
2025-02-06 03:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.8,1.0,1.0,0.0,64.0,49.0,70.0,69.56666666666666,100.0,593
2025-02-06 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,63.66666666666666,48.43333333333334,70.0,68.53333333333335,100.0,594
2025-02-06 04:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,63.66666666666666,48.06666666666666,70.0,67.93333333333334,100.0,595
2025-02-06 04:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.8,1.0,1.0,0.0,65.0,48.26666666666667,70.0,69.7,100.0,596
2025-02-06 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,64.66666666666667,49.2,70.0,68.46666666666667,100.0,597
2025-02-06 05:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.3,1.0,1.0,0.0,64.33333333333333,49.0,70.0,67.86666666666667,100.0,598
2025-02-06 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,63.333333333333336,50.20000000000001,70.0,69.66666666666667,100.0,599
2025-02-06 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,64.66666666666667,49.833333333333336,70.0,68.13333333333334,100.0,600
2025-02-06 05:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.26666666666667,1.0,1.0,0.0,65.66666666666667,49.5,70.0,67.76666666666667,100.0,601
2025-02-06 06:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,66.66666666666667,50.1,70.0,69.56666666666666,100.0,602
2025-02-06 06:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,68.0,49.3,70.0,68.03333333333335,100.0,603
2025-02-06 06:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.66666666666666,1.0,1.0,0.0,68.33333333333333,48.6,70.0,69.2,100.0,604
2025-02-06 06:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,70.0,48.06666666666666,70.0,68.86666666666666,100.0,605
2025-02-06 07:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.0,1.0,1.0,0.0,71.66666666666667,47.6,70.0,67.83333333333333,100.0,606
2025-02-06 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,71.0,49.4,70.0,69.63333333333334,100.0,607
2025-02-06 07:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,71.0,49.5,70.0,68.03333333333335,100.0,608
2025-02-06 07:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,64.13333333333333,1.0,1.0,0.0,71.33333333333333,50.4,70.0,69.66666666666667,100.0,609
2025-02-06 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,71.33333333333333,51.53333333333333,70.0,68.56666666666666,100.0,610
2025-02-06 08:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,70.66666666666667,51.73333333333333,70.0,67.83333333333333,100.0,611
2025-02-06 08:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,70.33333333333333,52.833333333333336,70.0,69.7,100.0,612
2025-02-06 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,77.0,58.03333333333333,70.0,68.66666666666667,100.0,613
2025-02-06 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,78.0,61.46666666666667,70.0,68.33333333333333,100.0,614
2025-02-06 09:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.9,1.0,1.0,0.0,78.0,62.13333333333333,70.0,68.3,100.0,615
2025-02-06 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.9,1.0,1.0,0.0,76.66666666666667,61.73333333333333,70.0,68.3,100.0,616
2025-02-06 09:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.9,1.0,1.0,0.0,76.0,61.53333333333333,70.0,68.1,100.0,617
2025-02-06 10:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.9,1.0,1.0,0.0,76.0,61.6,70.0,68.1,100.0,618
2025-02-06 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.9,1.0,1.0,0.0,75.0,61.6,70.0,68.1,100.0,619
2025-02-06 10:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,75.0,61.6,70.0,68.1,100.0,620
2025-02-06 10:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,75.0,62.0,70.0,68.03333333333333,100.0,621
2025-02-06 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,75.0,62.0,70.0,67.9,100.0,622
2025-02-06 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,75.0,61.7,70.0,67.9,100.0,623
2025-02-06 11:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,75.0,61.29999999999999,70.0,67.9,100.0,624
2025-02-06 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,74.0,61.26666666666667,70.0,67.9,100.0,625
2025-02-06 12:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.73333333333333,1.0,1.0,0.0,73.33333333333333,61.0,70.0,67.9,100.0,626
2025-02-06 12:15:00,0.0,1.0,68.2,0.0,1.0,1.0,66.33333333333333,1.0,1.0,0.0,72.66666666666667,61.333333333333336,70.0,69.60000000000001,100.0,627
2025-02-06 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,72.0,60.23333333333333,70.0,69.03333333333335,100.0,628
2025-02-06 12:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,71.33333333333333,58.36666666666667,70.0,68.53333333333333,100.0,629
2025-02-06 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.1,1.0,1.0,0.0,71.33333333333333,57.2,70.0,68.3,100.0,630
2025-02-06 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,72.0,56.1,70.0,68.16666666666667,100.0,631
2025-02-06 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.8,1.0,1.0,0.0,72.0,55.53333333333333,70.0,68.1,100.0,632
2025-02-06 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,72.0,55.23333333333333,70.0,67.9,100.0,633
2025-02-06 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,72.0,55.1,70.0,67.9,100.0,634
2025-02-06 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,70.0,55.1,70.0,67.9,100.0,635
2025-02-06 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,69.66666666666667,55.4,70.0,67.9,100.0,636
2025-02-06 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,67.75,56.2,70.0,67.9,100.0,637
2025-02-06 15:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,64.6,1.0,1.0,0.0,67.0,55.96666666666667,70.0,67.9,100.0,638
2025-02-06 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,66.66666666666667,58.13333333333333,70.0,70.3,100.0,639
2025-02-06 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,65.0,58.26666666666667,70.0,69.06666666666666,100.0,640
2025-02-06 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.1,1.0,1.0,0.0,63.66666666666666,57.833333333333336,70.0,69.0,100.0,641
2025-02-06 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.1,1.0,1.0,0.0,63.0,57.5,70.0,68.93333333333334,100.0,642
2025-02-06 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.1,1.0,1.0,0.0,61.333333333333336,58.53333333333333,70.0,68.63333333333333,100.0,643
2025-02-06 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.1,1.0,1.0,0.0,61.0,59.20000000000001,70.0,68.6,100.0,644
2025-02-06 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.26666666666667,1.0,1.0,0.0,60.66666666666666,60.46666666666667,70.0,68.63333333333333,100.0,645
2025-02-06 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.4,1.0,1.0,0.0,59.66666666666666,61.06666666666666,70.0,68.9,100.0,646
2025-02-06 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.4,1.0,1.0,0.0,59.0,60.16666666666666,70.0,68.9,100.0,647
2025-02-06 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,59.0,61.76666666666667,70.0,68.9,100.0,648
2025-02-06 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,59.0,61.2,70.0,68.9,100.0,649
2025-02-06 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,59.66666666666666,61.26666666666667,70.0,68.9,100.0,650
2025-02-06 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,59.0,61.333333333333336,70.0,69.13333333333334,100.0,651
2025-02-06 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,59.66666666666666,60.56666666666666,70.0,69.46666666666667,100.0,652
2025-02-06 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,60.0,60.96666666666667,70.0,69.5,100.0,653
2025-02-06 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,60.0,60.46666666666667,70.0,69.46666666666667,100.0,654
2025-02-06 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,60.66666666666666,58.7,70.0,69.2,100.0,655
2025-02-06 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,61.0,58.0,70.0,69.13333333333334,100.0,656
2025-02-06 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.4,1.0,1.0,0.0,61.66666666666666,57.4,70.0,68.9,100.0,657
2025-02-06 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,62.0,57.53333333333333,70.0,68.9,100.0,658
2025-02-06 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,61.0,60.0,70.0,68.9,100.0,659
2025-02-06 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,58.0,60.73333333333333,70.0,68.9,100.0,660
2025-02-06 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,57.66666666666666,61.76666666666667,70.0,69.2,100.0,661
2025-02-06 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,55.66666666666666,62.26666666666667,70.0,69.2,100.0,662
2025-02-06 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.9,1.0,1.0,0.0,54.333333333333336,62.76666666666667,70.0,69.2,100.0,663
2025-02-06 21:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.9,1.0,1.0,0.0,53.333333333333336,62.26666666666667,70.0,69.06666666666666,100.0,664
2025-02-06 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,54.0,60.6,70.0,68.9,100.0,665
2025-02-06 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,54.0,58.833333333333336,70.0,68.7,100.0,666
2025-02-06 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,54.0,57.5,70.0,68.7,100.0,667
2025-02-06 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,55.0,54.63333333333333,70.0,68.63333333333333,100.0,668
2025-02-06 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,55.0,53.86666666666667,70.0,68.53333333333333,100.0,669
2025-02-06 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,54.66666666666666,53.86666666666667,70.0,68.4,100.0,670
2025-02-06 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,53.333333333333336,53.5,70.0,68.4,100.0,671
2025-02-06 23:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,54.0,52.65,70.0,68.4,100.0,672
2025-02-06 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.8,1.0,1.0,0.0,56.0,50.76666666666667,70.0,68.4,100.0,673
2025-02-07 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,57.66666666666666,49.5,70.0,68.3,100.0,674
2025-02-07 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,58.66666666666666,48.43333333333334,70.0,68.1,100.0,675
2025-02-07 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,59.0,47.76666666666667,70.0,68.03333333333333,100.0,676
2025-02-07 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,59.0,47.93333333333334,70.0,67.86666666666667,100.0,677
2025-02-07 01:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,58.0,48.13333333333333,70.0,67.8,100.0,678
2025-02-07 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,57.0,47.36666666666667,70.0,67.8,100.0,679
2025-02-07 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,57.0,46.8,70.0,67.73333333333333,100.0,680
2025-02-07 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,56.0,46.6,70.0,67.53333333333333,100.0,681
2025-02-07 02:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.93333333333334,1.0,1.0,0.0,56.333333333333336,46.16666666666666,70.0,68.26666666666667,100.0,682
2025-02-07 02:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.36666666666666,1.0,1.0,0.0,56.66666666666666,48.4,70.0,69.36666666666667,100.0,683
2025-02-07 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,55.333333333333336,47.833333333333336,70.0,68.10000000000001,100.0,684
2025-02-07 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,64.13333333333334,1.0,1.0,0.0,56.333333333333336,47.96666666666667,70.0,68.63333333333333,100.0,685
2025-02-07 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,56.333333333333336,49.6,70.0,69.06666666666666,100.0,686
2025-02-07 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,55.66666666666666,49.6,70.0,68.10000000000001,100.0,687
2025-02-07 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,54.333333333333336,49.5,70.0,67.9,100.0,688
2025-02-07 03:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.7,1.0,1.0,0.0,54.333333333333336,48.1,70.0,68.73333333333333,100.0,689
2025-02-07 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,54.0,47.63333333333333,70.0,69.03333333333335,100.0,690
2025-02-07 04:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,54.0,47.5,70.0,67.96666666666667,100.0,691
2025-02-07 04:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.43333333333334,1.0,1.0,0.0,54.333333333333336,47.9,70.0,68.63333333333333,100.0,692
2025-02-07 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,54.0,48.66666666666666,70.0,68.89999999999999,100.0,693
2025-02-07 05:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,53.0,47.3,70.0,67.83333333333333,100.0,694
2025-02-07 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.96666666666667,1.0,1.0,0.0,54.0,47.1,70.0,69.73333333333333,100.0,695
2025-02-07 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,54.0,47.36666666666667,70.0,68.39999999999999,100.0,696
2025-02-07 05:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.70000000000001,1.0,1.0,0.0,54.0,46.6,70.0,67.8,100.0,697
2025-02-07 06:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.03333333333335,1.0,1.0,0.0,55.0,47.866666666666674,70.0,69.93333333333334,100.0,698
2025-02-07 06:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,55.0,48.6,70.0,68.33333333333333,100.0,699
2025-02-07 06:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.3,1.0,1.0,0.0,55.333333333333336,46.63333333333333,70.0,67.93333333333334,100.0,700
2025-02-07 06:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.96666666666667,1.0,1.0,0.0,55.66666666666666,47.7,70.0,69.73333333333333,100.0,701
2025-02-07 07:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,55.333333333333336,46.1,70.0,68.10000000000001,100.0,702
2025-02-07 07:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.53333333333333,1.0,1.0,0.0,54.66666666666666,45.53333333333333,70.0,68.86666666666666,100.0,703
2025-02-07 07:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,53.0,46.26666666666667,70.0,68.53333333333333,100.0,704
2025-02-07 07:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.0,1.0,0.0,53.333333333333336,44.46666666666667,70.0,67.8,100.0,705
2025-02-07 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,53.66666666666666,45.86666666666667,70.0,70.03333333333333,100.0,706
2025-02-07 08:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.1,1.0,1.0,0.0,53.0,46.65,70.0,68.19999999999999,100.0,707
2025-02-07 08:30:00,0.0,1.0,68.2,12.5,1.25,1.0,63.35,1.0,1.0,0.0,53.5,45.925,70.0,68.975,100.0,708
2025-02-07 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,53.0,45.53333333333333,70.0,68.46666666666667,100.0,709
2025-02-07 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.1,1.0,1.0,0.0,53.66666666666666,43.833333333333336,70.0,68.7,100.0,710
2025-02-07 09:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,54.66666666666666,44.23333333333333,70.0,69.2,100.0,711
2025-02-07 09:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,54.0,44.93333333333334,70.0,67.86666666666666,100.0,712
2025-02-07 09:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,54.0,45.56666666666666,70.0,70.0,100.0,713
2025-02-07 10:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.6,1.0,1.0,0.0,52.66666666666666,44.56666666666666,70.0,67.93333333333334,100.0,714
2025-02-07 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,53.0,44.03333333333333,70.0,70.13333333333334,100.0,715
2025-02-07 10:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,53.0,44.96666666666667,70.0,68.06666666666666,100.0,716
2025-02-07 10:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.3,1.0,1.0,0.0,52.333333333333336,44.833333333333336,70.0,69.93333333333334,100.0,717
2025-02-07 11:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,51.66666666666666,44.76666666666667,70.0,68.0,100.0,718
2025-02-07 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,51.333333333333336,44.43333333333334,70.0,70.23333333333333,100.0,719
2025-02-07 11:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.4,1.0,1.0,0.0,51.0,44.26666666666667,70.0,68.10000000000001,100.0,720
2025-02-07 11:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.1,1.0,1.0,0.0,52.0,43.6,70.0,69.3,100.0,721
2025-02-07 12:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.4,1.0,1.0,0.0,52.333333333333336,44.63333333333333,70.0,68.23333333333333,100.0,722
2025-02-07 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.03333333333333,1.0,1.0,0.0,52.0,42.7,70.0,69.43333333333334,100.0,723
2025-02-07 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,75.86666666666666,1.0,1.0,0.0,53.0,43.63333333333333,70.0,68.3,100.0,724
2025-02-07 12:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.03333333333333,1.0,1.0,0.0,54.66666666666666,43.56666666666666,70.0,69.39999999999999,100.0,725
2025-02-07 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,55.0,45.36666666666667,70.0,68.46666666666667,100.0,726
2025-02-07 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,54.333333333333336,44.23333333333333,70.0,68.23333333333333,100.0,727
2025-02-07 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,52.0,45.03333333333333,70.0,69.7,100.0,728
2025-02-07 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,51.0,46.26666666666667,70.0,68.53333333333333,100.0,729
2025-02-07 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,50.66666666666666,48.03333333333333,70.0,68.4,100.0,730
2025-02-07 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.0,47.93333333333334,70.0,68.4,100.0,731
2025-02-07 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,45.66666666666666,48.2,70.0,68.76666666666667,100.0,732
2025-02-07 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,42.66666666666666,48.46666666666667,70.0,68.9,100.0,733
2025-02-07 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,38.66666666666666,49.20000000000001,70.0,68.96666666666667,100.0,734
2025-02-07 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,37.0,49.26666666666667,70.0,69.0,100.0,735
2025-02-07 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,36.0,50.6,70.0,69.53333333333335,100.0,736
2025-02-07 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,35.333333333333336,50.66666666666666,70.0,70.0,100.0,737
2025-02-07 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,34.0,51.63333333333333,70.0,70.0,100.0,738
2025-02-07 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,31.666666666666668,52.7,70.0,70.03333333333333,100.0,739
2025-02-07 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,30.0,54.16666666666666,70.0,70.1,100.0,740
2025-02-07 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,30.0,55.23333333333333,70.0,70.1,100.0,741
2025-02-07 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.60000000000001,1.0,1.0,0.0,29.0,55.76666666666667,70.0,70.1,100.0,742
2025-02-07 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,29.666666666666668,54.66666666666666,70.0,70.1,100.0,743
2025-02-07 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,27.666666666666668,54.9,70.0,70.1,100.0,744
2025-02-07 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.8,1.0,1.0,0.0,27.0,55.53333333333333,70.0,70.1,100.0,745
2025-02-07 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.26666666666667,1.0,1.0,0.0,26.0,57.23333333333333,70.0,70.23333333333333,100.0,746
2025-02-07 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.76666666666667,1.0,1.0,0.0,24.33333333333333,57.5,70.0,70.60000000000001,100.0,747
2025-02-07 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,66.2,1.0,1.0,0.0,24.666666666666668,58.23333333333333,70.0,70.9,100.0,748
2025-02-07 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,66.3,1.0,1.0,0.0,24.0,59.3,70.0,71.2,100.0,749
2025-02-07 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.86666666666667,1.0,1.0,0.0,24.0,60.16666666666666,70.0,71.16666666666667,100.0,750
2025-02-07 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,24.0,60.13333333333333,70.0,70.66666666666667,100.0,751
2025-02-07 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,24.0,59.26666666666667,70.0,70.53333333333333,100.0,752
2025-02-07 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.76666666666667,1.0,1.0,0.0,23.0,61.43333333333334,70.0,70.3,100.0,753
2025-02-07 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.53333333333335,1.0,1.0,0.0,22.33333333333333,61.03333333333333,70.0,70.1,100.0,754
2025-02-07 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,22.0,58.2,70.0,70.1,100.0,755
2025-02-07 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,23.666666666666668,55.8,70.0,70.03333333333333,100.0,756
2025-02-07 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,25.0,57.26666666666667,70.0,70.0,100.0,757
2025-02-07 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,25.0,57.7,70.0,69.93333333333334,100.0,758
2025-02-07 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,25.0,57.2,70.0,69.63333333333334,100.0,759
2025-02-07 21:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,24.33333333333333,56.73333333333333,70.0,69.4,100.0,760
2025-02-07 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,25.33333333333333,56.333333333333336,70.0,69.2,100.0,761
2025-02-07 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.8,1.0,1.0,0.0,26.0,55.833333333333336,70.0,69.2,100.0,762
2025-02-07 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,26.0,55.43333333333334,70.0,69.0,100.0,763
2025-02-07 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,26.0,55.6,70.0,68.96666666666667,100.0,764
2025-02-07 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,27.33333333333333,55.1,70.0,68.9,100.0,765
2025-02-07 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,28.0,55.1,70.0,68.9,100.0,766
2025-02-07 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,28.0,55.23333333333333,70.0,68.7,100.0,767
2025-02-07 23:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,28.0,54.86666666666667,70.0,68.66666666666667,100.0,768
2025-02-07 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,29.33333333333333,54.23333333333333,70.0,68.6,100.0,769
2025-02-08 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,31.0,54.23333333333333,70.0,68.6,100.0,770
2025-02-08 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,32.666666666666664,53.133333333333326,70.0,68.4,100.0,771
2025-02-08 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.3,1.0,1.0,0.0,34.666666666666664,52.96666666666667,70.0,68.4,100.0,772
2025-02-08 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,36.66666666666666,53.0,70.0,68.36666666666667,100.0,773
2025-02-08 01:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.66666666666666,52.73333333333333,70.0,68.3,100.0,774
2025-02-08 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.66666666666666,53.03333333333333,70.0,68.3,100.0,775
2025-02-08 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,38.66666666666666,53.06666666666666,70.0,68.3,100.0,776
2025-02-08 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.0,1.0,1.0,0.0,39.333333333333336,52.26666666666667,70.0,68.16666666666667,100.0,777
2025-02-08 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,40.66666666666666,51.7,70.0,67.9,100.0,778
2025-02-08 02:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,42.66666666666666,51.86666666666667,70.0,67.8,100.0,779
2025-02-08 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,42.0,51.63333333333333,70.0,67.8,100.0,780
2025-02-08 02:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,41.0,52.0,70.0,67.6,100.0,781
2025-02-08 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,41.333333333333336,51.73333333333333,70.0,67.6,100.0,782
2025-02-08 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,41.66666666666666,51.53333333333333,70.0,67.56666666666666,100.0,783
2025-02-08 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,40.66666666666666,51.96666666666667,70.0,69.66666666666667,100.0,784
2025-02-08 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.16666666666667,1.0,1.0,0.0,41.66666666666666,52.36666666666667,70.0,68.46666666666667,100.0,785
2025-02-08 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,42.0,52.03333333333333,70.0,67.96666666666667,100.0,786
