time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,record_index
2025-02-15 18:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,71.0,49.26666666666667,70.0,68.63333333333334,100.0,1514
2025-02-15 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,72.0,49.3,70.0,67.43333333333334,100.0,1515
2025-02-15 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,72.33333333333333,50.63333333333333,70.0,69.03333333333333,100.0,1516
2025-02-15 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,71.0,51.56666666666666,70.0,67.26666666666667,100.0,1517
2025-02-15 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,70.66666666666667,53.4,70.0,68.86666666666666,100.0,1518
2025-02-15 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,69.66666666666667,53.26666666666667,70.0,67.26666666666667,100.0,1519
2025-02-15 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,72.0,53.36666666666667,70.0,69.10000000000001,100.0,1520
2025-02-15 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,71.0,53.56666666666666,70.0,67.26666666666667,100.0,1521
2025-02-15 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,71.0,54.46666666666667,70.0,68.93333333333334,100.0,1522
2025-02-15 20:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.8,1.0,1.0,0.0,71.66666666666667,54.79999999999999,70.0,67.33333333333333,100.0,1523
2025-02-15 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.96666666666667,1.0,1.0,0.0,72.0,55.5,70.0,69.2,100.0,1524
2025-02-15 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,72.33333333333333,54.833333333333336,70.0,67.39999999999999,100.0,1525
2025-02-15 21:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,64.03333333333333,1.0,1.0,0.0,72.66666666666667,56.23333333333333,70.0,68.76666666666667,100.0,1526
2025-02-15 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,73.0,56.16666666666666,70.0,67.63333333333333,100.0,1527
2025-02-15 21:30:00,0.0,1.0,65.46666666666667,16.666666666666668,1.0,1.0,64.13333333333333,1.3333333333333333,1.3333333333333333,0.0,72.33333333333333,56.26666666666667,70.0,68.86666666666666,66.66666666666667,1528
2025-02-15 21:45:00,0.0,1.0,60.0,0.0,1.0,1.0,66.5,2.0,2.0,0.0,66.66666666666667,56.29999999999999,70.0,68.66666666666667,0.0,1529
2025-02-15 22:00:00,0.0,1.0,60.0,0.0,1.0,1.0,66.66666666666667,2.0,2.0,0.0,59.66666666666666,55.96666666666667,70.0,68.10000000000001,0.0,1530
2025-02-15 22:15:00,0.0,1.0,60.0,0.0,1.0,1.0,65.86666666666666,2.0,2.0,0.0,57.0,55.2,70.0,67.66666666666667,0.0,1531
2025-02-15 22:30:00,0.0,1.0,60.0,0.0,1.0,1.0,64.73333333333333,2.0,2.0,0.0,57.0,54.66666666666666,70.0,67.43333333333334,0.0,1532
2025-02-15 22:45:00,0.0,1.0,60.0,0.0,1.0,1.0,63.56666666666666,2.0,2.0,0.0,56.0,53.53333333333333,70.0,67.23333333333333,0.0,1533
2025-02-15 23:00:00,0.0,1.0,60.0,0.0,1.0,1.0,62.76666666666667,2.0,2.0,0.0,57.0,52.86666666666667,70.0,67.0,0.0,1534
2025-02-15 23:15:00,0.0,1.0,60.0,0.0,1.0,1.0,62.16666666666666,2.0,2.0,0.0,64.66666666666667,52.66666666666666,70.0,66.86666666666666,0.0,1535
2025-02-15 23:30:00,0.0,1.0,60.0,0.0,1.0,1.0,61.9,2.0,2.0,0.0,64.66666666666667,52.73333333333333,70.0,66.76666666666667,0.0,1536
2025-02-15 23:45:00,0.0,1.0,60.0,0.0,1.0,1.0,61.86666666666667,2.0,2.0,0.0,65.66666666666667,53.0,70.0,66.7,0.0,1537
2025-02-16 00:00:00,0.0,1.0,60.0,0.0,1.0,1.0,61.79999999999999,2.0,2.0,0.0,64.0,53.0,70.0,66.56666666666666,0.0,1538
2025-02-16 00:15:00,0.0,1.0,60.0,0.0,1.0,1.0,61.66666666666666,2.0,2.0,0.0,64.0,53.03333333333333,70.0,66.5,0.0,1539
2025-02-16 00:30:00,0.0,1.0,60.0,0.0,1.0,1.0,61.6,2.0,2.0,0.0,62.0,53.3,70.0,66.5,0.0,1540
2025-02-16 00:45:00,0.0,1.0,60.0,0.0,1.0,1.0,61.4,2.0,2.0,0.0,62.333333333333336,53.0,70.0,66.43333333333334,0.0,1541
2025-02-16 01:00:00,0.0,1.0,60.0,0.0,1.0,1.0,61.1,2.0,2.0,0.0,66.0,53.3,70.0,66.4,0.0,1542
2025-02-16 01:15:00,0.0,1.0,60.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,63.333333333333336,52.4,70.0,66.4,0.0,1543
2025-02-16 01:30:00,0.0,1.0,60.0,0.0,1.0,1.0,60.63333333333333,2.0,2.0,0.0,63.333333333333336,51.16666666666666,70.0,66.4,0.0,1544
2025-02-16 01:45:00,0.0,1.0,60.0,0.0,1.0,1.0,60.23333333333333,2.0,2.0,0.0,63.333333333333336,50.73333333333333,70.0,66.33333333333333,0.0,1545
2025-02-16 02:00:00,0.0,1.0,60.0,0.0,1.0,1.0,60.0,2.0,2.0,0.0,64.0,51.20000000000001,70.0,66.2,0.0,1546
2025-02-16 02:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,62.333333333333336,51.23333333333333,70.0,66.2,0.0,1547
2025-02-16 02:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.833333333333336,2.0,2.0,0.0,61.0,51.53333333333333,70.0,66.2,0.0,1548
2025-02-16 02:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.63333333333333,2.0,2.0,0.0,60.333333333333336,51.63333333333333,70.0,66.16666666666667,0.0,1549
2025-02-16 03:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,62.0,51.79999999999999,70.0,66.1,0.0,1550
2025-02-16 03:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,60.333333333333336,51.93333333333334,70.0,66.1,0.0,1551
2025-02-16 03:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,51.79999999999999,70.0,66.1,0.0,1552
2025-02-16 03:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,60.66666666666666,52.16666666666666,70.0,66.1,0.0,1553
2025-02-16 04:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,52.1,70.0,66.1,0.0,1554
2025-02-16 04:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,51.9,70.0,66.1,0.0,1555
2025-02-16 04:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,60.66666666666666,52.1,70.0,66.1,0.0,1556
2025-02-16 04:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,50.8,70.0,66.1,0.0,1557
2025-02-16 05:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,60.333333333333336,51.03333333333334,70.0,66.1,0.0,1558
2025-02-16 05:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.26666666666667,2.0,2.0,0.0,60.0,51.0,70.0,66.1,0.0,1559
2025-02-16 05:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,60.66666666666666,51.0,70.0,66.1,0.0,1560
2025-02-16 05:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,60.333333333333336,50.79999999999999,70.0,66.1,0.0,1561
2025-02-16 06:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,59.66666666666666,50.86666666666667,70.0,66.1,0.0,1562
2025-02-16 06:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,59.66666666666666,50.73333333333333,70.0,66.1,0.0,1563
2025-02-16 06:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,61.0,50.4,70.0,66.1,0.0,1564
2025-02-16 06:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,61.333333333333336,49.333333333333336,70.0,66.1,0.0,1565
2025-02-16 07:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.03333333333333,2.0,2.0,0.0,60.66666666666666,48.73333333333333,70.0,66.1,0.0,1566
2025-02-16 07:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.76666666666667,2.0,2.0,0.0,59.333333333333336,48.73333333333333,70.0,66.1,0.0,1567
2025-02-16 07:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.63333333333333,2.0,2.0,0.0,59.0,49.29999999999999,70.0,66.1,0.0,1568
2025-02-16 07:45:00,0.0,1.0,60.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,58.333333333333336,48.93333333333334,70.0,65.96666666666667,0.0,1569
2025-02-16 08:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,60.333333333333336,48.93333333333334,70.0,65.9,0.0,1570
2025-02-16 08:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.46666666666667,2.0,2.0,0.0,66.33333333333333,48.46666666666667,70.0,65.9,0.0,1571
2025-02-16 08:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,64.0,48.7,70.0,65.9,0.0,1572
2025-02-16 08:45:00,0.0,1.0,60.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,61.66666666666666,48.79999999999999,70.0,65.9,0.0,1573
2025-02-16 09:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.53333333333333,2.0,2.0,0.0,59.333333333333336,49.133333333333326,70.0,65.9,0.0,1574
2025-02-16 09:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,58.0,49.63333333333333,70.0,65.9,0.0,1575
2025-02-16 09:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,59.66666666666666,48.6,70.0,65.9,0.0,1576
2025-02-16 09:45:00,0.0,1.0,60.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,62.333333333333336,47.70000000000001,70.0,65.9,0.0,1577
2025-02-16 10:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,63.333333333333336,45.26666666666667,70.0,65.83333333333333,0.0,1578
2025-02-16 10:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.43333333333334,2.0,2.0,0.0,64.0,43.9,70.0,65.7,0.0,1579
2025-02-16 10:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.1,2.0,2.0,0.0,64.0,42.36666666666667,70.0,65.7,0.0,1580
2025-02-16 10:45:00,0.0,1.0,60.0,0.0,1.0,1.0,57.76666666666667,2.0,2.0,0.0,64.0,41.333333333333336,70.0,65.7,0.0,1581
2025-02-16 11:00:00,0.0,1.0,60.0,0.0,1.0,1.0,57.46666666666667,2.0,2.0,0.0,64.0,40.73333333333333,70.0,65.66666666666667,0.0,1582
2025-02-16 11:15:00,0.0,1.0,60.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,64.33333333333333,39.96666666666667,70.0,65.6,0.0,1583
2025-02-16 11:30:00,0.0,1.0,60.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,64.66666666666667,39.66666666666666,70.0,65.6,0.0,1584
2025-02-16 11:45:00,0.0,1.0,60.0,0.0,1.0,1.0,56.43333333333334,2.0,2.0,0.0,64.0,38.63333333333333,70.0,65.6,0.0,1585
2025-02-16 12:00:00,0.0,1.0,60.0,0.0,1.0,1.0,55.9,2.0,2.0,0.0,64.0,36.46666666666667,70.0,65.53333333333333,0.0,1586
2025-02-16 12:15:00,0.0,1.0,60.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,64.0,35.300000000000004,70.0,65.4,0.0,1587
2025-02-16 12:30:00,0.0,1.0,60.0,0.0,1.0,1.0,55.26666666666667,2.0,2.0,0.0,65.0,34.9,70.0,65.4,0.0,1588
2025-02-16 12:45:00,0.0,1.0,60.0,0.0,1.0,1.0,55.20000000000001,2.0,2.0,0.0,65.33333333333333,34.9,70.0,65.4,0.0,1589
2025-02-16 13:00:00,0.0,1.0,60.0,0.0,1.0,1.0,55.333333333333336,2.0,2.0,0.0,66.0,34.76666666666667,70.0,65.36666666666667,0.0,1590
2025-02-16 13:15:00,0.0,1.0,60.0,0.0,1.0,1.0,55.66666666666666,2.0,2.0,0.0,67.0,34.7,70.0,65.3,0.0,1591
2025-02-16 13:30:00,0.0,1.0,60.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,66.66666666666667,34.9,70.0,65.3,0.0,1592
2025-02-16 13:45:00,0.0,1.0,60.0,0.0,1.0,1.0,55.06666666666666,2.0,2.0,0.0,67.66666666666667,34.7,70.0,65.3,0.0,1593
2025-02-16 14:00:00,0.0,1.0,60.0,0.0,1.0,1.0,54.9,2.0,2.0,0.0,67.33333333333333,34.9,70.0,65.3,0.0,1594
2025-02-16 14:15:00,0.0,1.0,60.0,0.0,1.0,1.0,54.76666666666667,2.0,2.0,0.0,66.66666666666667,35.56666666666667,70.0,65.3,0.0,1595
2025-02-16 14:30:00,0.0,1.0,60.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,65.0,35.7,70.0,65.3,0.0,1596
2025-02-16 14:45:00,0.0,1.0,60.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,64.0,35.7,70.0,65.3,0.0,1597
2025-02-16 15:00:00,0.0,1.0,60.0,0.0,1.0,1.0,54.43333333333334,2.0,2.0,0.0,64.66666666666667,35.3,70.0,65.3,0.0,1598
2025-02-16 15:15:00,0.0,1.0,60.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,64.0,35.5,70.0,65.3,0.0,1599
2025-02-16 15:30:00,0.0,1.0,60.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,64.0,35.300000000000004,70.0,65.16666666666667,0.0,1600
2025-02-16 15:45:00,0.0,1.0,60.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,63.0,35.1,70.0,65.1,0.0,1601
2025-02-16 16:00:00,0.0,1.0,60.0,0.0,1.0,1.0,54.20000000000001,2.0,2.0,0.0,63.66666666666666,35.23333333333333,70.0,65.1,0.0,1602
2025-02-16 16:15:00,0.0,1.0,60.0,0.0,1.0,1.0,54.333333333333336,2.0,2.0,0.0,63.333333333333336,34.9,70.0,65.1,0.0,1603
2025-02-16 16:30:00,0.0,1.0,60.0,0.0,1.0,1.0,54.26666666666667,2.0,2.0,0.0,64.66666666666667,34.53333333333333,70.0,65.1,0.0,1604
2025-02-16 16:45:00,0.0,1.0,60.0,0.0,1.0,1.0,54.06666666666666,2.0,2.0,0.0,66.33333333333333,34.233333333333334,70.0,65.1,0.0,1605
2025-02-16 17:00:00,0.0,1.0,60.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,65.33333333333333,34.5,70.0,65.1,0.0,1606
2025-02-16 17:15:00,0.0,1.0,60.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,64.66666666666667,34.63333333333333,70.0,65.1,0.0,1607
2025-02-16 17:30:00,0.0,1.0,60.0,0.0,1.0,1.0,54.26666666666667,2.0,2.0,0.0,64.33333333333333,35.1,70.0,65.1,0.0,1608
2025-02-16 17:45:00,0.0,1.0,60.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,63.66666666666666,35.43333333333333,70.0,65.1,0.0,1609
2025-02-16 18:00:00,0.0,1.0,60.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,62.66666666666666,36.1,70.0,65.1,0.0,1610
2025-02-16 18:15:00,0.0,1.0,60.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,61.0,36.03333333333333,70.0,65.1,0.0,1611
2025-02-16 18:30:00,0.0,1.0,60.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,60.333333333333336,35.9,70.0,65.1,0.0,1612
2025-02-16 18:45:00,0.0,1.0,60.0,0.0,1.0,1.0,54.63333333333333,2.0,2.0,0.0,59.66666666666666,35.76666666666667,70.0,65.1,0.0,1613
2025-02-16 19:00:00,0.0,1.0,60.0,0.0,1.0,1.0,54.56666666666666,2.0,2.0,0.0,61.66666666666666,34.76666666666667,70.0,65.1,0.0,1614
2025-02-16 19:15:00,0.0,1.0,60.0,0.0,1.0,1.0,54.06666666666666,2.0,2.0,0.0,62.66666666666666,35.03333333333333,70.0,65.1,0.0,1615
2025-02-16 19:30:00,0.0,1.0,60.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,62.0,35.5,70.0,65.06666666666666,0.0,1616
2025-02-16 19:45:00,0.0,1.0,60.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,61.66666666666666,35.5,70.0,65.0,0.0,1617
2025-02-16 20:00:00,0.0,1.0,60.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,61.0,34.76666666666667,70.0,65.0,0.0,1618
2025-02-16 20:15:00,0.0,1.0,60.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,61.66666666666666,34.7,70.0,65.0,0.0,1619
2025-02-16 20:30:00,0.0,1.0,60.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,62.0,34.76666666666667,70.0,65.0,0.0,1620
2025-02-16 20:45:00,0.0,1.0,60.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,61.66666666666666,35.3,70.0,65.0,0.0,1621
2025-02-16 21:00:00,0.0,1.0,60.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,62.0,35.43333333333333,70.0,64.93333333333334,0.0,1622
2025-02-16 21:15:00,0.0,1.0,60.0,0.0,1.0,1.0,53.70000000000001,2.0,2.0,0.0,60.0,35.5,70.0,64.8,0.0,1623
2025-02-16 21:30:00,0.0,1.0,60.0,0.0,1.0,1.0,53.56666666666666,2.0,2.0,0.0,60.66666666666666,35.23333333333333,70.0,64.8,0.0,1624
2025-02-16 21:45:00,0.0,1.0,60.0,0.0,1.0,1.0,53.5,2.0,2.0,0.0,61.66666666666666,35.36666666666667,70.0,64.8,0.0,1625
2025-02-16 22:00:00,0.0,1.0,60.0,0.0,1.0,1.0,53.4,2.0,2.0,0.0,60.66666666666666,36.03333333333333,70.0,64.8,0.0,1626
2025-02-16 22:15:00,0.0,1.0,60.0,0.0,1.0,1.0,53.4,2.0,2.0,0.0,60.333333333333336,35.63333333333333,70.0,64.6,0.0,1627
2025-02-16 22:30:00,0.0,1.0,60.0,0.0,1.0,1.0,53.20000000000001,2.0,2.0,0.0,61.66666666666666,35.1,70.0,64.6,0.0,1628
2025-02-16 22:45:00,0.0,1.0,60.0,0.0,1.0,1.0,53.3,2.0,2.0,0.0,60.5,34.8,70.0,64.6,0.0,1629
2025-02-16 23:00:00,0.0,1.0,68.2,33.333333333333336,1.3333333333333333,1.6666666666666667,59.03333333333333,1.0,1.0,0.0,58.0,38.56666666666667,70.0,68.03333333333333,100.0,1630
2025-02-16 23:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,58.0,39.8,70.0,68.56666666666666,100.0,1631
2025-02-16 23:30:00,0.0,1.0,68.2,16.666666666666668,1.6666666666666667,1.0,59.8,1.0,1.0,0.0,58.333333333333336,38.73333333333333,70.0,68.46666666666665,100.0,1632
2025-02-16 23:45:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.0,59.53333333333333,1.0,1.0,0.0,58.0,39.5,70.0,68.46666666666665,100.0,1633
2025-02-17 00:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,58.0,40.0,70.0,68.66666666666667,100.0,1634
2025-02-17 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.03333333333333,1.0,1.0,0.0,57.333333333333336,41.1,70.0,69.23333333333333,100.0,1635
2025-02-17 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.0,1.0,1.0,0.0,56.0,41.13333333333333,70.0,68.96666666666665,100.0,1636
2025-02-17 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,54.333333333333336,41.26666666666667,70.0,68.33333333333333,100.0,1637
2025-02-17 01:00:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.0,59.43333333333334,1.0,1.0,0.0,52.66666666666666,41.9,70.0,67.26666666666667,100.0,1638
2025-02-17 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.0,1.0,1.0,0.0,52.0,42.8,70.0,68.03333333333333,100.0,1639
2025-02-17 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,52.333333333333336,42.3,70.0,68.56666666666666,100.0,1640
2025-02-17 01:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.36666666666667,1.0,1.0,0.0,52.0,42.333333333333336,70.0,68.63333333333334,100.0,1641
2025-02-17 02:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.3,1.0,1.0,0.0,51.66666666666666,41.9,70.0,67.83333333333333,100.0,1642
2025-02-17 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,51.66666666666666,41.6,70.0,67.23333333333333,100.0,1643
2025-02-17 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.7,1.0,1.0,0.0,53.0,38.766666666666666,70.0,68.46666666666665,100.0,1644
2025-02-17 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,56.0,37.16666666666666,70.0,68.53333333333333,100.0,1645
2025-02-17 03:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.7,1.0,1.0,0.0,55.0,38.2,70.0,68.06666666666666,100.0,1646
2025-02-17 03:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,54.0,37.73333333333333,70.0,67.16666666666667,100.0,1647
2025-02-17 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,54.0,38.8,70.0,68.13333333333333,100.0,1648
2025-02-17 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,53.66666666666666,38.2,70.0,68.53333333333333,100.0,1649
2025-02-17 04:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,53.0,38.4,70.0,68.63333333333334,100.0,1650
2025-02-17 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.23333333333333,1.0,1.0,0.0,52.66666666666666,36.266666666666666,70.0,67.26666666666667,100.0,1651
2025-02-17 04:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.23333333333333,1.0,1.0,0.0,53.333333333333336,36.53333333333333,70.0,67.89999999999999,100.0,1652
2025-02-17 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.9,1.0,1.0,0.0,53.0,37.8,70.0,68.76666666666667,100.0,1653
2025-02-17 05:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.1,1.0,1.0,0.0,51.333333333333336,39.53333333333333,70.0,68.56666666666666,100.0,1654
2025-02-17 05:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.7,1.0,1.0,0.0,50.333333333333336,38.1,70.0,67.66666666666667,100.0,1655
2025-02-17 05:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.4,1.0,1.0,0.0,50.333333333333336,37.3,70.0,67.39999999999999,100.0,1656
2025-02-17 05:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.66666666666666,1.0,1.0,0.0,51.0,36.8,70.0,68.2,100.0,1657
2025-02-17 06:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,50.333333333333336,34.46666666666667,70.0,68.63333333333334,100.0,1658
2025-02-17 06:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,50.66666666666666,34.03333333333333,70.0,68.43333333333334,100.0,1659
2025-02-17 06:30:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.0,59.2,1.0,1.0,0.0,49.333333333333336,34.333333333333336,70.0,67.10000000000001,100.0,1660
2025-02-17 06:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.7,1.0,1.0,0.0,49.0,35.06666666666666,70.0,68.13333333333333,100.0,1661
2025-02-17 07:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.1,1.0,1.0,0.0,49.333333333333336,35.13333333333333,70.0,68.8,100.0,1662
2025-02-17 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,48.0,36.8,70.0,68.3,100.0,1663
2025-02-17 07:30:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.0,59.06666666666666,1.0,1.0,0.0,48.66666666666666,34.7,70.0,67.36666666666666,100.0,1664
2025-02-17 07:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.66666666666666,1.0,1.0,0.0,48.333333333333336,34.96666666666667,70.0,67.96666666666665,100.0,1665
2025-02-17 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.0,1.0,1.0,0.0,48.0,35.233333333333334,70.0,68.63333333333333,100.0,1666
2025-02-17 08:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,48.0,34.666666666666664,70.0,68.39999999999999,100.0,1667
2025-02-17 08:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.3,1.0,1.0,0.0,47.333333333333336,33.56666666666666,70.0,67.53333333333333,100.0,1668
2025-02-17 08:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,47.66666666666666,35.03333333333333,70.0,67.8,100.0,1669
2025-02-17 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,47.66666666666666,35.56666666666667,70.0,68.8,100.0,1670
2025-02-17 09:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.0,1.0,1.0,0.0,48.0,35.56666666666666,70.0,68.43333333333334,100.0,1671
2025-02-17 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,48.0,35.666666666666664,70.0,68.36666666666666,100.0,1672
2025-02-17 09:45:00,0.0,1.0,68.2,16.666666666666668,1.6666666666666667,1.0,59.1,1.0,1.0,0.0,43.333333333333336,36.8,70.0,67.3,100.0,1673
2025-02-17 10:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,43.0,36.43333333333334,70.0,67.89999999999999,100.0,1674
2025-02-17 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,43.0,36.63333333333333,70.0,68.63333333333334,100.0,1675
2025-02-17 10:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,42.66666666666666,36.63333333333333,70.0,68.56666666666666,100.0,1676
2025-02-17 10:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.45,1.0,1.0,0.0,42.5,36.95,70.0,68.25,100.0,1677
2025-02-17 11:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,42.333333333333336,37.46666666666667,70.0,67.53333333333335,100.0,1678
2025-02-17 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,42.0,37.333333333333336,70.0,68.5,100.0,1679
2025-02-17 11:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.5,1.0,1.0,0.0,41.66666666666666,37.66666666666666,70.0,68.60000000000001,100.0,1680
2025-02-17 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.6,1.0,1.0,0.0,41.333333333333336,36.7,70.0,68.63333333333334,100.0,1681
2025-02-17 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.93333333333334,1.0,1.0,0.0,40.66666666666666,36.96666666666667,70.0,67.26666666666667,100.0,1682
2025-02-17 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.86666666666667,1.0,1.0,0.0,39.66666666666666,36.46666666666667,70.0,67.8,100.0,1683
2025-02-17 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.36666666666667,1.0,1.0,0.0,40.333333333333336,36.46666666666667,70.0,68.60000000000001,100.0,1684
2025-02-17 12:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.333333333333336,1.0,1.0,0.0,40.0,36.1,70.0,68.56666666666666,100.0,1685
2025-02-17 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.23333333333333,1.0,1.0,0.0,40.0,35.9,70.0,68.10000000000001,100.0,1686
2025-02-17 13:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,40.0,37.23333333333333,70.0,67.36666666666666,100.0,1687
2025-02-17 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.5,1.0,1.0,0.0,40.333333333333336,36.43333333333334,70.0,68.8,100.0,1688
2025-02-17 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.53333333333333,1.0,1.0,0.0,40.66666666666666,36.13333333333333,70.0,68.23333333333333,100.0,1689
2025-02-17 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,40.333333333333336,34.03333333333333,70.0,67.93333333333334,100.0,1690
2025-02-17 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.333333333333336,1.0,1.0,0.0,39.66666666666666,35.300000000000004,70.0,68.63333333333334,100.0,1691
2025-02-17 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.1,1.0,1.0,0.0,39.333333333333336,36.6,70.0,67.7,100.0,1692
2025-02-17 14:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.2,1.0,1.0,0.0,40.0,35.0,70.0,69.03333333333333,100.0,1693
2025-02-17 15:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,37.66666666666666,38.13333333333333,70.0,68.2,100.0,1694
2025-02-17 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,37.0,40.3,70.0,69.93333333333334,100.0,1695
2025-02-17 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,36.0,37.333333333333336,70.0,68.39999999999999,100.0,1696
2025-02-17 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,36.0,37.36666666666667,70.0,68.16666666666667,100.0,1697
2025-02-17 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,36.0,38.5,70.0,68.03333333333333,100.0,1698
2025-02-17 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,35.0,39.03333333333333,70.0,67.86666666666667,100.0,1699
2025-02-17 16:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.43333333333334,1.0,1.0,0.0,35.0,41.03333333333333,70.0,69.63333333333333,100.0,1700
2025-02-17 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.16666666666666,1.0,1.0,0.0,35.0,41.2,70.0,69.0,100.0,1701
2025-02-17 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.833333333333336,1.0,1.0,0.0,35.0,41.63333333333333,70.0,68.43333333333334,100.0,1702
2025-02-17 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,73.23333333333333,1.0,1.0,0.0,36.0,41.73333333333333,70.0,68.03333333333333,100.0,1703
2025-02-17 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,36.333333333333336,38.96666666666667,70.0,67.9,100.0,1704
2025-02-17 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,37.0,40.2,70.0,67.9,100.0,1705
2025-02-17 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,37.0,42.0,70.0,67.9,100.0,1706
2025-02-17 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,37.0,42.73333333333333,70.0,67.9,100.0,1707
2025-02-17 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.20000000000001,1.0,1.0,0.0,37.0,43.16666666666666,70.0,68.23333333333333,100.0,1708
2025-02-17 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,36.0,45.03333333333334,70.0,68.3,100.0,1709
2025-02-17 19:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,36.66666666666666,43.06666666666666,70.0,67.76666666666667,100.0,1710
2025-02-17 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.06666666666666,1.0,1.0,0.0,37.0,42.9,70.0,69.56666666666666,100.0,1711
2025-02-17 19:30:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.0,60.333333333333336,1.0,1.0,0.0,37.333333333333336,43.03333333333333,70.0,67.83333333333333,100.0,1712
2025-02-17 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.16666666666666,1.0,1.0,0.0,37.66666666666666,45.46666666666667,70.0,69.3,100.0,1713
2025-02-17 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,37.333333333333336,45.2,70.0,68.73333333333333,100.0,1714
2025-02-17 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.0,1.0,1.0,0.0,36.0,43.55,70.0,68.8,100.0,1715
2025-02-17 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.23333333333333,1.0,1.0,0.0,36.0,43.7,70.0,67.39999999999999,100.0,1716
2025-02-17 20:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.63333333333333,1.0,1.0,0.0,36.66666666666666,41.9,70.0,68.23333333333333,100.0,1717
2025-02-17 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.63333333333333,1.0,1.0,0.0,37.0,41.3,70.0,68.33333333333333,100.0,1718
2025-02-17 21:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.5,1.0,1.0,0.0,37.0,43.96666666666667,70.0,67.43333333333334,100.0,1719
2025-02-17 21:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.3,1.0,1.0,0.0,36.333333333333336,46.63333333333333,70.0,68.76666666666667,100.0,1720
2025-02-17 21:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.5,1.0,1.0,0.0,36.0,44.06666666666666,70.0,67.03333333333333,100.0,1721
2025-02-17 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,37.0,44.53333333333333,70.0,69.16666666666667,100.0,1722
2025-02-17 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,36.0,43.23333333333333,70.0,67.10000000000001,100.0,1723
2025-02-17 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,37.333333333333336,41.56666666666666,70.0,68.73333333333333,100.0,1724
2025-02-17 22:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,37.0,41.36666666666667,70.0,67.03333333333333,100.0,1725
2025-02-17 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.13333333333333,1.0,1.0,0.0,38.0,40.03333333333333,70.0,68.86666666666666,100.0,1726
2025-02-17 23:15:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.0,60.23333333333333,1.0,1.0,0.0,37.66666666666666,38.56666666666667,70.0,67.10000000000001,100.0,1727
2025-02-17 23:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,37.66666666666666,40.26666666666667,70.0,68.7,100.0,1728
2025-02-17 23:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.7,1.0,1.0,0.0,38.0,37.96666666666667,70.0,67.63333333333334,100.0,1729
2025-02-18 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.6,1.0,1.0,0.0,37.333333333333336,37.03333333333333,70.0,68.10000000000001,100.0,1730
2025-02-18 00:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.03333333333333,1.0,1.0,0.0,38.66666666666666,38.23333333333333,70.0,68.66666666666667,100.0,1731
2025-02-18 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.3,1.0,1.0,0.0,37.333333333333336,37.23333333333333,70.0,67.5,100.0,1732
2025-02-18 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.2,1.0,1.0,0.0,37.0,36.833333333333336,70.0,68.93333333333334,100.0,1733
2025-02-18 01:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.06666666666666,1.0,1.0,0.0,36.0,36.53333333333333,70.0,67.10000000000001,100.0,1734
2025-02-18 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,36.333333333333336,36.46666666666667,70.0,68.89999999999999,100.0,1735
2025-02-18 01:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.5,1.0,1.0,0.0,36.66666666666666,38.43333333333333,70.0,67.39999999999999,100.0,1736
2025-02-18 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.6,1.0,1.0,0.0,36.333333333333336,37.93333333333334,70.0,68.16666666666667,100.0,1737
2025-02-18 02:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.9,1.0,1.0,0.0,36.0,36.6,70.0,68.73333333333333,100.0,1738
2025-02-18 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.9,1.0,1.0,0.0,36.0,35.7,70.0,67.10000000000001,100.0,1739
2025-02-18 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.93333333333334,1.0,1.0,0.0,36.66666666666666,36.766666666666666,70.0,68.83333333333333,100.0,1740
2025-02-18 02:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.86666666666667,1.0,1.0,0.0,36.66666666666666,35.96666666666667,70.0,68.10000000000001,100.0,1741
2025-02-18 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.3,1.0,1.0,0.0,36.333333333333336,36.7,70.0,67.73333333333333,100.0,1742
2025-02-18 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.93333333333334,1.0,1.0,0.0,36.0,37.16666666666666,70.0,68.63333333333334,100.0,1743
2025-02-18 03:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.63333333333333,1.0,1.0,0.0,36.0,36.93333333333334,70.0,67.73333333333333,100.0,1744
2025-02-18 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,36.333333333333336,38.7,70.0,68.0,100.0,1745
2025-02-18 04:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.76666666666667,1.0,1.0,0.0,37.0,37.06666666666667,70.0,68.63333333333334,100.0,1746
2025-02-18 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,37.0,36.766666666666666,70.0,67.2,100.0,1747
2025-02-18 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.6,1.0,1.0,0.0,37.0,36.6,70.0,68.56666666666666,100.0,1748
2025-02-18 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.833333333333336,1.0,1.0,0.0,37.0,36.2,70.0,68.43333333333334,100.0,1749
2025-02-18 05:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.9,1.0,1.0,0.0,37.0,36.9,70.0,67.53333333333335,100.0,1750
2025-02-18 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,38.0,36.4,70.0,68.73333333333333,100.0,1751
2025-02-18 05:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.333333333333336,1.0,1.0,0.0,37.0,36.66666666666666,70.0,67.73333333333333,100.0,1752
2025-02-18 05:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.1,1.0,1.0,0.0,37.0,37.26666666666667,70.0,68.16666666666667,100.0,1753
2025-02-18 06:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.73333333333333,1.0,1.0,0.0,37.66666666666666,35.9,70.0,68.7,100.0,1754
2025-02-18 06:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.7,1.0,1.0,0.0,37.66666666666666,36.7,70.0,67.46666666666667,100.0,1755
2025-02-18 06:30:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,60.46666666666666,1.0,1.0,0.0,37.0,36.63333333333333,70.0,68.66666666666667,100.0,1756
2025-02-18 06:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.13333333333333,1.0,1.0,0.0,37.0,36.1,70.0,67.8,100.0,1757
2025-02-18 07:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.76666666666667,1.0,1.0,0.0,37.0,36.96666666666667,70.0,67.66666666666667,100.0,1758
2025-02-18 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.63333333333333,1.0,1.0,0.0,38.0,36.96666666666667,70.0,68.86666666666667,100.0,1759
2025-02-18 07:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.3,1.0,1.0,0.0,38.66666666666666,35.86666666666667,70.0,68.26666666666667,100.0,1760
2025-02-18 07:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.03333333333333,1.0,1.0,0.0,39.0,35.9,70.0,67.53333333333335,100.0,1761
2025-02-18 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.633333333333326,1.0,1.0,0.0,40.0,35.7,70.0,68.66666666666667,100.0,1762
2025-02-18 08:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.4,1.0,1.0,0.0,41.66666666666666,35.03333333333333,70.0,68.56666666666666,100.0,1763
2025-02-18 08:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,43.333333333333336,34.7,70.0,67.13333333333334,100.0,1764
2025-02-18 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,45.0,35.7,70.0,68.89999999999999,100.0,1765
2025-02-18 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,45.66666666666666,34.9,70.0,67.83333333333333,100.0,1766
2025-02-18 09:15:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,46.0,34.76666666666667,70.0,67.33333333333333,100.0,1767
2025-02-18 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.46666666666667,1.0,1.0,0.0,46.333333333333336,35.5,70.0,69.0,100.0,1768
2025-02-18 09:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.0,1.0,1.0,0.0,46.333333333333336,34.73333333333333,70.0,68.06666666666666,100.0,1769
2025-02-18 10:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,47.0,36.1,70.0,67.60000000000001,100.0,1770
2025-02-18 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.4,1.0,1.0,0.0,47.0,34.800000000000004,70.0,68.8,100.0,1771
2025-02-18 10:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.03333333333333,1.0,1.0,0.0,46.66666666666666,33.9,70.0,68.10000000000001,100.0,1772
2025-02-18 10:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,46.333333333333336,34.5,70.0,67.46666666666667,100.0,1773
2025-02-18 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.3,1.0,1.0,0.0,46.0,34.26666666666667,70.0,68.93333333333334,100.0,1774
2025-02-18 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,46.0,34.766666666666666,70.0,68.39999999999999,100.0,1775
2025-02-18 11:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.53333333333333,1.0,1.0,0.0,46.0,34.43333333333334,70.0,67.33333333333333,100.0,1776
2025-02-18 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,45.333333333333336,35.03333333333333,70.0,68.3,100.0,1777
2025-02-18 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,44.0,34.03333333333333,70.0,68.63333333333334,100.0,1778
2025-02-18 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,44.0,33.9,70.0,67.46666666666667,100.0,1779
2025-02-18 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,43.333333333333336,34.2,70.0,68.26666666666667,100.0,1780
2025-02-18 12:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,43.0,32.73333333333333,70.0,68.53333333333333,100.0,1781
2025-02-18 13:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,42.66666666666666,34.1,70.0,67.33333333333333,100.0,1782
2025-02-18 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,42.0,34.43333333333334,70.0,68.2,100.0,1783
2025-02-18 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,43.333333333333336,33.63333333333333,70.0,68.60000000000001,100.0,1784
2025-02-18 13:45:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.0,59.26666666666667,1.0,1.0,0.0,44.0,34.4,70.0,67.0,100.0,1785
2025-02-18 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,44.0,35.233333333333334,70.0,68.56666666666666,100.0,1786
2025-02-18 14:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,45.0,33.766666666666666,70.0,68.63333333333334,100.0,1787
2025-02-18 14:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,45.333333333333336,33.333333333333336,70.0,67.06666666666666,100.0,1788
2025-02-18 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.66666666666666,1.0,1.0,0.0,46.0,33.46666666666667,70.0,68.39999999999999,100.0,1789
2025-02-18 15:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,46.0,33.800000000000004,70.0,68.73333333333333,100.0,1790
2025-02-18 15:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.2,1.0,1.0,0.0,46.0,34.9,70.0,66.93333333333334,100.0,1791
2025-02-18 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,46.0,34.9,70.0,68.96666666666665,100.0,1792
2025-02-18 15:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.93333333333334,1.0,1.0,0.0,45.0,36.16666666666666,70.0,67.03333333333333,100.0,1793
2025-02-18 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.0,1.0,1.0,0.0,44.66666666666666,37.63333333333333,70.0,68.8,100.0,1794
2025-02-18 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.23333333333333,1.0,1.0,0.0,44.0,37.13333333333333,70.0,68.96666666666667,100.0,1795
2025-02-18 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,43.333333333333336,36.766666666666666,70.0,68.5,100.0,1796
2025-02-18 16:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.56666666666666,1.0,1.0,0.0,43.333333333333336,36.833333333333336,70.0,68.0,100.0,1797
2025-02-18 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,42.66666666666666,38.766666666666666,70.0,68.39999999999999,100.0,1798
2025-02-18 17:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,42.0,37.8,70.0,67.86666666666666,100.0,1799
2025-02-18 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.66666666666666,1.0,1.0,0.0,41.66666666666666,38.86666666666667,70.0,68.23333333333333,100.0,1800
2025-02-18 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.833333333333336,1.0,1.0,0.0,41.66666666666666,38.3,70.0,68.60000000000001,100.0,1801
2025-02-18 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,42.0,38.13333333333333,70.0,67.66666666666667,100.0,1802
2025-02-18 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,42.0,37.8,70.0,68.46666666666665,100.0,1803
2025-02-18 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.5,1.0,1.0,0.0,41.66666666666666,38.6,70.0,67.8,100.0,1804
2025-02-18 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.9,1.0,1.0,0.0,41.0,37.53333333333333,70.0,68.56666666666666,100.0,1805
2025-02-18 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.76666666666667,1.0,1.0,0.0,41.66666666666666,39.0,70.0,67.96666666666667,100.0,1806
2025-02-18 19:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.23333333333333,1.0,1.0,0.0,41.333333333333336,38.5,70.0,68.46666666666667,100.0,1807
2025-02-18 19:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,41.333333333333336,37.86666666666667,70.0,67.3,100.0,1808
2025-02-18 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.4,1.0,1.0,0.0,41.66666666666666,38.6,70.0,68.7,100.0,1809
2025-02-18 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.66666666666666,1.0,1.0,0.0,40.66666666666666,39.2,70.0,67.60000000000001,100.0,1810
2025-02-18 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.23333333333333,1.0,1.0,0.0,40.333333333333336,40.23333333333333,70.0,68.76666666666667,100.0,1811
2025-02-18 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,40.0,40.7,70.0,67.33333333333333,100.0,1812
2025-02-18 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.6,1.0,1.0,0.0,39.333333333333336,41.3,70.0,68.89999999999999,100.0,1813
2025-02-18 21:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.0,1.0,1.0,0.0,39.0,40.53333333333333,70.0,67.8,100.0,1814
2025-02-18 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.56666666666666,1.0,1.0,0.0,39.0,41.4,70.0,68.56666666666666,100.0,1815
2025-02-18 21:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,38.66666666666666,39.96666666666667,70.0,68.0,100.0,1816
2025-02-18 21:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.0,1.0,1.0,0.0,38.333333333333336,39.43333333333333,70.0,67.66666666666667,100.0,1817
2025-02-18 22:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.13333333333333,1.0,1.0,0.0,37.66666666666666,38.2,70.0,68.3,100.0,1818
2025-02-18 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,37.66666666666666,38.03333333333333,70.0,67.33333333333333,100.0,1819
2025-02-18 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.06666666666666,1.0,1.0,0.0,38.0,37.53333333333333,70.0,68.5,100.0,1820
2025-02-18 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.26666666666667,1.0,1.0,0.0,38.0,37.1,70.0,68.46666666666667,100.0,1821
2025-02-18 23:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.5,1.0,1.0,0.0,38.0,36.53333333333333,70.0,67.63333333333334,100.0,1822
2025-02-18 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.16666666666666,1.0,1.0,0.0,38.0,36.56666666666667,70.0,68.53333333333333,100.0,1823
2025-02-18 23:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,37.0,35.86666666666667,70.0,67.89999999999999,100.0,1824
2025-02-18 23:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,37.0,35.9,70.0,67.86666666666667,100.0,1825
2025-02-19 00:00:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,37.0,35.56666666666666,70.0,68.43333333333334,100.0,1826
2025-02-19 00:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,36.0,35.833333333333336,70.0,67.83333333333333,100.0,1827
2025-02-19 00:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,35.333333333333336,35.9,70.0,67.76666666666667,100.0,1828
2025-02-19 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.16666666666666,1.0,1.0,0.0,34.666666666666664,34.93333333333333,70.0,68.73333333333333,100.0,1829
2025-02-19 01:00:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,60.13333333333333,1.0,1.0,0.0,34.0,35.1,70.0,68.23333333333333,100.0,1830
2025-02-19 01:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,33.0,35.4,70.0,67.60000000000001,100.0,1831
2025-02-19 01:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.2,1.0,1.0,0.0,33.666666666666664,34.93333333333333,70.0,68.43333333333334,100.0,1832
2025-02-19 01:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,33.0,34.766666666666666,70.0,67.83333333333333,100.0,1833
2025-02-19 02:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,33.333333333333336,35.300000000000004,70.0,67.89999999999999,100.0,1834
2025-02-19 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.833333333333336,1.0,1.0,0.0,34.333333333333336,34.43333333333333,70.0,68.2,100.0,1835
2025-02-19 02:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.833333333333336,1.0,1.0,0.0,35.666666666666664,33.96666666666667,70.0,68.13333333333334,100.0,1836
2025-02-19 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.4,1.0,1.0,0.0,38.333333333333336,34.4,70.0,67.8,100.0,1837
2025-02-19 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.7,1.0,1.0,0.0,41.0,33.833333333333336,70.0,68.46666666666667,100.0,1838
2025-02-19 03:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.53333333333333,1.0,1.0,0.0,42.66666666666666,33.833333333333336,70.0,68.39999999999999,100.0,1839
2025-02-19 03:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.4,1.0,1.0,0.0,43.0,33.56666666666666,70.0,67.76666666666667,100.0,1840
2025-02-19 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.333333333333336,1.0,1.0,0.0,44.0,34.2,70.0,68.16666666666667,100.0,1841
2025-02-19 04:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.46666666666667,1.0,1.0,0.0,44.333333333333336,33.266666666666666,70.0,68.3,100.0,1842
2025-02-19 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.23333333333333,1.0,1.0,0.0,45.0,32.53333333333333,70.0,67.93333333333334,100.0,1843
2025-02-19 04:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,45.0,32.333333333333336,70.0,67.93333333333334,100.0,1844
2025-02-19 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.2,1.0,1.0,0.0,45.333333333333336,31.76666666666667,70.0,68.43333333333334,100.0,1845
2025-02-19 05:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.23333333333333,1.0,1.0,0.0,46.0,31.7,70.0,68.26666666666667,100.0,1846
2025-02-19 05:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,45.333333333333336,31.433333333333337,70.0,67.86666666666666,100.0,1847
2025-02-19 05:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,45.333333333333336,31.1,70.0,68.06666666666666,100.0,1848
2025-02-19 05:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.03333333333333,1.0,1.0,0.0,46.0,31.0,70.0,68.03333333333333,100.0,1849
2025-02-19 06:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,46.0,31.666666666666668,70.0,68.23333333333333,100.0,1850
2025-02-19 06:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.93333333333334,1.0,1.0,0.0,45.0,31.33333333333333,70.0,67.83333333333333,100.0,1851
2025-02-19 06:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.03333333333333,1.0,1.0,0.0,45.0,31.33333333333333,70.0,68.33333333333333,100.0,1852
2025-02-19 06:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.03333333333333,1.0,1.0,0.0,45.0,29.866666666666664,70.0,68.10000000000001,100.0,1853
2025-02-19 07:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.0,1.0,1.0,0.0,45.66666666666666,29.666666666666668,70.0,68.2,100.0,1854
2025-02-19 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.833333333333336,1.0,1.0,0.0,46.333333333333336,29.96666666666667,70.0,67.93333333333334,100.0,1855
2025-02-19 07:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.03333333333333,1.0,1.0,0.0,46.66666666666666,30.633333333333336,70.0,68.13333333333333,100.0,1856
2025-02-19 07:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,45.66666666666666,31.166666666666668,70.0,67.96666666666667,100.0,1857
2025-02-19 08:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,45.66666666666666,30.23333333333333,70.0,68.16666666666667,100.0,1858
2025-02-19 08:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,46.0,30.633333333333336,70.0,68.13333333333334,100.0,1859
2025-02-19 08:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.66666666666666,1.0,1.0,0.0,45.66666666666666,31.03333333333333,70.0,67.93333333333334,100.0,1860
2025-02-19 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.0,1.0,1.0,0.0,45.0,31.366666666666664,70.0,68.16666666666667,100.0,1861
2025-02-19 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.86666666666667,1.0,1.0,0.0,45.0,30.866666666666664,70.0,67.89999999999999,100.0,1862
2025-02-19 09:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,45.0,30.5,70.0,68.13333333333334,100.0,1863
2025-02-19 09:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.7,1.0,1.0,0.0,45.0,30.96666666666667,70.0,67.83333333333333,100.0,1864
2025-02-19 09:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.96666666666667,1.0,1.0,0.0,44.66666666666666,31.166666666666668,70.0,68.26666666666667,100.0,1865
2025-02-19 10:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.76666666666667,1.0,1.0,0.0,44.0,30.133333333333336,70.0,68.10000000000001,100.0,1866
2025-02-19 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.93333333333334,1.0,1.0,0.0,44.0,30.0,70.0,68.46666666666667,100.0,1867
2025-02-19 10:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.63333333333333,1.0,1.0,0.0,44.0,30.566666666666663,70.0,68.0,100.0,1868
2025-02-19 10:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,44.0,30.566666666666663,70.0,67.96666666666667,100.0,1869
2025-02-19 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.86666666666667,1.0,1.0,0.0,44.0,29.6,70.0,68.16666666666667,100.0,1870
2025-02-19 11:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,44.66666666666666,29.9,70.0,68.16666666666667,100.0,1871
