time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,record_index
2025-02-19 11:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,45.0,29.2,70.0,68.06666666666666,100.0,1872
2025-02-19 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.76666666666667,1.0,1.0,0.0,44.333333333333336,29.933333333333334,70.0,67.89999999999999,100.0,1873
2025-02-19 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,44.0,30.3,70.0,68.2,100.0,1874
2025-02-19 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,44.0,31.066666666666663,70.0,68.26666666666667,100.0,1875
2025-02-19 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.833333333333336,1.0,1.0,0.0,43.0,31.066666666666663,70.0,68.0,100.0,1876
2025-02-19 12:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,43.0,30.96666666666667,70.0,68.16666666666667,100.0,1877
2025-02-19 13:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,43.0,30.9,70.0,68.0,100.0,1878
2025-02-19 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.0,1.0,1.0,0.0,42.333333333333336,31.433333333333334,70.0,68.39999999999999,100.0,1879
2025-02-19 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.0,1.0,1.0,0.0,41.333333333333336,31.03333333333333,70.0,68.33333333333333,100.0,1880
2025-02-19 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.13333333333333,1.0,1.0,0.0,41.66666666666666,32.6,70.0,67.73333333333333,100.0,1881
2025-02-19 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.5,1.0,1.0,0.0,40.0,33.6,70.0,68.73333333333333,100.0,1882
2025-02-19 14:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,39.66666666666666,33.4,70.0,67.83333333333333,100.0,1883
2025-02-19 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.56666666666666,1.0,1.0,0.0,39.66666666666666,33.166666666666664,70.0,67.93333333333334,100.0,1884
2025-02-19 14:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.06666666666666,1.0,1.0,0.0,40.0,33.7,70.0,68.46666666666667,100.0,1885
2025-02-19 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.1,1.0,1.0,0.0,39.66666666666666,34.800000000000004,70.0,67.76666666666667,100.0,1886
2025-02-19 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.2,1.0,1.0,0.0,38.66666666666666,35.5,70.0,68.43333333333334,100.0,1887
2025-02-19 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,38.0,35.6,70.0,68.43333333333334,100.0,1888
2025-02-19 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.5,1.0,1.0,0.0,37.0,38.333333333333336,70.0,68.13333333333334,100.0,1889
2025-02-19 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.3,1.0,1.0,0.0,36.66666666666666,39.766666666666666,70.0,67.39999999999999,100.0,1890
2025-02-19 16:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.03333333333333,1.0,1.0,0.0,35.666666666666664,40.43333333333333,70.0,68.93333333333334,100.0,1891
2025-02-19 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.16666666666666,1.0,1.0,0.0,35.333333333333336,38.96666666666667,70.0,68.26666666666667,100.0,1892
2025-02-19 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.9,1.0,1.0,0.0,36.333333333333336,39.36666666666667,70.0,67.46666666666665,100.0,1893
2025-02-19 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,36.66666666666666,39.26666666666667,70.0,68.33333333333333,100.0,1894
2025-02-19 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,35.333333333333336,40.7,70.0,68.66666666666667,100.0,1895
2025-02-19 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,35.666666666666664,38.46666666666667,70.0,67.7,100.0,1896
2025-02-19 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,36.333333333333336,38.766666666666666,70.0,67.36666666666666,100.0,1897
2025-02-19 18:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.833333333333336,1.0,1.0,0.0,35.666666666666664,40.4,70.0,68.89999999999999,100.0,1898
2025-02-19 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.333333333333336,1.0,1.0,0.0,35.666666666666664,40.03333333333333,70.0,68.23333333333333,100.0,1899
2025-02-19 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.16666666666666,1.0,1.0,0.0,35.666666666666664,40.766666666666666,70.0,67.73333333333333,100.0,1900
2025-02-19 18:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,36.66666666666666,38.13333333333333,70.0,67.43333333333334,100.0,1901
2025-02-19 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,37.0,40.13333333333333,70.0,68.73333333333333,100.0,1902
2025-02-19 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,37.333333333333336,38.766666666666666,70.0,67.93333333333334,100.0,1903
2025-02-19 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,37.66666666666666,38.66666666666666,70.0,68.53333333333335,100.0,1904
2025-02-19 19:45:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,59.93333333333334,1.0,1.0,0.0,38.66666666666666,38.2,70.0,68.0,100.0,1905
2025-02-19 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,37.66666666666666,38.53333333333333,70.0,67.96666666666665,100.0,1906
2025-02-19 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,36.66666666666666,39.6,70.0,68.7,100.0,1907
2025-02-19 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,36.0,40.06666666666667,70.0,67.63333333333333,100.0,1908
2025-02-19 20:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,36.0,39.2,70.0,68.43333333333334,100.0,1909
2025-02-19 21:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,36.0,38.46666666666667,70.0,67.39999999999999,100.0,1910
2025-02-19 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.06666666666666,1.0,1.0,0.0,36.0,38.56666666666667,70.0,68.73333333333333,100.0,1911
2025-02-19 21:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,36.0,38.0,70.0,67.93333333333334,100.0,1912
2025-02-19 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,36.0,37.93333333333334,70.0,68.0,100.0,1913
2025-02-19 22:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,36.66666666666666,37.6,70.0,68.36666666666666,100.0,1914
2025-02-19 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.9,1.0,1.0,0.0,37.0,35.800000000000004,70.0,67.53333333333333,100.0,1915
2025-02-19 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.175,1.0,1.0,0.0,38.0,35.2,70.0,68.85,100.0,1916
2025-02-19 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,38.333333333333336,34.93333333333334,70.0,67.93333333333334,100.0,1917
2025-02-19 23:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,38.0,35.03333333333333,70.0,67.56666666666666,100.0,1918
2025-02-19 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,38.0,35.03333333333333,70.0,68.8,100.0,1919
2025-02-19 23:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,38.66666666666666,34.166666666666664,70.0,67.89999999999999,100.0,1920
2025-02-19 23:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.56666666666666,1.0,1.0,0.0,39.0,33.766666666666666,70.0,67.8,100.0,1921
2025-02-20 00:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,39.0,34.06666666666666,70.0,68.33333333333333,100.0,1922
2025-02-20 00:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,39.0,34.4,70.0,67.83333333333333,100.0,1923
2025-02-20 00:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.53333333333333,1.0,1.0,0.0,38.333333333333336,34.800000000000004,70.0,68.16666666666667,100.0,1924
2025-02-20 00:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,38.0,34.2,70.0,68.2,100.0,1925
2025-02-20 01:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,38.0,33.63333333333333,70.0,67.89999999999999,100.0,1926
2025-02-20 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,38.0,33.86666666666667,70.0,68.0,100.0,1927
2025-02-20 01:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,38.0,33.86666666666667,70.0,68.2,100.0,1928
2025-02-20 01:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,38.0,33.53333333333333,70.0,67.96666666666665,100.0,1929
2025-02-20 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,38.0,33.53333333333333,70.0,68.03333333333333,100.0,1930
2025-02-20 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,38.0,33.6,70.0,68.16666666666667,100.0,1931
2025-02-20 02:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.46666666666667,1.0,1.0,0.0,38.0,33.06666666666666,70.0,67.86666666666666,100.0,1932
2025-02-20 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,39.0,33.53333333333333,70.0,67.66666666666667,100.0,1933
2025-02-20 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.7,1.0,1.0,0.0,41.66666666666666,32.06666666666667,70.0,68.46666666666667,100.0,1934
2025-02-20 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.6,1.0,1.0,0.0,42.66666666666666,32.4,70.0,68.13333333333334,100.0,1935
2025-02-20 03:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,43.333333333333336,32.300000000000004,70.0,67.60000000000001,100.0,1936
2025-02-20 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.53333333333333,1.0,1.0,0.0,45.0,31.9,70.0,68.43333333333334,100.0,1937
2025-02-20 04:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,45.0,31.23333333333333,70.0,68.46666666666667,100.0,1938
2025-02-20 04:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.16666666666666,1.0,1.0,0.0,45.333333333333336,30.9,70.0,67.8,100.0,1939
2025-02-20 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.4,1.0,1.0,0.0,46.0,31.03333333333333,70.0,68.2,100.0,1940
2025-02-20 04:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.36666666666667,1.0,1.0,0.0,46.0,30.5,70.0,68.13333333333334,100.0,1941
2025-02-20 05:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.26666666666667,1.0,1.0,0.0,46.66666666666666,30.0,70.0,67.83333333333333,100.0,1942
2025-02-20 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.20000000000001,1.0,1.0,0.0,47.333333333333336,30.03333333333333,70.0,67.86666666666667,100.0,1943
2025-02-20 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.366666666666674,1.0,1.0,0.0,47.0,30.03333333333333,70.0,68.23333333333333,100.0,1944
2025-02-20 05:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.5,1.0,1.0,0.0,46.66666666666666,29.433333333333334,70.0,68.33333333333333,100.0,1945
2025-02-20 06:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.86666666666667,1.0,1.0,0.0,46.0,28.73333333333333,70.0,67.56666666666666,100.0,1946
2025-02-20 06:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.06666666666666,1.0,1.0,0.0,46.0,28.6,70.0,68.13333333333334,100.0,1947
2025-02-20 06:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.26666666666667,1.0,1.0,0.0,47.0,28.866666666666664,70.0,68.16666666666667,100.0,1948
2025-02-20 06:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.23333333333333,1.0,1.0,0.0,47.333333333333336,28.73333333333333,70.0,67.96666666666667,100.0,1949
2025-02-20 07:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,47.333333333333336,30.3,70.0,67.8,100.0,1950
2025-02-20 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,47.333333333333336,28.73333333333333,70.0,68.3,100.0,1951
2025-02-20 07:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,47.0,28.066666666666663,70.0,68.03333333333335,100.0,1952
2025-02-20 07:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.96666666666667,1.0,1.0,0.0,47.0,28.133333333333336,70.0,68.2,100.0,1953
2025-02-20 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.7,1.0,1.0,0.0,46.66666666666666,27.766666666666666,70.0,67.96666666666665,100.0,1954
2025-02-20 08:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.66666666666666,1.0,1.0,0.0,47.333333333333336,27.6,70.0,68.13333333333333,100.0,1955
2025-02-20 08:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.56666666666666,1.0,1.0,0.0,48.0,26.766666666666666,70.0,68.0,100.0,1956
2025-02-20 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,48.0,26.566666666666663,70.0,68.5,100.0,1957
2025-02-20 09:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.86666666666667,1.0,1.0,0.0,47.333333333333336,26.933333333333334,70.0,68.8,100.0,1958
2025-02-20 09:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.0,1.0,1.0,0.0,47.333333333333336,26.6,70.0,69.43333333333334,100.0,1959
2025-02-20 09:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,46.66666666666666,27.0,70.0,69.26666666666667,100.0,1960
2025-02-20 09:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.76666666666667,1.0,1.0,0.0,46.333333333333336,27.96666666666667,70.0,69.33333333333333,100.0,1961
2025-02-20 10:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,45.66666666666666,26.46666666666667,70.0,69.39999999999999,100.0,1962
2025-02-20 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,45.333333333333336,26.166666666666668,70.0,69.23333333333333,100.0,1963
2025-02-20 10:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,44.66666666666666,24.46666666666667,70.0,69.2,100.0,1964
2025-02-20 10:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,44.333333333333336,24.433333333333334,70.0,69.0,100.0,1965
2025-02-20 11:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.4,1.0,1.0,0.0,44.333333333333336,25.83333333333333,70.0,68.8,100.0,1966
2025-02-20 11:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.56666666666666,1.0,1.0,0.0,43.333333333333336,27.066666666666663,70.0,68.96666666666667,100.0,1967
2025-02-20 11:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.63333333333333,1.0,1.0,0.0,44.0,24.166666666666668,70.0,69.10000000000001,100.0,1968
2025-02-20 11:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,43.333333333333336,25.0,70.0,68.83333333333333,100.0,1969
2025-02-20 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.36666666666667,1.0,1.0,0.0,42.66666666666666,24.633333333333336,70.0,68.83333333333333,100.0,1970
2025-02-20 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.03333333333333,1.0,1.0,0.0,42.66666666666666,24.566666666666663,70.0,68.86666666666666,100.0,1971
2025-02-20 12:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,57.96666666666667,1.0,1.0,0.0,43.333333333333336,23.83333333333333,70.0,68.93333333333334,100.0,1972
2025-02-20 12:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.0,1.0,1.0,0.0,43.333333333333336,23.0,70.0,69.10000000000001,100.0,1973
2025-02-20 13:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,57.833333333333336,1.0,1.0,0.0,43.0,22.4,70.0,69.2,100.0,1974
2025-02-20 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,57.73333333333333,1.0,1.0,0.0,42.333333333333336,21.366666666666664,70.0,69.10000000000001,100.0,1975
2025-02-20 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.23333333333333,1.0,1.0,0.0,42.333333333333336,22.766666666666666,70.0,69.33333333333333,100.0,1976
2025-02-20 13:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.56666666666666,1.0,1.0,0.0,41.0,24.53333333333333,70.0,69.03333333333333,100.0,1977
2025-02-20 14:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,41.0,26.8,70.0,69.23333333333333,100.0,1978
2025-02-20 14:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.03333333333333,1.0,1.0,0.0,40.66666666666666,25.566666666666663,70.0,69.3,100.0,1979
2025-02-20 14:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,57.7,1.0,1.0,0.0,41.333333333333336,24.366666666666664,70.0,69.1,100.0,1980
2025-02-20 14:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.06666666666666,1.0,1.0,0.0,41.333333333333336,24.46666666666667,70.0,69.03333333333333,100.0,1981
2025-02-20 15:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.1,1.0,1.0,0.0,41.0,26.7,70.0,68.83333333333333,100.0,1982
2025-02-20 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.46666666666667,1.0,1.0,0.0,41.0,27.566666666666663,70.0,69.2,100.0,1983
2025-02-20 15:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,39.333333333333336,26.433333333333334,70.0,69.26666666666667,100.0,1984
2025-02-20 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.46666666666667,1.0,1.0,0.0,38.0,26.23333333333333,70.0,68.2,100.0,1985
2025-02-20 16:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.16666666666666,1.0,1.0,0.0,37.66666666666666,26.1,70.0,69.23333333333333,100.0,1986
2025-02-20 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.66666666666666,1.0,1.0,0.0,37.0,29.6,70.0,68.3,100.0,1987
2025-02-20 16:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.86666666666667,1.0,1.0,0.0,37.0,31.23333333333333,70.0,69.03333333333335,100.0,1988
2025-02-20 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.36666666666667,1.0,1.0,0.0,37.0,32.93333333333333,70.0,68.26666666666667,100.0,1989
2025-02-20 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,36.333333333333336,34.56666666666667,70.0,69.33333333333333,100.0,1990
2025-02-20 17:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,35.666666666666664,34.46666666666667,70.0,68.73333333333333,100.0,1991
2025-02-20 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.13333333333333,1.0,1.0,0.0,36.0,33.766666666666666,70.0,68.96666666666667,100.0,1992
2025-02-20 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.76666666666667,1.0,1.0,0.0,34.666666666666664,34.1,70.0,68.36666666666667,100.0,1993
2025-02-20 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.63333333333333,1.0,1.0,0.0,34.333333333333336,32.733333333333334,70.0,68.3,100.0,1994
2025-02-20 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.6,1.0,1.0,0.0,35.0,33.0,70.0,68.3,100.0,1995
2025-02-20 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.5,1.0,1.0,0.0,35.0,34.333333333333336,70.0,68.3,100.0,1996
2025-02-20 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.3,1.0,1.0,0.0,34.0,35.76666666666667,70.0,68.23333333333333,100.0,1997
2025-02-20 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.16666666666666,1.0,1.0,0.0,34.0,36.23333333333333,70.0,67.93333333333334,100.0,1998
2025-02-20 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.23333333333333,1.0,1.0,0.0,33.666666666666664,37.23333333333333,70.0,67.63333333333333,100.0,1999
2025-02-20 19:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.16666666666666,1.0,1.0,0.0,33.0,36.6,70.0,69.0,100.0,2000
2025-02-20 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.26666666666667,1.0,1.0,0.0,34.0,38.6,70.0,68.73333333333333,100.0,2001
2025-02-20 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,33.333333333333336,38.333333333333336,70.0,69.10000000000001,100.0,2002
2025-02-20 20:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.4,1.0,1.0,0.0,33.0,37.4,70.0,69.16666666666667,100.0,2003
2025-02-20 20:30:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,59.7,1.0,1.0,0.0,33.333333333333336,37.66666666666666,70.0,68.76666666666667,100.0,2004
2025-02-20 20:45:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,32.666666666666664,38.4,70.0,69.06666666666666,100.0,2005
2025-02-20 21:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,33.0,38.43333333333333,70.0,69.06666666666666,100.0,2006
2025-02-20 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,33.0,38.56666666666667,70.0,68.83333333333333,100.0,2007
2025-02-20 21:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,32.333333333333336,38.73333333333333,70.0,69.10000000000001,100.0,2008
2025-02-20 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,32.0,38.46666666666666,70.0,68.96666666666665,100.0,2009
2025-02-20 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,31.33333333333333,38.26666666666667,70.0,69.16666666666667,100.0,2010
2025-02-20 22:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.7,1.0,1.0,0.0,32.0,37.333333333333336,70.0,68.96666666666665,100.0,2011
2025-02-20 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.06666666666666,1.0,1.0,0.0,32.0,36.2,70.0,69.10000000000001,100.0,2012
2025-02-20 22:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,32.333333333333336,34.7,70.0,68.8,100.0,2013
2025-02-20 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.03333333333333,1.0,1.0,0.0,32.333333333333336,34.03333333333333,70.0,68.66666666666667,100.0,2014
2025-02-20 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.03333333333333,1.0,1.0,0.0,33.0,32.43333333333333,70.0,68.33333333333333,100.0,2015
2025-02-20 23:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.43333333333334,1.0,1.0,0.0,33.0,32.233333333333334,70.0,67.63333333333334,100.0,2016
2025-02-20 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,33.666666666666664,33.0,70.0,68.33333333333333,100.0,2017
2025-02-21 00:00:00,0.0,1.0,68.2,25.0,1.5,1.0,58.75,1.0,1.0,0.0,33.0,33.1,70.0,67.0,100.0,2018
2025-02-21 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.26666666666667,1.0,1.0,0.0,33.666666666666664,33.56666666666666,70.0,68.26666666666667,100.0,2019
2025-02-21 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.2,1.0,1.0,0.0,33.333333333333336,30.36666666666667,70.0,68.23333333333333,100.0,2020
2025-02-21 00:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,34.666666666666664,27.5,70.0,68.43333333333334,100.0,2021
2025-02-21 01:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,35.0,26.8,70.0,68.0,100.0,2022
2025-02-21 01:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,35.0,27.166666666666668,70.0,67.76666666666667,100.0,2023
2025-02-21 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.76666666666667,1.0,1.0,0.0,35.666666666666664,25.766666666666666,70.0,68.3,100.0,2024
2025-02-21 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.7,1.0,1.0,0.0,35.666666666666664,25.9,70.0,68.36666666666667,100.0,2025
2025-02-21 02:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.56666666666666,1.0,1.0,0.0,35.333333333333336,27.566666666666663,70.0,67.93333333333334,100.0,2026
2025-02-21 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.46666666666667,1.0,1.0,0.0,35.666666666666664,27.96666666666667,70.0,67.83333333333333,100.0,2027
2025-02-21 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.7,1.0,1.0,0.0,35.333333333333336,26.1,70.0,68.36666666666667,100.0,2028
2025-02-21 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,35.333333333333336,28.566666666666663,70.0,68.23333333333333,100.0,2029
2025-02-21 03:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.66666666666666,1.0,1.0,0.0,34.666666666666664,29.83333333333333,70.0,67.83333333333333,100.0,2030
2025-02-21 03:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.7,1.0,1.0,0.0,34.333333333333336,30.33333333333333,70.0,67.8,100.0,2031
2025-02-21 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.8,1.0,1.0,0.0,34.333333333333336,29.1,70.0,68.43333333333334,100.0,2032
2025-02-21 03:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,35.0,28.866666666666664,70.0,68.26666666666667,100.0,2033
2025-02-21 04:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,35.0,29.73333333333333,70.0,68.0,100.0,2034
2025-02-21 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.36666666666667,1.0,1.0,0.0,35.333333333333336,27.433333333333334,70.0,67.76666666666667,100.0,2035
2025-02-21 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.76666666666667,1.0,1.0,0.0,36.0,26.566666666666663,70.0,68.39999999999999,100.0,2036
2025-02-21 04:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.6,1.0,1.0,0.0,35.666666666666664,26.866666666666664,70.0,68.3,100.0,2037
2025-02-21 05:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.46666666666667,1.0,1.0,0.0,35.333333333333336,28.33333333333333,70.0,68.06666666666666,100.0,2038
2025-02-21 05:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.36666666666667,1.0,1.0,0.0,34.666666666666664,28.933333333333334,70.0,67.8,100.0,2039
2025-02-21 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.56666666666666,1.0,1.0,0.0,35.0,28.73333333333333,70.0,68.26666666666667,100.0,2040
2025-02-21 05:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.43333333333334,1.0,1.0,0.0,35.333333333333336,27.866666666666664,70.0,68.39999999999999,100.0,2041
2025-02-21 06:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.26666666666667,1.0,1.0,0.0,35.0,27.933333333333334,70.0,67.96666666666667,100.0,2042
2025-02-21 06:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.3,1.0,1.0,0.0,34.666666666666664,27.433333333333334,70.0,67.93333333333334,100.0,2043
2025-02-21 06:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.36666666666667,1.0,1.0,0.0,35.333333333333336,28.03333333333333,70.0,68.3,100.0,2044
2025-02-21 06:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.333333333333336,1.0,1.0,0.0,36.0,28.46666666666667,70.0,68.10000000000001,100.0,2045
2025-02-21 07:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.26666666666667,1.0,1.0,0.0,35.666666666666664,27.96666666666667,70.0,67.89999999999999,100.0,2046
2025-02-21 07:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.1,1.0,1.0,0.0,36.0,28.133333333333336,70.0,68.10000000000001,100.0,2047
2025-02-21 07:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.26666666666667,1.0,1.0,0.0,36.0,28.33333333333333,70.0,68.03333333333333,100.0,2048
2025-02-21 07:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.3,1.0,1.0,0.0,36.0,27.8,70.0,68.26666666666667,100.0,2049
2025-02-21 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.63333333333333,1.0,1.0,0.0,36.333333333333336,27.8,70.0,68.76666666666667,100.0,2050
2025-02-21 08:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.53333333333333,1.0,1.0,0.0,36.333333333333336,28.2,70.0,68.3,100.0,2051
2025-02-21 08:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.13333333333333,1.0,1.0,0.0,36.66666666666666,28.33333333333333,70.0,68.06666666666666,100.0,2052
2025-02-21 08:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.1,1.0,1.0,0.0,37.0,27.8,70.0,67.93333333333334,100.0,2053
2025-02-21 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.26666666666667,1.0,1.0,0.0,37.333333333333336,27.666666666666668,70.0,68.2,100.0,2054
2025-02-21 09:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.2,1.0,1.0,0.0,37.333333333333336,28.96666666666667,70.0,68.23333333333333,100.0,2055
2025-02-21 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.13333333333333,1.0,1.0,0.0,37.333333333333336,27.866666666666664,70.0,68.16666666666667,100.0,2056
2025-02-21 09:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.13333333333333,1.0,1.0,0.0,37.66666666666666,26.0,70.0,68.13333333333334,100.0,2057
2025-02-21 10:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.2,1.0,1.0,0.0,37.333333333333336,26.666666666666668,70.0,67.93333333333334,100.0,2058
2025-02-21 10:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.16666666666666,1.0,1.0,0.0,37.66666666666666,26.5,70.0,68.2,100.0,2059
2025-02-21 10:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.3,1.0,1.0,0.0,38.0,26.3,70.0,68.16666666666667,100.0,2060
2025-02-21 10:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.4,1.0,1.0,0.0,38.333333333333336,26.33333333333333,70.0,68.3,100.0,2061
2025-02-21 11:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.06666666666666,1.0,1.0,0.0,37.333333333333336,26.866666666666664,70.0,67.93333333333334,100.0,2062
2025-02-21 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,57.9,1.0,1.0,0.0,37.66666666666666,28.133333333333336,70.0,68.10000000000001,100.0,2063
2025-02-21 11:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,57.93333333333334,1.0,1.0,0.0,38.333333333333336,27.633333333333336,70.0,67.89999999999999,100.0,2064
2025-02-21 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,57.8,1.0,1.0,0.0,38.66666666666666,25.8,70.0,68.03333333333333,100.0,2065
2025-02-21 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,57.9,1.0,1.0,0.0,38.333333333333336,26.8,70.0,68.06666666666666,100.0,2066
2025-02-21 12:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.13333333333333,1.0,1.0,0.0,38.333333333333336,26.433333333333334,70.0,68.33333333333333,100.0,2067
2025-02-21 12:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.03333333333333,1.0,1.0,0.0,38.333333333333336,26.1,70.0,67.93333333333334,100.0,2068
2025-02-21 12:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.06666666666666,1.0,1.0,0.0,38.333333333333336,26.6,70.0,68.03333333333335,100.0,2069
2025-02-21 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.2,1.0,1.0,0.0,37.66666666666666,27.9,70.0,68.23333333333333,100.0,2070
2025-02-21 13:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.26666666666667,1.0,1.0,0.0,37.66666666666666,29.2,70.0,68.16666666666667,100.0,2071
2025-02-21 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,37.0,29.2,70.0,68.03333333333335,100.0,2072
2025-02-21 13:45:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,58.76666666666667,1.0,1.0,0.0,36.66666666666666,31.166666666666668,70.0,67.73333333333333,100.0,2073
2025-02-21 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.4,1.0,1.0,0.0,36.333333333333336,33.63333333333333,70.0,68.8,100.0,2074
2025-02-21 14:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,35.666666666666664,32.93333333333333,70.0,67.86666666666666,100.0,2075
2025-02-21 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.3,1.0,1.0,0.0,35.333333333333336,34.93333333333333,70.0,68.73333333333333,100.0,2076
2025-02-21 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.16666666666666,1.0,1.0,0.0,36.0,36.56666666666667,70.0,67.73333333333333,100.0,2077
2025-02-21 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,35.333333333333336,38.06666666666667,70.0,68.73333333333333,100.0,2078
2025-02-21 15:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.23333333333333,1.0,1.0,0.0,34.0,38.1,70.0,67.36666666666666,100.0,2079
2025-02-21 15:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.06666666666666,1.0,1.0,0.0,33.666666666666664,39.6,70.0,68.76666666666667,100.0,2080
2025-02-21 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,33.0,40.46666666666667,70.0,68.56666666666668,100.0,2081
2025-02-21 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,32.666666666666664,40.1,70.0,68.10000000000001,100.0,2082
2025-02-21 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,32.0,40.4,70.0,67.86666666666667,100.0,2083
2025-02-21 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,32.0,40.4,70.0,67.8,100.0,2084
2025-02-21 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,32.0,40.96666666666667,70.0,67.8,100.0,2085
2025-02-21 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,32.0,41.26666666666667,70.0,67.8,100.0,2086
2025-02-21 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.16666666666666,1.0,1.0,0.0,32.333333333333336,42.56666666666667,70.0,68.03333333333333,100.0,2087
2025-02-21 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,32.666666666666664,44.06666666666666,70.0,69.83333333333333,100.0,2088
2025-02-21 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,32.333333333333336,43.7,70.0,68.56666666666666,100.0,2089
2025-02-21 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.36666666666667,1.0,1.0,0.0,33.0,44.53333333333334,70.0,68.16666666666667,100.0,2090
2025-02-21 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,45.43333333333334,70.0,68.1,100.0,2091
2025-02-21 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,46.93333333333334,70.0,68.1,100.0,2092
2025-02-21 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,45.9,70.0,68.1,100.0,2093
2025-02-21 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,45.93333333333334,70.0,68.1,100.0,2094
2025-02-21 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,47.13333333333333,70.0,68.03333333333333,100.0,2095
2025-02-21 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.36666666666667,1.0,1.0,0.0,32.666666666666664,47.9,70.0,67.7,100.0,2096
2025-02-21 19:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.43333333333334,1.0,1.0,0.0,33.666666666666664,49.4,70.0,69.2,100.0,2097
2025-02-21 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.16666666666666,1.0,1.0,0.0,33.0,50.23333333333333,70.0,68.46666666666665,100.0,2098
2025-02-21 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.8,1.0,1.0,0.0,33.0,49.9,70.0,67.86666666666667,100.0,2099
2025-02-21 20:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.66666666666666,1.0,1.0,0.0,34.333333333333336,50.6,70.0,69.03333333333333,100.0,2100
2025-02-21 20:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.56666666666666,1.0,1.0,0.0,33.333333333333336,51.46666666666667,70.0,68.03333333333333,100.0,2101
2025-02-21 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.73333333333333,1.0,1.0,0.0,33.666666666666664,51.333333333333336,70.0,68.86666666666667,100.0,2102
2025-02-21 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.13333333333333,1.0,1.0,0.0,34.666666666666664,51.7,70.0,67.60000000000001,100.0,2103
2025-02-21 21:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.76666666666667,1.0,1.0,0.0,34.0,51.333333333333336,70.0,68.73333333333333,100.0,2104
2025-02-21 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,35.0,50.20000000000001,70.0,67.8,100.0,2105
2025-02-21 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.6,1.0,1.0,0.0,35.666666666666664,50.26666666666667,70.0,68.26666666666667,100.0,2106
2025-02-21 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.3,1.0,1.0,0.0,34.666666666666664,49.76666666666667,70.0,68.03333333333333,100.0,2107
2025-02-21 22:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.13333333333333,1.0,1.0,0.0,34.666666666666664,47.1,70.0,67.89999999999999,100.0,2108
2025-02-21 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,35.0,46.56666666666666,70.0,68.3,100.0,2109
2025-02-21 23:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.23333333333333,1.0,1.0,0.0,35.666666666666664,44.53333333333333,70.0,68.2,100.0,2110
2025-02-21 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,36.0,44.36666666666667,70.0,68.06666666666666,100.0,2111
2025-02-21 23:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.13333333333333,1.0,1.0,0.0,36.0,43.23333333333333,70.0,68.53333333333335,100.0,2112
2025-02-21 23:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.7,1.0,1.0,0.0,36.0,43.5,70.0,67.56666666666666,100.0,2113
2025-02-22 00:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.1,1.0,1.0,0.0,36.66666666666666,42.4,70.0,68.46666666666665,100.0,2114
2025-02-22 00:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.6,1.0,1.0,0.0,38.0,41.86666666666667,70.0,67.60000000000001,100.0,2115
2025-02-22 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.9,1.0,1.0,0.0,42.66666666666666,40.4,70.0,68.46666666666667,100.0,2116
2025-02-22 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,44.66666666666666,39.9,70.0,68.36666666666667,100.0,2117
2025-02-22 01:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.4,1.0,1.0,0.0,45.333333333333336,39.7,70.0,67.53333333333335,100.0,2118
2025-02-22 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.73333333333333,1.0,1.0,0.0,46.0,39.4,70.0,68.5,100.0,2119
2025-02-22 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.66666666666666,1.0,1.0,0.0,47.0,38.93333333333333,70.0,68.16666666666667,100.0,2120
2025-02-22 01:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.3,1.0,1.0,0.0,46.66666666666666,39.13333333333333,70.0,67.63333333333334,100.0,2121
2025-02-22 02:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.76666666666667,1.0,1.0,0.0,46.0,39.03333333333333,70.0,68.53333333333333,100.0,2122
2025-02-22 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.46666666666667,1.0,1.0,0.0,45.333333333333336,39.1,70.0,67.83333333333333,100.0,2123
2025-02-22 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.56666666666666,1.0,1.0,0.0,45.0,39.2,70.0,68.36666666666666,100.0,2124
2025-02-22 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.43333333333334,1.0,1.0,0.0,46.0,38.0,70.0,68.36666666666667,100.0,2125
2025-02-22 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,46.66666666666666,38.266666666666666,70.0,67.96666666666667,100.0,2126
2025-02-22 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.73333333333333,1.0,1.0,0.0,47.0,38.26666666666667,70.0,68.36666666666666,100.0,2127
2025-02-22 03:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.73333333333333,1.0,1.0,0.0,48.66666666666666,37.6,70.0,68.5,100.0,2128
2025-02-22 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.36666666666667,1.0,1.0,0.0,50.333333333333336,37.03333333333333,70.0,67.76666666666667,100.0,2129
2025-02-22 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.43333333333334,1.0,1.0,0.0,51.0,36.43333333333334,70.0,68.36666666666666,100.0,2130
2025-02-22 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.46666666666667,1.0,1.0,0.0,51.66666666666666,35.9,70.0,68.5,100.0,2131
2025-02-22 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.73333333333333,1.0,1.0,0.0,52.0,36.03333333333333,70.0,69.10000000000001,100.0,2132
2025-02-22 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.6,1.0,1.0,0.0,52.66666666666666,35.43333333333333,70.0,69.16666666666667,100.0,2133
2025-02-22 05:00:00,0.0,1.0,62.73333333333333,0.0,1.0,1.0,59.6,1.6666666666666667,2.0,0.0,54.333333333333336,34.333333333333336,70.0,68.63333333333334,33.333333333333336,2134
2025-02-22 05:15:00,0.0,1.0,60.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,52.333333333333336,31.96666666666667,70.0,68.06666666666666,0.0,2135
2025-02-22 05:30:00,0.0,1.0,60.0,0.0,1.0,1.0,54.46666666666667,2.0,2.0,0.0,51.66666666666666,31.1,70.0,67.53333333333333,0.0,2136
2025-02-22 05:45:00,0.0,1.0,60.0,0.0,1.0,1.0,51.9,2.0,2.0,0.0,52.0,29.96666666666667,70.0,67.0,0.0,2137
2025-02-22 06:00:00,0.0,1.0,60.0,0.0,1.0,1.0,47.43333333333334,2.0,2.0,0.0,52.0,29.433333333333334,70.0,66.66666666666667,0.0,2138
2025-02-22 06:15:00,0.0,1.0,60.0,0.0,1.0,1.0,45.6,2.0,2.0,0.0,51.333333333333336,29.066666666666663,70.0,66.26666666666667,0.0,2139
2025-02-22 06:30:00,0.0,1.0,60.0,0.0,1.0,1.0,52.2,2.0,2.0,0.0,50.333333333333336,28.866666666666664,70.0,66.13333333333333,0.0,2140
2025-02-22 06:45:00,0.0,1.0,60.0,0.0,1.0,1.0,52.26666666666667,2.0,2.0,0.0,50.0,28.8,70.0,65.83333333333333,0.0,2141
2025-02-22 07:00:00,0.0,1.0,60.0,0.0,1.0,1.0,51.46666666666667,2.0,2.0,0.0,50.0,28.600000000000005,70.0,65.6,0.0,2142
2025-02-22 07:15:00,0.0,1.0,60.0,0.0,1.0,1.0,49.96666666666667,2.0,2.0,0.0,51.0,28.46666666666667,70.0,65.36666666666667,0.0,2143
2025-02-22 07:30:00,0.0,1.0,60.0,0.0,1.0,1.0,51.3,2.0,2.0,0.0,51.0,28.399999999999995,70.0,65.23333333333333,0.0,2144
2025-02-22 07:45:00,0.0,1.0,60.0,0.0,1.0,1.0,50.6,2.0,2.0,0.0,51.333333333333336,28.33333333333333,70.0,65.03333333333333,0.0,2145
2025-02-22 08:00:00,0.0,1.0,60.0,0.0,1.0,1.0,49.3,2.0,2.0,0.0,51.0,28.0,70.0,64.93333333333334,0.0,2146
2025-02-22 08:15:00,0.0,1.0,60.0,0.0,1.0,1.0,51.333333333333336,2.0,2.0,0.0,50.333333333333336,27.8,70.0,64.73333333333333,0.0,2147
2025-02-22 08:30:00,0.0,1.0,60.0,0.0,1.0,1.0,51.0,2.0,2.0,0.0,50.0,27.8,70.0,64.6,0.0,2148
2025-02-22 08:45:00,0.0,1.0,60.0,0.0,1.0,1.0,52.36666666666667,2.0,2.0,0.0,49.333333333333336,27.8,70.0,64.53333333333333,0.0,2149
2025-02-22 09:00:00,0.0,1.0,60.0,0.0,1.0,1.0,52.3,2.0,2.0,0.0,47.66666666666666,27.8,70.0,64.5,0.0,2150
2025-02-22 09:15:00,0.0,1.0,60.0,0.0,1.0,1.0,52.06666666666666,2.0,2.0,0.0,47.0,27.8,70.0,64.36666666666666,0.0,2151
2025-02-22 09:30:00,0.0,1.0,60.0,0.0,1.0,1.0,51.66666666666666,2.0,2.0,0.0,46.333333333333336,27.8,70.0,64.3,0.0,2152
2025-02-22 09:45:00,0.0,1.0,60.0,0.0,1.0,1.0,51.16666666666666,2.0,2.0,0.0,47.333333333333336,27.8,70.0,64.23333333333333,0.0,2153
2025-02-22 10:00:00,0.0,1.0,60.0,0.0,1.0,1.0,51.46666666666667,2.0,2.0,0.0,48.66666666666666,27.6,70.0,64.2,0.0,2154
2025-02-22 10:15:00,0.0,1.0,60.0,0.0,1.0,1.0,52.93333333333334,2.0,2.0,0.0,46.333333333333336,27.399999999999995,70.0,64.13333333333334,0.0,2155
2025-02-22 10:30:00,0.0,1.0,60.0,0.0,1.0,1.0,53.26666666666667,2.0,2.0,0.0,46.0,27.266666666666666,70.0,64.0,0.0,2156
2025-02-22 10:45:00,0.0,1.0,60.0,0.0,1.0,1.0,53.53333333333334,2.0,2.0,0.0,46.333333333333336,27.266666666666666,70.0,63.93333333333334,0.0,2157
2025-02-22 11:00:00,0.0,1.0,60.0,0.0,1.0,1.0,53.63333333333333,2.0,2.0,0.0,45.0,27.2,70.0,63.79999999999999,0.0,2158
2025-02-22 11:15:00,0.0,1.0,60.0,0.0,1.0,1.0,53.5,2.0,2.0,0.0,45.0,27.133333333333336,70.0,63.79999999999999,0.0,2159
2025-02-22 11:30:00,0.0,1.0,60.0,0.0,1.0,1.0,53.63333333333333,2.0,2.0,0.0,44.333333333333336,27.53333333333333,70.0,63.73333333333333,0.0,2160
2025-02-22 11:45:00,0.0,1.0,60.0,0.0,1.0,1.0,53.833333333333336,2.0,2.0,0.0,45.333333333333336,27.399999999999995,70.0,63.70000000000001,0.0,2161
2025-02-22 12:00:00,0.0,1.0,60.0,0.0,1.0,1.0,53.43333333333334,2.0,2.0,0.0,45.66666666666666,27.46666666666667,70.0,63.56666666666666,0.0,2162
2025-02-22 12:15:00,0.0,1.0,60.0,0.0,1.0,1.0,53.06666666666666,2.0,2.0,0.0,47.0,27.53333333333333,70.0,63.5,0.0,2163
2025-02-22 12:30:00,0.0,1.0,60.0,0.0,1.0,1.0,53.8,2.0,2.0,0.0,45.0,28.133333333333336,70.0,63.5,0.0,2164
2025-02-22 12:45:00,0.0,1.0,60.0,0.0,1.0,1.0,54.43333333333334,2.0,2.0,0.0,43.66666666666666,28.399999999999995,70.0,63.5,0.0,2165
2025-02-22 13:00:00,0.0,1.0,62.73333333333333,33.333333333333336,1.3333333333333333,1.3333333333333333,55.3,1.6666666666666667,1.6666666666666667,0.0,40.0,29.1,70.0,63.6,33.333333333333336,2166
2025-02-22 13:15:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.3333333333333333,60.16666666666666,1.0,1.0,0.0,37.333333333333336,36.0,70.0,68.96666666666665,100.0,2167
2025-02-22 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,43.333333333333336,39.766666666666666,70.0,68.60000000000001,100.0,2168
2025-02-22 13:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,44.333333333333336,40.73333333333333,70.0,68.7,100.0,2169
2025-02-22 14:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.1,1.0,1.0,0.0,45.0,41.8,70.0,68.86666666666666,100.0,2170
2025-02-22 14:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.2,1.0,1.0,0.0,44.333333333333336,41.833333333333336,70.0,69.10000000000001,100.0,2171
2025-02-22 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.4,1.0,1.0,0.0,44.333333333333336,43.833333333333336,70.0,69.03333333333333,100.0,2172
2025-02-22 14:45:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,60.56666666666666,1.0,1.0,0.0,44.0,43.833333333333336,70.0,69.0,100.0,2173
2025-02-22 15:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.8,1.0,1.0,0.0,44.0,45.3,70.0,69.0,100.0,2174
2025-02-22 15:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.9,1.0,1.0,0.0,42.66666666666666,45.8,70.0,69.2,100.0,2175
2025-02-22 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.3,1.0,1.0,0.0,42.333333333333336,47.03333333333333,70.0,69.16666666666667,100.0,2176
2025-02-22 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.29999999999999,1.0,1.0,0.0,41.0,49.1,70.0,69.2,100.0,2177
2025-02-22 16:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.5,1.0,1.0,0.0,39.333333333333336,50.93333333333334,70.0,69.13333333333333,100.0,2178
2025-02-22 16:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.2,1.0,1.0,0.0,37.66666666666666,48.73333333333333,70.0,68.8,100.0,2179
2025-02-22 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.6,1.0,1.0,0.0,37.66666666666666,45.46666666666667,70.0,69.33333333333333,100.0,2180
2025-02-22 16:45:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,60.9,1.0,1.0,0.0,36.0,47.4,70.0,68.0,100.0,2181
2025-02-22 17:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,35.666666666666664,47.06666666666666,70.0,69.23333333333333,100.0,2182
2025-02-22 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.333333333333336,1.0,1.0,0.0,35.0,49.36666666666667,70.0,68.43333333333334,100.0,2183
2025-02-22 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.96666666666667,1.0,1.0,0.0,34.666666666666664,49.2,70.0,67.83333333333333,100.0,2184
2025-02-22 17:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.96666666666667,1.0,1.0,0.0,33.333333333333336,47.93333333333334,70.0,69.46666666666667,100.0,2185
2025-02-22 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.5,1.0,1.0,0.0,33.0,50.1,70.0,68.5,100.0,2186
2025-02-22 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.06666666666666,1.0,1.0,0.0,32.666666666666664,50.9,70.0,67.93333333333334,100.0,2187
2025-02-22 18:30:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,61.833333333333336,1.0,1.0,0.0,32.666666666666664,50.1,70.0,68.89999999999999,100.0,2188
2025-02-22 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,32.666666666666664,53.833333333333336,70.0,69.26666666666667,100.0,2189
2025-02-22 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.36666666666667,1.0,1.0,0.0,32.666666666666664,53.4,70.0,68.2,100.0,2190
2025-02-22 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.3,1.0,1.0,0.0,32.333333333333336,53.6,70.0,67.83333333333333,100.0,2191
2025-02-22 19:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.03333333333333,1.0,1.0,0.0,33.666666666666664,53.46666666666667,70.0,69.36666666666666,100.0,2192
2025-02-22 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.43333333333334,1.0,1.0,0.0,34.0,52.2,70.0,68.36666666666666,100.0,2193
2025-02-22 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.833333333333336,1.0,1.0,0.0,35.0,50.46666666666666,70.0,69.03333333333333,100.0,2194
2025-02-22 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.4,1.0,1.0,0.0,35.0,49.36666666666667,70.0,68.0,100.0,2195
2025-02-22 20:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.43333333333334,1.0,1.0,0.0,35.333333333333336,50.833333333333336,70.0,67.93333333333334,100.0,2196
2025-02-22 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.2,1.0,1.0,0.0,35.0,54.2,70.0,68.8,100.0,2197
2025-02-22 21:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.23333333333333,1.0,1.0,0.0,34.0,53.633333333333326,70.0,67.16666666666667,100.0,2198
2025-02-22 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,34.666666666666664,53.9,70.0,68.63333333333333,100.0,2199
2025-02-22 21:30:00,0.0,1.0,62.73333333333333,0.0,1.0,1.0,62.5,1.6666666666666667,2.0,0.0,37.0,53.36666666666667,70.0,67.8,33.333333333333336,2200
2025-02-22 21:45:00,0.0,1.0,60.0,0.0,1.0,1.0,61.56666666666666,2.0,2.0,0.0,37.0,47.3,70.0,67.8,0.0,2201
2025-02-22 22:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,37.333333333333336,46.26666666666667,70.0,67.56666666666666,0.0,2202
2025-02-22 22:15:00,0.0,1.0,60.0,0.0,1.0,1.0,57.63333333333333,2.0,2.0,0.0,36.66666666666666,45.1,70.0,67.33333333333333,0.0,2203
2025-02-22 22:30:00,0.0,1.0,60.0,0.0,1.0,1.0,55.43333333333334,2.0,2.0,0.0,38.0,44.0,70.0,67.13333333333334,0.0,2204
2025-02-22 22:45:00,0.0,1.0,60.0,0.0,1.0,1.0,52.06666666666666,2.0,2.0,0.0,38.333333333333336,43.333333333333336,70.0,66.93333333333334,0.0,2205
2025-02-22 23:00:00,0.0,1.0,60.0,0.0,1.0,1.0,49.4,2.0,2.0,0.0,38.66666666666666,43.0,70.0,66.73333333333333,0.0,2206
2025-02-22 23:15:00,0.0,1.0,60.0,0.0,1.0,1.0,51.86666666666667,2.0,2.0,0.0,38.66666666666666,42.63333333333333,70.0,66.56666666666666,0.0,2207
2025-02-22 23:30:00,0.0,1.0,60.0,0.0,1.0,1.0,52.66666666666666,2.0,2.0,0.0,38.66666666666666,42.2,70.0,66.43333333333334,0.0,2208
2025-02-22 23:45:00,0.0,1.0,60.0,0.0,1.0,1.0,53.0,2.0,2.0,0.0,38.0,41.9,70.0,66.33333333333333,0.0,2209
2025-02-23 00:00:00,0.0,1.0,60.0,0.0,1.0,1.0,53.06666666666666,2.0,2.0,0.0,39.333333333333336,41.56666666666667,70.0,66.2,0.0,2210
2025-02-23 00:15:00,0.0,1.0,60.0,0.0,1.0,1.0,53.0,2.0,2.0,0.0,39.66666666666666,41.333333333333336,70.0,66.13333333333333,0.0,2211
