time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,record_index
2025-02-26 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,40.0,71.83333333333333,70.0,71.6,100.0,2590
2025-02-26 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,40.66666666666666,71.3,70.0,71.6,100.0,2591
2025-02-26 23:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.96666666666667,1.0,1.0,0.0,41.333333333333336,70.83333333333333,70.0,71.53333333333333,100.0,2592
2025-02-26 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,42.333333333333336,70.33333333333333,70.0,71.4,100.0,2593
2025-02-27 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,69.73333333333333,70.0,71.4,100.0,2594
2025-02-27 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,69.43333333333334,70.0,71.4,100.0,2595
2025-02-27 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,69.43333333333334,70.0,71.4,100.0,2596
2025-02-27 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,42.66666666666666,69.66666666666667,70.0,71.4,100.0,2597
2025-02-27 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,42.0,70.0,70.0,71.4,100.0,2598
2025-02-27 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,41.66666666666666,70.0,70.0,71.33333333333333,100.0,2599
2025-02-27 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,2.0,39.333333333333336,69.93333333333334,70.0,71.2,100.0,2600
2025-02-27 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,37.66666666666666,69.63333333333334,70.0,71.2,100.0,2601
2025-02-27 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,38.333333333333336,69.23333333333333,70.0,71.2,100.0,2602
2025-02-27 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.63333333333333,1.0,1.0,0.0,39.66666666666666,68.06666666666668,70.0,71.2,100.0,2603
2025-02-27 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.53333333333333,1.0,1.0,0.0,41.66666666666666,66.8,70.0,71.2,100.0,2604
2025-02-27 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,41.333333333333336,66.83333333333333,70.0,71.2,100.0,2605
2025-02-27 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,39.66666666666666,67.36666666666666,70.0,71.2,100.0,2606
2025-02-27 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,39.333333333333336,67.86666666666666,70.0,71.2,100.0,2607
2025-02-27 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,82.93333333333332,1.0,1.0,0.0,41.0,68.16666666666667,70.0,71.2,100.0,2608
2025-02-27 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.6,1.0,1.0,0.0,43.66666666666666,66.46666666666665,70.0,71.2,100.0,2609
2025-02-27 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.26666666666667,1.0,1.0,0.0,47.0,62.73333333333333,70.0,71.2,100.0,2610
2025-02-27 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,49.333333333333336,62.23333333333333,70.0,71.2,100.0,2611
2025-02-27 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.76666666666667,1.0,1.0,0.0,52.333333333333336,60.86666666666667,70.0,71.2,100.0,2612
2025-02-27 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.53333333333333,1.0,1.0,0.0,55.333333333333336,60.4,70.0,71.2,100.0,2613
2025-02-27 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,56.0,61.26666666666667,70.0,71.2,100.0,2614
2025-02-27 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,57.0,61.29999999999999,70.0,71.13333333333333,100.0,2615
2025-02-27 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,58.66666666666666,61.5,70.0,71.1,100.0,2616
2025-02-27 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,60.0,61.43333333333334,70.0,71.1,100.0,2617
2025-02-27 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,60.66666666666666,61.0,70.0,71.1,100.0,2618
2025-02-27 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,61.0,61.43333333333334,70.0,71.1,100.0,2619
2025-02-27 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,61.0,61.6,70.0,71.1,100.0,2620
2025-02-27 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,61.0,61.4,70.0,71.1,100.0,2621
2025-02-27 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,61.333333333333336,61.13333333333333,70.0,71.03333333333333,100.0,2622
2025-02-27 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,62.0,60.76666666666667,70.0,70.9,100.0,2623
2025-02-27 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.06666666666666,1.0,1.0,0.0,62.0,60.4,70.0,70.9,100.0,2624
2025-02-27 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,62.333333333333336,59.9,70.0,70.86666666666667,100.0,2625
2025-02-27 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,63.0,59.3,70.0,70.8,100.0,2626
2025-02-27 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,63.0,58.96666666666667,70.0,70.73333333333333,100.0,2627
2025-02-27 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,62.66666666666666,58.4,70.0,70.6,100.0,2628
2025-02-27 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,62.0,57.73333333333333,70.0,70.6,100.0,2629
2025-02-27 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,61.66666666666666,57.5,70.0,70.73333333333333,100.0,2630
2025-02-27 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.5,1.0,1.0,0.0,60.66666666666666,56.833333333333336,70.0,70.8,100.0,2631
2025-02-27 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.43333333333334,1.0,1.0,0.0,59.0,56.333333333333336,70.0,70.66666666666667,100.0,2632
2025-02-27 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.333333333333336,55.93333333333334,70.0,70.6,100.0,2633
2025-02-27 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.0,55.36666666666667,70.0,70.56666666666666,100.0,2634
2025-02-27 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,58.0,54.93333333333334,70.0,70.5,100.0,2635
2025-02-27 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.96666666666667,1.0,1.0,0.0,57.333333333333336,54.43333333333334,70.0,70.5,100.0,2636
2025-02-27 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.9,1.0,1.0,0.0,57.66666666666666,53.53333333333333,70.0,70.5,100.0,2637
2025-02-27 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.9,1.0,1.0,0.0,59.0,53.36666666666667,70.0,70.43333333333334,100.0,2638
2025-02-27 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,57.66666666666666,54.5,70.0,70.3,100.0,2639
2025-02-27 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,56.333333333333336,54.7,70.0,70.1,100.0,2640
2025-02-27 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,56.0,54.36666666666667,70.0,70.1,100.0,2641
2025-02-27 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,56.0,54.13333333333333,70.0,70.03333333333333,100.0,2642
2025-02-27 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,56.0,54.2,70.0,70.0,100.0,2643
2025-02-27 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,56.0,53.7,70.0,70.0,100.0,2644
2025-02-27 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,56.0,53.13333333333333,70.0,70.0,100.0,2645
2025-02-27 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,56.0,53.26666666666667,70.0,70.0,100.0,2646
2025-02-27 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,56.0,53.63333333333333,70.0,70.0,100.0,2647
2025-02-27 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,56.0,53.63333333333333,70.0,70.0,100.0,2648
2025-02-27 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,55.333333333333336,54.3,70.0,70.0,100.0,2649
2025-02-27 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,53.66666666666666,55.76666666666667,70.0,70.03333333333333,100.0,2650
2025-02-27 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.6666666666666666,51.0,56.0,70.0,70.3,100.0,2651
2025-02-27 14:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.06666666666666,1.0,1.0,3.0,51.0,55.7,70.0,70.56666666666666,100.0,2652
2025-02-27 14:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.53333333333335,1.0,1.0,2.6666666666666665,49.333333333333336,57.76666666666667,70.0,70.76666666666667,100.0,2653
2025-02-27 15:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.76666666666667,1.0,1.0,0.0,48.0,59.3,70.0,71.06666666666666,100.0,2654
2025-02-27 15:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,47.0,60.3,70.0,71.39999999999999,100.0,2655
2025-02-27 15:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.2,1.0,1.0,0.0,45.0,61.7,70.0,71.83333333333333,100.0,2656
2025-02-27 15:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,44.0,61.833333333333336,70.0,72.33333333333333,100.0,2657
2025-02-27 16:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.73333333333333,1.0,1.0,0.0,43.0,60.93333333333334,70.0,71.73333333333333,100.0,2658
2025-02-27 16:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,42.66666666666666,61.23333333333333,70.0,71.83333333333333,100.0,2659
2025-02-27 16:30:00,0.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.46666666666665,1.0,1.0,0.0,42.0,63.333333333333336,70.0,71.73333333333333,100.0,2660
2025-02-27 16:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,41.0,61.86666666666667,70.0,71.8,100.0,2661
2025-02-27 17:00:00,0.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,41.0,62.9,70.0,71.86666666666667,100.0,2662
2025-02-27 17:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,41.0,64.2,70.0,71.86666666666667,100.0,2663
2025-02-27 17:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.39999999999999,1.0,1.0,0.0,41.0,64.26666666666667,70.0,71.66666666666667,100.0,2664
2025-02-27 17:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.23333333333333,1.0,1.0,0.0,40.0,64.83333333333333,70.0,71.96666666666667,100.0,2665
2025-02-27 18:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,39.0,64.73333333333333,70.0,71.89999999999999,100.0,2666
2025-02-27 18:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,39.0,65.89999999999999,70.0,71.76666666666667,100.0,2667
2025-02-27 18:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,39.0,64.73333333333333,70.0,71.83333333333333,100.0,2668
2025-02-27 18:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.8,1.0,1.0,0.0,39.333333333333336,65.93333333333334,70.0,71.7,100.0,2669
2025-02-27 19:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,37.333333333333336,66.96666666666667,70.0,71.73333333333333,100.0,2670
2025-02-27 19:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,36.333333333333336,67.10000000000001,70.0,72.03333333333335,100.0,2671
2025-02-27 19:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.13333333333334,1.0,1.0,0.0,35.0,65.33333333333333,70.0,71.5,100.0,2672
2025-02-27 19:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,35.0,68.10000000000001,70.0,71.8,100.0,2673
2025-02-27 20:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.06666666666666,1.0,1.0,0.0,35.0,66.3,70.0,71.9,100.0,2674
2025-02-27 20:15:00,0.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.36666666666666,1.0,1.0,0.0,35.0,65.73333333333333,70.0,72.0,100.0,2675
2025-02-27 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,35.0,64.3,70.0,71.33333333333333,100.0,2676
2025-02-27 20:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,34.666666666666664,65.23333333333333,70.0,71.83333333333333,100.0,2677
2025-02-27 21:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,33.0,65.9,70.0,72.13333333333334,100.0,2678
2025-02-27 21:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,32.333333333333336,65.53333333333335,70.0,71.46666666666667,100.0,2679
2025-02-27 21:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,31.666666666666668,65.5,70.0,71.33333333333333,100.0,2680
2025-02-27 21:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,31.33333333333333,64.23333333333333,70.0,71.6,100.0,2681
2025-02-27 22:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,32.666666666666664,63.13333333333333,70.0,71.6,100.0,2682
2025-02-27 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,33.666666666666664,62.4,70.0,71.6,100.0,2683
2025-02-27 22:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,33.333333333333336,62.26666666666667,70.0,71.6,100.0,2684
2025-02-27 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.96666666666667,1.0,1.0,0.0,32.333333333333336,62.3,70.0,71.6,100.0,2685
2025-02-27 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,31.33333333333333,61.03333333333333,70.0,71.6,100.0,2686
2025-02-27 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,32.333333333333336,60.3,70.0,71.53333333333333,100.0,2687
2025-02-27 23:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,33.666666666666664,59.866666666666674,70.0,71.33333333333333,100.0,2688
2025-02-27 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,34.333333333333336,59.26666666666667,70.0,71.2,100.0,2689
2025-02-28 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,35.0,59.03333333333333,70.0,71.13333333333333,100.0,2690
2025-02-28 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,35.333333333333336,58.70000000000001,70.0,71.1,100.0,2691
2025-02-28 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,36.0,58.4,70.0,71.1,100.0,2692
2025-02-28 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,36.0,57.93333333333334,70.0,71.1,100.0,2693
2025-02-28 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,35.333333333333336,57.73333333333333,70.0,71.1,100.0,2694
2025-02-28 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,34.333333333333336,57.36666666666667,70.0,71.1,100.0,2695
2025-02-28 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.86666666666666,1.0,1.0,0.0,34.0,57.1,70.0,71.1,100.0,2696
2025-02-28 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.76666666666667,1.0,1.0,0.0,34.0,56.93333333333334,70.0,71.1,100.0,2697
2025-02-28 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.63333333333334,1.0,1.0,0.0,34.0,56.79999999999999,70.0,70.9,100.0,2698
2025-02-28 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.5,1.0,1.0,0.0,34.666666666666664,56.56666666666666,70.0,70.83333333333333,100.0,2699
2025-02-28 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.43333333333334,1.0,1.0,0.0,35.333333333333336,55.9,70.0,70.8,100.0,2700
2025-02-28 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.4,1.0,1.0,0.0,36.0,56.03333333333333,70.0,70.8,100.0,2701
2025-02-28 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.4,1.0,1.0,0.0,36.0,55.76666666666667,70.0,70.8,100.0,2702
2025-02-28 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.0,55.03333333333333,70.0,70.8,100.0,2703
2025-02-28 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.66666666666666,54.2,70.0,70.66666666666667,100.0,2704
2025-02-28 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,37.0,53.73333333333333,70.0,70.6,100.0,2705
2025-02-28 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,38.0,53.6,70.0,70.6,100.0,2706
2025-02-28 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,38.0,53.3,70.0,70.6,100.0,2707
2025-02-28 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,38.66666666666666,52.86666666666667,70.0,70.6,100.0,2708
2025-02-28 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,39.0,52.66666666666666,70.0,70.6,100.0,2709
2025-02-28 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,39.66666666666666,52.53333333333333,70.0,70.6,100.0,2710
2025-02-28 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,40.0,52.06666666666666,70.0,70.53333333333333,100.0,2711
2025-02-28 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,40.0,51.96666666666667,70.0,70.5,100.0,2712
2025-02-28 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,40.5,51.3,70.0,70.5,100.0,2713
2025-02-28 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,41.0,50.6,70.0,70.3,100.0,2714
2025-02-28 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.0,1.0,1.0,0.0,41.0,51.46666666666667,70.0,70.3,100.0,2715
2025-02-28 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.86666666666667,1.0,1.0,0.0,41.0,51.9,70.0,70.16666666666667,100.0,2716
2025-02-28 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.8,1.0,1.0,0.0,42.0,52.0,70.0,70.1,100.0,2717
2025-02-28 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.8,1.0,1.0,0.0,42.0,51.8,70.0,70.06666666666666,100.0,2718
2025-02-28 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,42.0,51.1,70.0,70.0,100.0,2719
2025-02-28 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,42.0,50.29999999999999,70.0,69.86666666666666,100.0,2720
2025-02-28 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,42.333333333333336,51.13333333333333,70.0,69.8,100.0,2721
2025-02-28 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,51.43333333333334,70.0,69.7,100.0,2722
2025-02-28 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,51.86666666666667,70.0,69.63333333333334,100.0,2723
2025-02-28 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,52.03333333333333,70.0,69.5,100.0,2724
2025-02-28 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,51.56666666666666,70.0,69.5,100.0,2725
2025-02-28 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,51.36666666666667,70.0,69.5,100.0,2726
2025-02-28 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.1,1.0,1.0,0.0,43.0,51.2,70.0,69.5,100.0,2727
2025-02-28 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,43.0,49.8,70.0,69.43333333333334,100.0,2728
2025-02-28 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.0,1.0,1.0,0.0,43.0,48.333333333333336,70.0,69.4,100.0,2729
2025-02-28 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,43.333333333333336,48.0,70.0,69.26666666666667,100.0,2730
2025-02-28 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.8,1.0,1.0,0.0,44.0,48.26666666666667,70.0,69.2,100.0,2731
2025-02-28 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,44.0,48.333333333333336,70.0,69.06666666666666,100.0,2732
2025-02-28 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,44.0,49.0,70.0,69.0,100.0,2733
2025-02-28 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,44.0,49.06666666666666,70.0,68.93333333333334,100.0,2734
2025-02-28 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,44.0,49.13333333333333,70.0,68.83333333333333,100.0,2735
2025-02-28 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,44.0,48.93333333333334,70.0,68.7,100.0,2736
2025-02-28 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,45.0,48.7,70.0,68.7,100.0,2737
2025-02-28 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,47.333333333333336,47.833333333333336,70.0,68.7,100.0,2738
2025-02-28 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.16666666666667,1.0,1.0,0.0,49.0,47.16666666666666,70.0,68.7,100.0,2739
2025-02-28 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.0,1.0,1.0,0.0,50.333333333333336,46.76666666666667,70.0,68.7,100.0,2740
2025-02-28 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,51.66666666666666,47.06666666666666,70.0,68.6,100.0,2741
2025-02-28 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.2,1.0,1.0,0.0,49.66666666666666,48.333333333333336,70.0,68.6,100.0,2742
2025-02-28 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,50.0,49.3,70.0,68.6,100.0,2743
2025-02-28 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.8,1.0,1.0,0.0,48.333333333333336,51.333333333333336,70.0,68.66666666666667,100.0,2744
2025-02-28 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,45.333333333333336,53.46666666666667,70.0,68.86666666666667,100.0,2745
2025-02-28 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.7,1.0,1.0,0.0,44.333333333333336,55.23333333333333,70.0,69.26666666666667,100.0,2746
2025-02-28 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,40.333333333333336,56.1,70.0,69.5,100.0,2747
2025-02-28 14:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,37.0,57.63333333333333,70.0,69.83333333333333,100.0,2748
2025-02-28 14:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,35.333333333333336,58.70000000000001,70.0,70.06666666666666,100.0,2749
2025-02-28 15:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,34.333333333333336,59.43333333333334,70.0,70.3,100.0,2750
2025-02-28 15:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,3.0,33.0,61.03333333333333,70.0,70.73333333333333,100.0,2751
2025-02-28 15:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.33333333333333,1.0,1.0,0.0,32.666666666666664,61.16666666666666,70.0,71.06666666666666,100.0,2752
2025-02-28 15:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.56666666666666,1.0,1.0,0.0,31.666666666666668,61.6,70.0,71.63333333333334,100.0,2753
2025-02-28 16:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,30.666666666666668,62.66666666666666,70.0,71.9,100.0,2754
2025-02-28 16:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.53333333333333,1.0,1.0,0.0,31.0,62.66666666666666,70.0,72.0,100.0,2755
2025-02-28 16:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,29.33333333333333,62.9,70.0,71.39999999999999,100.0,2756
2025-02-28 16:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,27.0,65.10000000000001,70.0,71.73333333333333,100.0,2757
2025-02-28 17:00:00,0.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,27.0,64.39999999999999,70.0,72.16666666666667,100.0,2758
2025-02-28 17:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.76666666666667,1.0,1.0,0.0,26.666666666666668,64.66666666666667,70.0,71.53333333333333,100.0,2759
2025-02-28 17:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,26.0,66.8,70.0,71.86666666666667,100.0,2760
2025-02-28 17:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.6,1.0,1.0,0.0,25.666666666666668,66.10000000000001,70.0,71.86666666666666,100.0,2761
2025-02-28 18:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.93333333333334,1.0,1.0,0.0,25.0,67.63333333333333,70.0,71.60000000000001,100.0,2762
2025-02-28 18:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.06666666666666,1.0,1.0,0.0,25.33333333333333,66.56666666666666,70.0,71.96666666666667,100.0,2763
2025-02-28 18:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.3,1.0,1.0,0.0,26.0,67.2,70.0,71.93333333333334,100.0,2764
2025-02-28 18:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,26.0,67.7,70.0,71.63333333333334,100.0,2765
2025-02-28 19:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.13333333333333,1.0,1.0,0.0,26.0,69.36666666666667,70.0,71.96666666666667,100.0,2766
2025-02-28 19:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.33333333333333,1.0,1.0,0.0,26.0,68.66666666666667,70.0,71.46666666666667,100.0,2767
2025-02-28 19:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,26.0,70.33333333333333,70.0,71.56666666666666,100.0,2768
2025-02-28 19:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,26.0,70.86666666666667,70.0,71.9,100.0,2769
2025-02-28 20:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.63333333333333,1.0,1.0,0.0,26.0,70.86666666666666,70.0,71.93333333333334,100.0,2770
2025-02-28 20:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.96666666666667,1.0,1.0,0.0,26.0,69.86666666666666,70.0,71.86666666666666,100.0,2771
2025-02-28 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,26.0,69.93333333333334,70.0,71.3,100.0,2772
2025-02-28 20:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.56666666666666,1.0,1.0,0.0,26.0,70.43333333333334,70.0,71.7,100.0,2773
2025-02-28 21:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,26.0,70.63333333333333,70.0,71.9,100.0,2774
2025-02-28 21:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.96666666666665,1.0,1.0,0.0,26.0,70.8,70.0,71.9,100.0,2775
2025-02-28 21:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,25.0,70.63333333333333,70.0,71.9,100.0,2776
2025-02-28 21:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,25.0,69.96666666666665,70.0,71.9,100.0,2777
2025-02-28 22:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,25.0,70.53333333333333,70.0,71.9,100.0,2778
2025-02-28 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,25.0,69.86666666666666,70.0,71.76666666666667,100.0,2779
2025-02-28 22:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,25.0,69.16666666666667,70.0,71.6,100.0,2780
2025-02-28 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.56666666666666,1.0,1.0,0.0,25.0,68.73333333333333,70.0,71.6,100.0,2781
2025-02-28 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,25.666666666666668,68.16666666666667,70.0,71.6,100.0,2782
2025-02-28 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,26.0,67.36666666666666,70.0,71.6,100.0,2783
2025-02-28 23:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,26.33333333333333,67.0,70.0,71.6,100.0,2784
2025-02-28 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,27.0,66.56666666666666,70.0,71.6,100.0,2785
2025-03-01 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,27.0,66.36666666666667,70.0,71.4,100.0,2786
2025-03-01 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,27.0,66.2,70.0,71.4,100.0,2787
2025-03-01 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,27.0,66.03333333333333,70.0,71.4,100.0,2788
2025-03-01 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,28.0,65.7,70.0,71.4,100.0,2789
2025-03-01 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,28.0,65.63333333333333,70.0,71.26666666666667,100.0,2790
2025-03-01 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,28.0,65.46666666666667,70.0,71.2,100.0,2791
2025-03-01 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,28.0,65.4,70.0,71.2,100.0,2792
2025-03-01 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.83333333333333,1.0,1.0,0.0,28.0,65.36666666666667,70.0,71.2,100.0,2793
2025-03-01 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.8,1.0,1.0,0.0,28.666666666666668,64.96666666666665,70.0,71.2,100.0,2794
2025-03-01 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.8,1.0,1.0,0.0,29.0,64.53333333333333,70.0,71.2,100.0,2795
2025-03-01 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.8,1.0,1.0,0.0,29.33333333333333,64.36666666666666,70.0,71.2,100.0,2796
2025-03-01 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.8,1.0,1.0,0.0,30.0,64.3,70.0,71.16666666666667,100.0,2797
2025-03-01 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,30.0,64.3,70.0,71.1,100.0,2798
2025-03-01 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,30.0,64.43333333333334,70.0,70.96666666666667,100.0,2799
2025-03-01 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,30.0,64.6,70.0,70.9,100.0,2800
2025-03-01 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,30.0,64.6,70.0,70.9,100.0,2801
2025-03-01 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,31.0,64.33333333333333,70.0,70.9,100.0,2802
2025-03-01 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.53333333333333,1.0,1.0,0.0,32.0,64.2,70.0,70.9,100.0,2803
2025-03-01 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,32.0,64.26666666666667,70.0,70.9,100.0,2804
2025-03-01 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,32.5,64.05,70.0,70.8,100.0,2805
2025-03-01 05:00:00,0.0,1.0,77.26666666666667,0.0,1.0,1.0,68.63333333333333,1.6666666666666667,1.6666666666666667,0.0,35.333333333333336,63.46666666666667,70.0,70.8,33.333333333333336,2806
2025-03-01 05:15:00,0.0,1.0,80.0,0.0,1.0,1.0,68.63333333333333,2.0,2.0,0.0,36.0,62.8,70.0,70.66666666666667,0.0,2807
2025-03-01 05:30:00,0.0,1.0,80.0,0.0,1.0,1.0,68.3,2.0,2.0,0.0,35.666666666666664,61.7,70.0,70.56666666666666,0.0,2808
2025-03-01 05:45:00,0.0,1.0,80.0,0.0,1.0,1.0,67.86666666666666,2.0,2.0,0.0,35.666666666666664,60.43333333333334,70.0,70.5,0.0,2809
2025-03-01 06:00:00,0.0,1.0,80.0,0.0,1.0,1.0,67.56666666666666,2.0,2.0,0.0,36.0,59.4,70.0,70.36666666666666,0.0,2810
2025-03-01 06:15:00,0.0,1.0,80.0,0.0,1.0,1.0,67.26666666666667,2.0,2.0,0.0,36.66666666666666,58.36666666666667,70.0,70.3,0.0,2811
2025-03-01 06:30:00,0.0,1.0,80.0,0.0,1.0,1.0,67.06666666666666,2.0,2.0,0.0,37.333333333333336,57.29999999999999,70.0,70.1,0.0,2812
2025-03-01 06:45:00,0.0,1.0,80.0,0.0,1.0,1.0,66.73333333333333,2.0,2.0,0.0,38.333333333333336,56.3,70.0,70.1,0.0,2813
2025-03-01 07:00:00,0.0,1.0,80.0,0.0,1.0,1.0,66.06666666666666,2.0,2.0,0.0,39.0,55.23333333333333,70.0,70.03333333333333,0.0,2814
2025-03-01 07:15:00,0.0,1.0,80.0,0.0,1.0,1.0,65.60000000000001,2.0,2.0,0.0,39.0,54.56666666666666,70.0,70.0,0.0,2815
2025-03-01 07:30:00,0.0,1.0,80.0,0.0,1.0,1.0,65.16666666666667,2.0,2.0,0.0,40.66666666666666,53.76666666666667,70.0,70.0,0.0,2816
2025-03-01 07:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,41.333333333333336,52.9,70.0,69.86666666666666,0.0,2817
2025-03-01 08:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.56666666666666,2.0,2.0,0.0,42.0,52.13333333333333,70.0,69.8,0.0,2818
2025-03-01 08:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.23333333333333,2.0,2.0,0.0,42.66666666666666,51.7,70.0,69.8,0.0,2819
2025-03-01 08:30:00,0.0,1.0,80.0,0.0,1.0,1.0,63.86666666666667,2.0,2.0,0.0,42.66666666666666,51.333333333333336,70.0,69.8,0.0,2820
2025-03-01 08:45:00,0.0,1.0,80.0,0.0,1.0,1.0,63.43333333333334,2.0,2.0,0.0,43.333333333333336,50.36666666666667,70.0,69.76666666666667,0.0,2821
2025-03-01 09:00:00,0.0,1.0,80.0,0.0,1.0,1.0,62.86666666666667,2.0,2.0,0.0,44.0,49.76666666666667,70.0,69.7,0.0,2822
2025-03-01 09:15:00,0.0,1.0,80.0,0.0,1.0,1.0,62.6,2.0,2.0,0.0,44.333333333333336,49.29999999999999,70.0,69.7,0.0,2823
2025-03-01 09:30:00,0.0,1.0,80.0,0.0,1.0,1.0,62.6,2.0,2.0,0.0,44.66666666666666,49.06666666666666,70.0,69.7,0.0,2824
2025-03-01 09:45:00,0.0,1.0,80.0,0.0,1.0,1.0,62.2,2.0,2.0,0.0,45.66666666666666,48.26666666666667,70.0,69.56666666666666,0.0,2825
2025-03-01 10:00:00,0.0,1.0,80.0,0.0,1.0,1.0,61.73333333333333,2.0,2.0,0.0,46.333333333333336,47.73333333333333,70.0,69.5,0.0,2826
2025-03-01 10:15:00,0.0,1.0,80.0,0.0,1.0,1.0,61.29999999999999,2.0,2.0,0.0,46.66666666666666,47.63333333333333,70.0,69.5,0.0,2827
2025-03-01 10:30:00,0.0,1.0,80.0,0.0,1.0,1.0,61.0,2.0,2.0,0.0,46.333333333333336,47.23333333333333,70.0,69.43333333333334,0.0,2828
2025-03-01 10:45:00,0.0,1.0,80.0,0.0,1.0,1.0,60.63333333333333,2.0,2.0,0.0,46.333333333333336,46.26666666666667,70.0,69.4,0.0,2829
2025-03-01 11:00:00,0.0,1.0,80.0,0.0,1.0,1.0,60.5,2.0,2.0,0.0,47.0,45.53333333333333,70.0,69.4,0.0,2830
2025-03-01 11:15:00,0.0,1.0,80.0,0.0,1.0,1.0,60.5,2.0,2.0,0.0,46.66666666666666,45.0,70.0,69.4,0.0,2831
2025-03-01 11:30:00,0.0,1.0,80.0,0.0,1.0,1.0,60.333333333333336,2.0,2.0,0.0,46.0,44.5,70.0,69.4,0.0,2832
2025-03-01 11:45:00,0.0,1.0,80.0,0.0,1.0,1.0,60.1,2.0,2.0,0.0,46.5,43.900000000000006,70.0,69.4,0.0,2833
2025-03-01 12:00:00,0.0,1.0,80.0,0.0,1.0,1.0,59.73333333333333,2.0,2.0,0.0,47.0,43.43333333333334,70.0,69.2,0.0,2834
2025-03-01 12:15:00,0.0,1.0,80.0,0.0,1.0,1.0,59.26666666666667,2.0,2.0,0.0,48.0,43.20000000000001,70.0,69.2,0.0,2835
2025-03-01 12:30:00,0.0,1.0,80.0,0.0,1.0,1.0,59.53333333333334,2.0,2.0,0.0,46.66666666666666,43.20000000000001,70.0,69.13333333333334,0.0,2836
2025-03-01 12:45:00,0.0,1.0,80.0,0.0,1.0,1.0,60.03333333333333,2.0,2.0,0.0,46.0,43.333333333333336,70.0,69.0,0.0,2837
2025-03-01 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,62.5,1.0,1.0,0.0,41.0,43.8,70.0,69.0,100.0,2838
2025-03-01 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,40.0,43.96666666666667,70.0,69.0,100.0,2839
2025-03-01 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,41.0,44.03333333333333,70.0,69.0,100.0,2840
2025-03-01 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,41.0,44.53333333333333,70.0,69.06666666666666,100.0,2841
2025-03-01 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,40.333333333333336,44.9,70.0,69.26666666666667,100.0,2842
2025-03-01 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,40.0,45.1,70.0,69.43333333333334,100.0,2843
2025-03-01 14:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,38.66666666666666,45.96666666666667,70.0,69.63333333333334,100.0,2844
2025-03-01 14:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.13333333333333,1.0,1.0,0.0,37.333333333333336,47.16666666666666,70.0,69.83333333333333,100.0,2845
2025-03-01 15:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.13333333333333,1.0,1.0,0.0,36.333333333333336,47.2,70.0,70.0,100.0,2846
2025-03-01 15:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,36.0,48.53333333333333,70.0,70.2,100.0,2847
2025-03-01 15:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,34.0,48.96666666666666,70.0,70.43333333333334,100.0,2848
2025-03-01 15:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.4,1.0,1.0,0.0,33.333333333333336,49.56666666666666,70.0,70.53333333333333,100.0,2849
2025-03-01 16:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.333333333333336,50.16666666666666,70.0,70.73333333333333,100.0,2850
2025-03-01 16:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.60000000000001,1.0,1.0,2.333333333333333,31.33333333333333,50.16666666666666,70.0,70.86666666666667,100.0,2851
2025-03-01 16:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.5,1.0,1.0,0.0,31.33333333333333,50.1,70.0,70.9,100.0,2852
2025-03-01 16:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.73333333333333,1.0,1.0,0.0,30.666666666666668,50.53333333333333,70.0,70.9,100.0,2853
2025-03-01 17:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.89999999999999,1.0,1.0,0.0,29.666666666666668,51.43333333333334,70.0,70.9,100.0,2854
2025-03-01 17:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.8,1.0,1.0,0.0,29.666666666666668,52.53333333333333,70.0,70.9,100.0,2855
2025-03-01 17:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.7,1.0,1.0,0.0,29.0,52.16666666666666,70.0,70.9,100.0,2856
2025-03-01 17:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.93333333333334,1.0,1.0,0.0,28.33333333333333,52.9,70.0,70.9,100.0,2857
2025-03-01 18:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.60000000000001,1.0,1.0,0.0,28.0,52.63333333333333,70.0,70.9,100.0,2858
2025-03-01 18:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,28.0,52.23333333333333,70.0,70.9,100.0,2859
2025-03-01 18:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.73333333333333,1.0,1.0,0.0,28.0,52.0,70.0,70.9,100.0,2860
2025-03-01 18:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,28.0,51.06666666666666,70.0,70.83333333333333,100.0,2861
2025-03-01 19:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.6,1.0,1.0,0.0,28.0,52.4,70.0,70.8,100.0,2862
2025-03-01 19:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.7,1.0,1.0,0.0,27.33333333333333,54.6,70.0,70.8,100.0,2863
2025-03-01 19:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,28.0,56.0,70.0,70.8,100.0,2864
2025-03-01 19:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.56666666666666,1.0,1.0,0.0,28.0,53.833333333333336,70.0,70.8,100.0,2865
2025-03-01 20:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,29.33333333333333,51.13333333333333,70.0,70.66666666666667,100.0,2866
2025-03-01 20:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,30.0,52.3,70.0,70.53333333333333,100.0,2867
2025-03-01 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.1,1.0,1.0,0.0,29.33333333333333,51.56666666666666,70.0,70.43333333333334,100.0,2868
2025-03-01 20:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.0,1.0,1.0,0.0,28.666666666666668,51.63333333333333,70.0,70.23333333333333,100.0,2869
2025-03-01 21:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.8,1.0,1.0,0.0,28.0,51.06666666666666,70.0,70.06666666666666,100.0,2870
2025-03-01 21:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,27.666666666666668,50.4,70.0,70.0,100.0,2871
2025-03-01 21:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.89999999999999,2.0,2.0,0.0,33.666666666666664,48.76666666666667,70.0,69.8,0.0,2872
2025-03-01 21:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.53333333333333,2.0,2.0,0.0,37.66666666666666,47.4,70.0,69.76666666666667,0.0,2873
2025-03-01 22:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.86666666666667,2.0,2.0,0.0,39.0,46.53333333333333,70.0,69.7,0.0,2874
2025-03-01 22:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.4,2.0,2.0,0.0,40.0,46.0,70.0,69.56666666666666,0.0,2875
2025-03-01 22:30:00,0.0,1.0,80.0,0.0,1.0,1.0,62.9,2.0,2.0,0.0,40.333333333333336,44.86666666666667,70.0,69.5,0.0,2876
2025-03-01 22:45:00,0.0,1.0,80.0,0.0,1.0,1.0,62.36666666666667,2.0,2.0,0.0,40.0,43.56666666666666,70.0,69.4,0.0,2877
2025-03-01 23:00:00,0.0,1.0,80.0,0.0,1.0,1.0,61.93333333333334,2.0,2.0,0.0,41.333333333333336,42.73333333333333,70.0,69.4,0.0,2878
2025-03-01 23:15:00,0.0,1.0,80.0,0.0,1.0,1.0,61.53333333333333,2.0,2.0,0.0,41.333333333333336,42.23333333333333,70.0,69.26666666666667,0.0,2879
2025-03-01 23:30:00,0.0,1.0,80.0,0.0,1.0,1.0,60.8,2.0,2.0,0.0,42.0,41.3,70.0,69.13333333333334,0.0,2880
2025-03-01 23:45:00,0.0,1.0,80.0,0.0,1.0,1.0,60.16666666666666,2.0,2.0,0.0,43.66666666666666,40.66666666666666,70.0,69.0,0.0,2881
2025-03-02 00:00:00,0.0,1.0,80.0,0.0,1.0,1.0,59.73333333333333,2.0,2.0,0.0,43.333333333333336,40.1,70.0,68.93333333333334,0.0,2882
2025-03-02 00:15:00,0.0,1.0,80.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,43.0,39.833333333333336,70.0,68.9,0.0,2883
2025-03-02 00:30:00,0.0,1.0,80.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,44.0,39.8,70.0,68.9,0.0,2884
2025-03-02 00:45:00,0.0,1.0,80.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,44.0,39.2,70.0,68.9,0.0,2885
2025-03-02 01:00:00,0.0,1.0,80.0,0.0,1.0,1.0,58.93333333333334,2.0,2.0,0.0,44.66666666666666,38.56666666666667,70.0,68.76666666666667,0.0,2886
2025-03-02 01:15:00,0.0,1.0,80.0,0.0,1.0,1.0,58.46666666666667,2.0,2.0,0.0,45.0,37.86666666666667,70.0,68.7,0.0,2887
2025-03-02 01:30:00,0.0,1.0,80.0,0.0,1.0,1.0,58.3,2.0,2.0,0.0,45.66666666666666,37.2,70.0,68.66666666666667,0.0,2888
2025-03-02 01:45:00,0.0,1.0,80.0,0.0,1.0,1.0,57.833333333333336,2.0,2.0,0.0,46.66666666666666,36.833333333333336,70.0,68.6,0.0,2889
2025-03-02 02:00:00,0.0,1.0,80.0,0.0,1.0,1.0,57.66666666666666,2.0,2.0,0.0,47.0,36.36666666666667,70.0,68.6,0.0,2890
2025-03-02 02:15:00,0.0,1.0,80.0,0.0,1.0,1.0,57.333333333333336,2.0,2.0,0.0,46.66666666666666,35.833333333333336,70.0,68.46666666666667,0.0,2891
2025-03-02 02:30:00,0.0,1.0,80.0,0.0,1.0,1.0,56.96666666666667,2.0,2.0,0.0,47.0,35.3,70.0,68.4,0.0,2892
2025-03-02 02:45:00,0.0,1.0,80.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,47.333333333333336,35.03333333333333,70.0,68.4,0.0,2893
2025-03-02 03:00:00,0.0,1.0,80.0,0.0,1.0,1.0,56.6,2.0,2.0,0.0,47.0,34.833333333333336,70.0,68.3,0.0,2894
2025-03-02 03:15:00,0.0,1.0,80.0,0.0,1.0,1.0,56.5,2.0,2.0,0.0,48.0,34.56666666666667,70.0,68.3,0.0,2895
2025-03-02 03:30:00,0.0,1.0,80.0,0.0,1.0,1.0,55.93333333333334,2.0,2.0,0.0,48.0,34.5,70.0,68.16666666666667,0.0,2896
2025-03-02 03:45:00,0.0,1.0,80.0,0.0,1.0,1.0,55.9,2.0,2.0,0.0,48.333333333333336,34.333333333333336,70.0,68.1,0.0,2897
2025-03-02 04:00:00,0.0,1.0,80.0,0.0,1.0,1.0,55.66666666666666,2.0,2.0,0.0,47.66666666666666,34.06666666666667,70.0,68.1,0.0,2898
2025-03-02 04:15:00,0.0,1.0,80.0,0.0,1.0,1.0,55.3,2.0,2.0,0.0,49.333333333333336,33.8,70.0,68.03333333333333,0.0,2899
2025-03-02 04:30:00,0.0,1.0,80.0,0.0,1.0,1.0,54.70000000000001,2.0,2.0,0.0,49.0,33.73333333333333,70.0,67.9,0.0,2900
2025-03-02 04:45:00,0.0,1.0,80.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,47.66666666666666,33.53333333333333,70.0,67.9,0.0,2901
2025-03-02 05:00:00,0.0,1.0,80.0,0.0,1.0,1.0,55.8,2.0,2.0,0.0,48.333333333333336,33.2,70.0,67.9,0.0,2902
2025-03-02 05:15:00,0.0,1.0,80.0,0.0,1.0,1.0,55.96666666666667,2.0,2.0,0.0,50.333333333333336,33.06666666666667,70.0,67.86666666666667,0.0,2903
2025-03-02 05:30:00,0.0,1.0,80.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,50.0,32.86666666666667,70.0,67.8,0.0,2904
2025-03-02 05:45:00,0.0,1.0,80.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,49.333333333333336,32.6,70.0,67.8,0.0,2905
2025-03-02 06:00:00,0.0,1.0,80.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,50.0,32.333333333333336,70.0,67.66666666666667,0.0,2906
2025-03-02 06:15:00,0.0,1.0,80.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,50.0,32.2,70.0,67.6,0.0,2907
2025-03-02 06:30:00,0.0,1.0,80.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,50.66666666666666,31.8,70.0,67.6,0.0,2908
2025-03-02 06:45:00,0.0,1.0,80.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,51.333333333333336,31.633333333333336,70.0,67.53333333333333,0.0,2909
2025-03-02 07:00:00,0.0,1.0,80.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,50.0,31.3,70.0,67.5,0.0,2910
2025-03-02 07:15:00,0.0,1.0,80.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,31.3,70.0,67.36666666666666,0.0,2911
2025-03-02 07:30:00,0.0,1.0,80.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,31.3,70.0,67.3,0.0,2912
2025-03-02 07:45:00,0.0,1.0,80.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,50.66666666666666,31.166666666666668,70.0,67.26666666666667,0.0,2913
2025-03-02 08:00:00,0.0,1.0,80.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,30.96666666666667,70.0,67.2,0.0,2914
2025-03-02 08:15:00,0.0,1.0,80.0,0.0,1.0,1.0,55.73333333333333,2.0,2.0,0.0,51.0,29.866666666666664,70.0,67.2,0.0,2915
2025-03-02 08:30:00,0.0,1.0,80.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,51.0,29.2,70.0,67.2,0.0,2916
2025-03-02 08:45:00,0.0,1.0,80.0,0.0,1.0,1.0,55.333333333333336,2.0,2.0,0.0,51.0,29.0,70.0,67.06666666666666,0.0,2917
2025-03-02 09:00:00,0.0,1.0,80.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,50.66666666666666,28.46666666666667,70.0,67.0,0.0,2918
2025-03-02 09:15:00,0.0,1.0,80.0,0.0,1.0,1.0,55.66666666666666,2.0,2.0,0.0,51.66666666666666,27.8,70.0,67.0,0.0,2919
2025-03-02 09:30:00,0.0,1.0,80.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,51.333333333333336,28.4,70.0,66.86666666666666,0.0,2920
2025-03-02 09:45:00,0.0,1.0,80.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,51.0,28.266666666666666,70.0,66.8,0.0,2921
2025-03-02 10:00:00,0.0,1.0,80.0,0.0,1.0,1.0,56.1,2.0,2.0,0.0,51.0,27.933333333333334,70.0,66.8,0.0,2922
2025-03-02 10:15:00,0.0,1.0,80.0,0.0,1.0,1.0,56.20000000000001,2.0,2.0,0.0,50.66666666666666,28.666666666666668,70.0,66.8,0.0,2923
2025-03-02 10:30:00,0.0,1.0,80.0,0.0,1.0,1.0,56.20000000000001,2.0,2.0,0.0,51.0,28.933333333333334,70.0,66.76666666666667,0.0,2924
2025-03-02 10:45:00,0.0,1.0,80.0,0.0,1.0,1.0,56.1,2.0,2.0,0.0,51.0,29.0,70.0,66.7,0.0,2925
2025-03-02 11:00:00,0.0,1.0,80.0,0.0,1.0,1.0,55.9,2.0,2.0,0.0,51.0,28.133333333333336,70.0,66.56666666666666,0.0,2926
2025-03-02 11:15:00,0.0,1.0,80.0,0.0,1.0,1.0,55.7,2.0,2.0,0.0,51.333333333333336,27.33333333333333,70.0,66.5,0.0,2927
2025-03-02 11:30:00,0.0,1.0,80.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,51.333333333333336,27.0,70.0,66.5,0.0,2928
2025-03-02 11:45:00,0.0,1.0,80.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,26.866666666666664,70.0,66.43333333333334,0.0,2929
2025-03-02 12:00:00,0.0,1.0,80.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,26.7,70.0,66.4,0.0,2930
2025-03-02 12:15:00,0.0,1.0,80.0,0.0,1.0,1.0,55.26666666666667,2.0,2.0,0.0,51.0,27.0,70.0,66.4,0.0,2931
2025-03-02 12:30:00,0.0,1.0,80.0,0.0,1.0,1.0,55.13333333333333,2.0,2.0,0.0,51.0,27.2,70.0,66.4,0.0,2932
2025-03-02 12:45:00,0.0,1.0,80.0,0.0,1.0,1.0,55.13333333333333,2.0,2.0,0.0,49.66666666666666,28.266666666666666,70.0,66.4,0.0,2933
2025-03-02 13:00:00,0.0,1.0,80.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,46.0,29.5,70.0,66.4,0.0,2934
2025-03-02 13:15:00,0.0,1.0,80.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,42.333333333333336,31.03333333333333,70.0,66.5,0.0,2935
2025-03-02 13:30:00,0.0,1.0,80.0,0.0,1.0,1.0,56.73333333333333,2.0,2.0,0.0,44.333333333333336,32.4,70.0,66.5,0.0,2936
2025-03-02 13:45:00,0.0,1.0,80.0,0.0,1.0,1.0,57.76666666666667,2.0,2.0,0.0,42.0,33.06666666666667,70.0,66.63333333333334,0.0,2937
2025-03-02 14:00:00,0.0,1.0,80.0,0.0,1.0,1.0,58.86666666666667,2.0,2.0,0.0,40.333333333333336,34.233333333333334,70.0,66.8,0.0,2938
2025-03-02 14:15:00,0.0,1.0,80.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,36.66666666666666,35.76666666666667,70.0,67.06666666666666,0.0,2939
2025-03-02 14:30:00,0.0,1.0,80.0,0.0,1.0,1.0,60.6,2.0,2.0,0.0,35.333333333333336,36.266666666666666,70.0,67.23333333333333,0.0,2940
2025-03-02 14:45:00,0.0,1.0,80.0,0.0,1.0,1.0,61.4,2.0,2.0,0.0,35.0,37.13333333333333,70.0,67.43333333333334,0.0,2941
2025-03-02 15:00:00,0.0,1.0,80.0,0.0,1.0,1.0,62.26666666666667,2.0,2.0,0.0,34.0,37.16666666666666,70.0,67.63333333333333,0.0,2942
2025-03-02 15:15:00,0.0,1.0,80.0,0.0,1.0,1.0,62.93333333333334,2.0,2.0,0.0,31.33333333333333,37.93333333333334,70.0,67.8,0.0,2943
2025-03-02 15:30:00,0.0,1.0,80.0,0.0,1.0,1.0,63.7,2.0,2.0,0.0,30.0,39.266666666666666,70.0,67.83333333333333,0.0,2944
2025-03-02 15:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.26666666666667,2.0,2.0,0.0,30.33333333333333,39.2,70.0,68.10000000000001,0.0,2945
2025-03-02 16:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.96666666666665,2.0,2.0,0.0,28.33333333333333,39.8,70.0,68.43333333333334,0.0,2946
2025-03-02 16:15:00,0.0,1.0,80.0,0.0,1.0,1.0,65.5,2.0,2.0,0.0,29.33333333333333,40.46666666666667,70.0,68.63333333333333,0.0,2947
2025-03-02 16:30:00,0.0,1.0,80.0,0.0,1.0,1.0,66.06666666666666,2.0,2.0,0.0,29.0,41.9,70.0,68.83333333333333,0.0,2948
2025-03-02 16:45:00,0.0,1.0,80.0,0.0,1.0,1.0,66.60000000000001,2.0,2.0,0.0,27.0,42.1,70.0,68.96666666666667,0.0,2949
2025-03-02 17:00:00,0.0,1.0,80.0,0.0,1.0,1.0,66.93333333333334,2.0,2.0,0.0,27.33333333333333,43.5,70.0,69.13333333333334,0.0,2950
2025-03-02 17:15:00,0.0,1.0,80.0,0.0,1.0,1.0,67.33333333333333,2.0,2.0,0.0,27.0,43.9,70.0,69.26666666666667,0.0,2951
2025-03-02 17:30:00,0.0,1.0,80.0,0.0,1.0,1.0,67.4,2.0,2.0,0.0,27.0,44.76666666666667,70.0,69.4,0.0,2952
2025-03-02 17:45:00,0.0,1.0,80.0,0.0,1.0,1.0,67.46666666666667,2.0,2.0,0.0,27.666666666666668,44.2,70.0,69.4,0.0,2953
2025-03-02 18:00:00,0.0,1.0,80.0,0.0,1.0,1.0,67.63333333333334,2.0,2.0,0.0,27.0,45.333333333333336,70.0,69.43333333333334,0.0,2954
2025-03-02 18:15:00,0.0,1.0,80.0,0.0,1.0,1.0,67.83333333333333,2.0,2.0,0.0,27.33333333333333,46.23333333333333,70.0,69.5,0.0,2955
2025-03-02 18:30:00,0.0,1.0,80.0,0.0,1.0,1.0,68.0,2.0,2.0,0.0,28.0,46.23333333333333,70.0,69.5,0.0,2956
2025-03-02 18:45:00,0.0,1.0,80.0,0.0,1.0,1.0,68.2,2.0,2.0,0.0,28.0,48.5,70.0,69.5,0.0,2957
2025-03-02 19:00:00,0.0,1.0,80.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,28.0,49.1,70.0,69.5,0.0,2958
2025-03-02 19:15:00,0.0,1.0,80.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,28.666666666666668,49.73333333333333,70.0,69.5,0.0,2959
2025-03-02 19:30:00,0.0,1.0,80.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,28.33333333333333,49.5,70.0,69.5,0.0,2960
2025-03-02 19:45:00,0.0,1.0,80.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,29.0,49.9,70.0,69.5,0.0,2961
2025-03-02 20:00:00,0.0,1.0,80.0,0.0,1.0,1.0,68.43333333333334,2.0,2.0,0.0,28.666666666666668,50.53333333333333,70.0,69.5,0.0,2962
2025-03-02 20:15:00,0.0,1.0,80.0,0.0,1.0,1.0,68.3,2.0,2.0,0.0,30.0,51.333333333333336,70.0,69.43333333333334,0.0,2963
2025-03-02 20:30:00,0.0,1.0,80.0,0.0,1.0,1.0,68.16666666666667,2.0,2.0,0.0,30.0,51.76666666666667,70.0,69.26666666666667,0.0,2964
2025-03-02 20:45:00,0.0,1.0,80.0,0.0,1.0,1.0,68.06666666666666,2.0,2.0,0.0,30.33333333333333,52.46666666666667,70.0,68.96666666666667,0.0,2965
2025-03-02 21:00:00,0.0,1.0,80.0,0.0,1.0,1.0,67.63333333333334,2.0,2.0,0.0,31.33333333333333,52.133333333333326,70.0,68.83333333333333,0.0,2966
2025-03-02 21:15:00,0.0,1.0,80.0,0.0,1.0,1.0,67.03333333333335,2.0,2.0,0.0,31.33333333333333,51.13333333333333,70.0,68.66666666666667,0.0,2967
2025-03-02 21:30:00,0.0,1.0,80.0,0.0,1.0,1.0,66.3,2.0,2.0,0.0,32.333333333333336,50.93333333333334,70.0,68.53333333333333,0.0,2968
2025-03-02 21:45:00,0.0,1.0,80.0,0.0,1.0,1.0,65.7,2.0,2.0,0.0,32.333333333333336,51.26666666666667,70.0,68.4,0.0,2969
2025-03-02 22:00:00,0.0,1.0,80.0,0.0,1.0,1.0,65.16666666666667,2.0,2.0,0.0,33.0,51.0,70.0,68.33333333333333,0.0,2970
2025-03-02 22:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.66666666666667,2.0,2.0,0.0,35.0,49.9,70.0,68.16666666666667,0.0,2971
2025-03-02 22:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.33333333333333,2.0,2.0,0.0,35.0,49.63333333333333,70.0,68.1,0.0,2972
2025-03-02 22:45:00,0.0,1.0,80.0,0.0,1.0,1.0,63.7,2.0,2.0,0.0,35.0,47.46666666666667,70.0,67.9,0.0,2973
2025-03-02 23:00:00,0.0,1.0,72.13333333333334,16.666666666666668,1.3333333333333333,1.0,63.13333333333333,1.0,1.0,0.0,28.33333333333333,46.63333333333333,70.0,68.73333333333333,100.0,2974
2025-03-02 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,23.0,48.3,70.0,69.23333333333333,100.0,2975
2025-03-02 23:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.2,1.0,1.0,0.0,23.0,47.03333333333334,70.0,68.0,100.0,2976
2025-03-02 23:45:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,62.73333333333333,1.0,1.0,0.0,24.666666666666668,46.1,70.0,68.63333333333333,100.0,2977
2025-03-03 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,24.33333333333333,46.66666666666666,70.0,69.0,100.0,2978
2025-03-03 00:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,24.666666666666668,45.76666666666667,70.0,67.83333333333333,100.0,2979
2025-03-03 00:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,25.0,46.26666666666667,70.0,69.03333333333333,100.0,2980
2025-03-03 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,25.0,45.4,70.0,68.3,100.0,2981
2025-03-03 01:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.5,1.0,1.0,0.0,26.0,44.03333333333333,70.0,67.60000000000001,100.0,2982
2025-03-03 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,27.666666666666668,43.5,70.0,68.0,100.0,2983
2025-03-03 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,28.666666666666668,44.0,70.0,69.26666666666667,100.0,2984
2025-03-03 01:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,30.0,43.96666666666667,70.0,68.73333333333333,100.0,2985
2025-03-03 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.5,1.0,1.0,0.0,31.0,44.13333333333333,70.0,68.93333333333334,100.0,2986
2025-03-03 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.23333333333333,1.0,1.0,0.0,31.0,42.26666666666667,70.0,68.60000000000001,100.0,2987
