time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,record_index
2025-03-03 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,31.0,43.56666666666666,70.0,69.23333333333333,100.0,2988
2025-03-03 02:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,31.0,43.23333333333333,70.0,67.93333333333334,100.0,2989
2025-03-03 03:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.5,1.0,1.0,0.0,31.33333333333333,43.3,70.0,69.10000000000001,100.0,2990
2025-03-03 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,32.0,43.16666666666666,70.0,68.2,100.0,2991
2025-03-03 03:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,32.333333333333336,42.9,70.0,69.39999999999999,100.0,2992
2025-03-03 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,31.0,42.9,70.0,68.39999999999999,100.0,2993
2025-03-03 04:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.1,1.0,1.0,0.0,32.0,41.833333333333336,70.0,68.66666666666667,100.0,2994
2025-03-03 04:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,33.0,41.96666666666667,70.0,69.10000000000001,100.0,2995
2025-03-03 04:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.06666666666666,1.0,1.0,0.0,32.0,40.93333333333334,70.0,68.66666666666667,100.0,2996
2025-03-03 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,32.0,42.13333333333333,70.0,69.23333333333333,100.0,2997
2025-03-03 05:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.66666666666666,1.0,1.0,0.0,32.0,41.3,70.0,67.93333333333334,100.0,2998
2025-03-03 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,32.333333333333336,41.63333333333333,70.0,69.36666666666666,100.0,2999
2025-03-03 05:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.6,1.0,1.0,0.0,33.666666666666664,41.36666666666667,70.0,68.03333333333333,100.0,3000
2025-03-03 05:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,33.666666666666664,40.8,70.0,69.23333333333333,100.0,3001
2025-03-03 06:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,34.0,41.0,70.0,68.46666666666667,100.0,3002
2025-03-03 06:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.4,1.0,1.0,0.0,34.333333333333336,40.63333333333333,70.0,69.7,100.0,3003
2025-03-03 06:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,37.0,39.9,70.0,68.76666666666667,100.0,3004
2025-03-03 06:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,37.333333333333336,40.03333333333333,70.0,68.89999999999999,100.0,3005
2025-03-03 07:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.13333333333333,1.0,1.0,0.0,37.66666666666666,39.6,70.0,69.26666666666667,100.0,3006
2025-03-03 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.8,1.0,1.0,0.0,38.0,39.53333333333333,70.0,68.46666666666667,100.0,3007
2025-03-03 07:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.2,1.0,1.0,0.0,37.66666666666666,39.46666666666667,70.0,69.36666666666666,100.0,3008
2025-03-03 07:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.8,1.0,1.0,0.0,38.66666666666666,38.9,70.0,68.76666666666667,100.0,3009
2025-03-03 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.79999999999999,1.0,1.0,0.0,39.333333333333336,38.96666666666667,70.0,68.76666666666667,100.0,3010
2025-03-03 08:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.1,1.0,1.0,0.0,39.333333333333336,39.1,70.0,69.33333333333333,100.0,3011
2025-03-03 08:30:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,39.0,38.96666666666667,70.0,68.8,100.0,3012
2025-03-03 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,39.0,38.7,70.0,69.16666666666667,100.0,3013
2025-03-03 09:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.8,1.0,1.0,0.0,39.0,38.13333333333333,70.0,69.26666666666667,100.0,3014
2025-03-03 09:15:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,61.7,1.0,1.0,0.0,40.0,38.333333333333336,70.0,68.89999999999999,100.0,3015
2025-03-03 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,39.66666666666666,39.63333333333333,70.0,69.16666666666667,100.0,3016
2025-03-03 09:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,38.333333333333336,40.16666666666666,70.0,69.26666666666667,100.0,3017
2025-03-03 10:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.66666666666666,1.0,1.0,0.0,38.0,39.833333333333336,70.0,68.66666666666667,100.0,3018
2025-03-03 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.0,1.0,1.0,0.0,39.0,40.56666666666667,70.0,69.26666666666667,100.0,3019
2025-03-03 10:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,36.0,41.13333333333333,70.0,69.3,100.0,3020
2025-03-03 10:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.66666666666666,1.0,1.0,0.0,35.666666666666664,40.86666666666667,70.0,68.3,100.0,3021
2025-03-03 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,37.0,41.266666666666666,70.0,69.53333333333333,100.0,3022
2025-03-03 11:15:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,61.93333333333334,1.0,1.0,0.0,36.66666666666666,42.3,70.0,68.83333333333333,100.0,3023
2025-03-03 11:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,34.666666666666664,43.06666666666666,70.0,68.63333333333333,100.0,3024
2025-03-03 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,36.0,42.0,70.0,69.2,100.0,3025
2025-03-03 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.9,1.0,1.0,0.0,37.333333333333336,41.63333333333333,70.0,68.73333333333333,100.0,3026
2025-03-03 12:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.0,1.0,1.0,0.0,37.66666666666666,42.36666666666667,70.0,68.96666666666667,100.0,3027
2025-03-03 12:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.13333333333333,1.0,1.0,0.0,37.0,42.3,70.0,69.16666666666667,100.0,3028
2025-03-03 12:45:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,38.0,41.73333333333333,70.0,68.76666666666667,100.0,3029
2025-03-03 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,39.66666666666666,41.7,70.0,69.2,100.0,3030
2025-03-03 13:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.96666666666667,1.0,1.0,0.0,41.66666666666666,41.63333333333333,70.0,69.2,100.0,3031
2025-03-03 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.833333333333336,1.0,1.0,0.0,41.0,42.66666666666666,70.0,68.2,100.0,3032
2025-03-03 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,40.0,43.5,70.0,69.33333333333333,100.0,3033
2025-03-03 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,38.66666666666666,44.53333333333333,70.0,68.2,100.0,3034
2025-03-03 14:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,36.333333333333336,45.6,70.0,68.56666666666666,100.0,3035
2025-03-03 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,35.0,46.73333333333333,70.0,69.36666666666666,100.0,3036
2025-03-03 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,34.333333333333336,46.76666666666667,70.0,68.2,100.0,3037
2025-03-03 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,32.333333333333336,47.76666666666667,70.0,67.9,100.0,3038
2025-03-03 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.6,1.0,1.0,0.0,31.0,48.833333333333336,70.0,68.10000000000001,100.0,3039
2025-03-03 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.7,1.0,1.0,0.0,28.666666666666668,51.36666666666667,70.0,69.86666666666666,100.0,3040
2025-03-03 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,27.33333333333333,51.56666666666666,70.0,68.86666666666667,100.0,3041
2025-03-03 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,27.0,52.23333333333333,70.0,68.7,100.0,3042
2025-03-03 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,26.0,55.23333333333333,70.0,68.7,100.0,3043
2025-03-03 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,24.33333333333333,57.26666666666667,70.0,68.8,100.0,3044
2025-03-03 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.0,1.0,1.0,0.0,22.666666666666668,58.333333333333336,70.0,69.06666666666666,100.0,3045
2025-03-03 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,21.666666666666668,59.333333333333336,70.0,69.2,100.0,3046
2025-03-03 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,20.0,60.76666666666667,70.0,69.4,100.0,3047
2025-03-03 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,18.0,60.66666666666666,70.0,69.46666666666667,100.0,3048
2025-03-03 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,17.0,61.8,70.0,69.56666666666666,100.0,3049
2025-03-03 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,16.0,61.13333333333333,70.0,69.73333333333333,100.0,3050
2025-03-03 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,17.0,61.86666666666667,70.0,69.86666666666666,100.0,3051
2025-03-03 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,16.333333333333332,62.7,70.0,70.23333333333333,100.0,3052
2025-03-03 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,16.0,62.3,70.0,70.46666666666665,100.0,3053
2025-03-03 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,16.0,62.43333333333334,70.0,70.6,100.0,3054
2025-03-03 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,16.666666666666668,62.63333333333333,70.0,70.5,100.0,3055
2025-03-03 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.4,1.0,1.0,0.0,15.666666666666666,63.23333333333333,70.0,70.3,100.0,3056
2025-03-03 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.43333333333334,1.0,1.0,0.0,14.333333333333334,64.0,70.0,69.96666666666665,100.0,3057
2025-03-03 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,14.0,63.7,70.0,69.8,100.0,3058
2025-03-03 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,14.0,63.63333333333333,70.0,69.8,100.0,3059
2025-03-03 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,14.666666666666666,63.56666666666666,70.0,69.73333333333333,100.0,3060
2025-03-03 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.4,1.0,1.0,0.0,15.0,63.333333333333336,70.0,69.5,100.0,3061
2025-03-03 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,14.666666666666666,64.23333333333333,70.0,69.4,100.0,3062
2025-03-03 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,14.0,63.86666666666667,70.0,69.4,100.0,3063
2025-03-03 21:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,14.0,64.10000000000001,70.0,69.26666666666667,100.0,3064
2025-03-03 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,66.0,1.0,1.0,0.0,14.0,64.86666666666666,70.0,69.2,100.0,3065
2025-03-03 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,14.0,64.33333333333333,70.0,69.0,100.0,3066
2025-03-03 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,66.10000000000001,1.0,1.0,0.0,14.0,64.39999999999999,70.0,68.93333333333334,100.0,3067
2025-03-03 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,14.0,63.66666666666666,70.0,68.9,100.0,3068
2025-03-03 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,14.666666666666666,62.16666666666666,70.0,68.7,100.0,3069
2025-03-03 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,15.0,61.06666666666666,70.0,68.7,100.0,3070
2025-03-03 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,16.0,60.13333333333333,70.0,68.66666666666667,100.0,3071
2025-03-03 23:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,16.333333333333332,59.16666666666666,70.0,68.53333333333333,100.0,3072
2025-03-03 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,17.333333333333332,58.2,70.0,68.4,100.0,3073
2025-03-04 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,18.33333333333333,57.1,70.0,68.36666666666667,100.0,3074
2025-03-04 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,20.666666666666668,56.46666666666667,70.0,68.3,100.0,3075
2025-03-04 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,21.666666666666668,55.63333333333333,70.0,68.23333333333333,100.0,3076
2025-03-04 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.3,1.0,1.0,0.0,22.33333333333333,54.96666666666667,70.0,68.1,100.0,3077
2025-03-04 01:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,23.666666666666668,54.4,70.0,68.1,100.0,3078
2025-03-04 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,24.666666666666668,53.96666666666667,70.0,68.03333333333333,100.0,3079
2025-03-04 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,25.0,54.2,70.0,67.9,100.0,3080
2025-03-04 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,25.0,54.133333333333326,70.0,67.9,100.0,3081
2025-03-04 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,25.666666666666668,53.56666666666666,70.0,67.9,100.0,3082
2025-03-04 02:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,26.33333333333333,53.43333333333334,70.0,67.86666666666667,100.0,3083
2025-03-04 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,27.666666666666668,52.63333333333333,70.0,67.8,100.0,3084
2025-03-04 02:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,29.33333333333333,52.1,70.0,67.8,100.0,3085
2025-03-04 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,30.0,52.0,70.0,67.6,100.0,3086
2025-03-04 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.7,1.0,1.0,0.0,30.0,52.03333333333333,70.0,67.96666666666665,100.0,3087
2025-03-04 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.7,1.0,1.0,0.0,30.0,53.6,70.0,69.8,100.0,3088
2025-03-04 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.3,1.0,1.0,0.0,28.0,54.0,70.0,68.63333333333334,100.0,3089
2025-03-04 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,27.0,53.333333333333336,70.0,68.16666666666667,100.0,3090
2025-03-04 04:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,27.0,52.73333333333333,70.0,67.96666666666667,100.0,3091
2025-03-04 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,26.666666666666668,52.333333333333336,70.0,67.9,100.0,3092
2025-03-04 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,27.33333333333333,51.66666666666666,70.0,67.8,100.0,3093
2025-03-04 05:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,28.0,51.833333333333336,70.0,69.13333333333334,100.0,3094
2025-03-04 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,28.0,52.6,70.0,69.39999999999999,100.0,3095
2025-03-04 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,28.0,52.6,70.0,68.43333333333334,100.0,3096
2025-03-04 05:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.0,1.0,1.0,0.0,28.666666666666668,52.43333333333334,70.0,68.3,100.0,3097
2025-03-04 06:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,29.33333333333333,51.9,70.0,68.3,100.0,3098
2025-03-04 06:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,30.0,51.5,70.0,68.03333333333335,100.0,3099
2025-03-04 06:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,30.0,51.5,70.0,67.83333333333333,100.0,3100
2025-03-04 06:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,30.0,51.36666666666667,70.0,67.8,100.0,3101
2025-03-04 07:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.9,1.0,1.0,0.0,30.33333333333333,51.53333333333333,70.0,68.63333333333333,100.0,3102
2025-03-04 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,31.0,52.56666666666666,70.0,69.46666666666665,100.0,3103
2025-03-04 07:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.8,1.0,1.0,0.0,30.666666666666668,51.63333333333333,70.0,68.13333333333334,100.0,3104
2025-03-04 07:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,29.33333333333333,51.36666666666667,70.0,67.83333333333333,100.0,3105
2025-03-04 08:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,64.56666666666666,1.0,1.0,0.0,29.0,52.26666666666667,70.0,69.2,100.0,3106
2025-03-04 08:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.3,1.0,1.0,0.0,29.0,52.63333333333333,70.0,68.8,100.0,3107
2025-03-04 08:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,30.0,51.4,70.0,68.1,100.0,3108
2025-03-04 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,30.0,51.20000000000001,70.0,67.93333333333334,100.0,3109
2025-03-04 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.0,1.0,1.0,0.0,29.666666666666668,51.56666666666666,70.0,68.7,100.0,3110
2025-03-04 09:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.63333333333333,1.0,1.0,0.0,29.0,52.56666666666666,70.0,69.43333333333334,100.0,3111
2025-03-04 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,29.0,52.66666666666666,70.0,68.2,100.0,3112
2025-03-04 09:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.0,1.0,1.0,0.0,29.0,53.03333333333333,70.0,67.86666666666667,100.0,3113
2025-03-04 10:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,64.53333333333335,1.0,1.0,0.0,29.0,53.633333333333326,70.0,68.83333333333333,100.0,3114
2025-03-04 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.10000000000001,1.0,1.0,0.0,28.666666666666668,54.8,70.0,69.5,100.0,3115
2025-03-04 10:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,27.33333333333333,55.2,70.0,68.33333333333333,100.0,3116
2025-03-04 10:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,26.666666666666668,55.76666666666667,70.0,67.96666666666667,100.0,3117
2025-03-04 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,25.33333333333333,56.73333333333333,70.0,67.9,100.0,3118
2025-03-04 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,25.0,57.23333333333333,70.0,67.9,100.0,3119
2025-03-04 11:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,25.0,57.36666666666667,70.0,68.16666666666667,100.0,3120
2025-03-04 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.86666666666666,1.0,1.0,0.0,25.0,58.76666666666667,70.0,69.93333333333334,100.0,3121
2025-03-04 12:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.26666666666667,1.0,1.0,0.0,25.33333333333333,58.6,70.0,68.76666666666667,100.0,3122
2025-03-04 12:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,26.33333333333333,57.76666666666667,70.0,68.46666666666667,100.0,3123
2025-03-04 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,27.33333333333333,57.46666666666667,70.0,68.2,100.0,3124
2025-03-04 12:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,28.0,57.4,70.0,68.1,100.0,3125
2025-03-04 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.76666666666667,0.6666666666666666,1.0,0.0,28.33333333333333,57.4,70.0,67.89999999999999,100.0,3126
2025-03-04 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.76666666666667,1.0,1.0,0.0,28.666666666666668,58.73333333333333,70.0,67.53333333333333,100.0,3127
2025-03-04 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.43333333333334,1.0,1.0,0.0,28.0,59.56666666666666,70.0,68.46666666666665,100.0,3128
2025-03-04 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,66.06666666666666,1.0,1.0,0.0,28.0,61.03333333333333,70.0,69.89999999999999,100.0,3129
2025-03-04 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.9,1.0,1.0,0.0,27.33333333333333,61.86666666666667,70.0,69.03333333333335,100.0,3130
2025-03-04 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,26.666666666666668,61.7,70.0,68.76666666666667,100.0,3131
2025-03-04 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,66.1,1.0,1.0,0.0,25.666666666666668,62.13333333333333,70.0,68.7,100.0,3132
2025-03-04 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,66.39999999999999,1.0,1.0,0.0,24.666666666666668,63.56666666666666,70.0,68.86666666666667,100.0,3133
2025-03-04 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,66.6,1.0,1.0,0.0,24.0,63.833333333333336,70.0,69.2,100.0,3134
2025-03-04 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,23.666666666666668,65.26666666666667,70.0,69.4,100.0,3135
2025-03-04 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,66.7,1.0,1.0,0.0,22.666666666666668,65.93333333333334,70.0,69.4,100.0,3136
2025-03-04 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,21.33333333333333,66.8,70.0,69.7,100.0,3137
2025-03-04 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,21.0,66.7,70.0,69.86666666666666,100.0,3138
2025-03-04 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,67.3,1.0,1.0,0.0,21.0,67.23333333333333,70.0,70.16666666666667,100.0,3139
2025-03-04 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,20.666666666666668,69.46666666666665,70.0,70.3,100.0,3140
2025-03-04 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,20.0,70.93333333333334,70.0,70.53333333333333,100.0,3141
2025-03-04 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,68.3,1.0,1.0,0.0,19.0,71.8,70.0,71.03333333333333,100.0,3142
2025-03-04 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,68.26666666666667,1.0,1.0,0.0,19.0,71.83333333333333,70.0,71.1,100.0,3143
2025-03-04 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,67.96666666666665,1.0,1.0,0.0,20.666666666666668,70.60000000000001,70.0,71.1,100.0,3144
2025-03-04 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,21.666666666666668,71.76666666666667,70.0,71.13333333333333,100.0,3145
2025-03-04 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,22.666666666666668,72.56666666666666,70.0,71.26666666666667,100.0,3146
2025-03-04 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,68.6,1.0,1.0,0.0,25.0,71.63333333333333,70.0,71.4,100.0,3147
2025-03-04 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,68.83333333333333,1.0,1.0,0.0,27.0,71.60000000000001,70.0,71.5,100.0,3148
2025-03-04 18:45:00,0.0,1.0,70.60000000000001,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,28.33333333333333,73.03333333333333,70.0,71.83333333333333,100.0,3149
2025-03-04 19:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.89999999999999,1.0,1.0,0.0,29.666666666666668,71.60000000000001,70.0,71.66666666666667,100.0,3150
2025-03-04 19:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.39999999999999,1.0,1.0,0.0,31.0,70.73333333333333,70.0,70.9,100.0,3151
2025-03-04 19:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,32.0,71.03333333333333,70.0,70.9,100.0,3152
2025-03-04 19:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.8,1.0,1.0,0.0,33.0,71.23333333333333,70.0,70.9,100.0,3153
2025-03-04 20:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.8,1.0,1.0,0.0,34.333333333333336,71.46666666666667,70.0,70.9,100.0,3154
2025-03-04 20:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,35.333333333333336,71.63333333333333,70.0,71.1,100.0,3155
2025-03-04 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,36.333333333333336,71.89999999999999,70.0,71.1,100.0,3156
2025-03-04 20:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.333333333333336,72.0,70.0,71.16666666666667,100.0,3157
2025-03-04 21:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.66666666666666,71.7,70.0,71.2,100.0,3158
2025-03-04 21:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,40.0,71.7,70.0,71.2,100.0,3159
2025-03-04 21:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,40.0,71.3,70.0,71.2,100.0,3160
2025-03-04 21:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,40.66666666666666,71.03333333333333,70.0,71.2,100.0,3161
2025-03-04 22:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,42.0,70.73333333333333,70.0,71.2,100.0,3162
2025-03-04 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,43.0,70.6,70.0,71.2,100.0,3163
2025-03-04 22:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,43.66666666666666,70.53333333333333,70.0,71.2,100.0,3164
2025-03-04 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,44.333333333333336,70.23333333333333,70.0,71.2,100.0,3165
2025-03-04 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,70.03333333333333,70.0,71.13333333333333,100.0,3166
2025-03-04 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,69.8,70.0,71.1,100.0,3167
2025-03-04 23:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,69.73333333333333,70.0,71.03333333333333,100.0,3168
2025-03-04 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.36666666666667,1.0,1.0,0.0,45.0,69.56666666666666,70.0,70.86666666666667,100.0,3169
2025-03-05 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,46.333333333333336,69.36666666666667,70.0,70.8,100.0,3170
2025-03-05 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,47.66666666666666,68.8,70.0,70.8,100.0,3171
2025-03-05 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.03333333333333,1.0,1.0,2.0,50.0,67.2,70.0,70.8,100.0,3172
2025-03-05 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,55.0,64.03333333333333,70.0,70.8,100.0,3173
2025-03-05 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.53333333333333,1.0,1.0,0.0,58.66666666666666,62.9,70.0,70.8,100.0,3174
2025-03-05 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,60.333333333333336,62.70000000000001,70.0,70.66666666666667,100.0,3175
2025-03-05 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,61.66666666666666,62.46666666666667,70.0,70.6,100.0,3176
2025-03-05 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,62.0,61.53333333333333,70.0,70.6,100.0,3177
2025-03-05 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,61.0,62.53333333333333,70.0,70.53333333333333,100.0,3178
2025-03-05 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,59.0,63.833333333333336,70.0,70.43333333333334,100.0,3179
2025-03-05 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,57.333333333333336,64.5,70.0,70.3,100.0,3180
2025-03-05 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,57.0,64.76666666666667,70.0,70.3,100.0,3181
2025-03-05 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,58.0,63.43333333333334,70.0,70.3,100.0,3182
2025-03-05 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,61.66666666666666,60.73333333333333,70.0,70.3,100.0,3183
2025-03-05 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.16666666666667,1.0,1.0,0.0,64.66666666666667,60.26666666666667,70.0,70.36666666666666,100.0,3184
2025-03-05 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,66.0,60.4,70.0,70.5,100.0,3185
2025-03-05 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,66.0,60.56666666666666,70.0,70.5,100.0,3186
2025-03-05 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,66.33333333333333,60.46666666666667,70.0,70.5,100.0,3187
2025-03-05 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,67.33333333333333,60.43333333333334,70.0,70.5,100.0,3188
2025-03-05 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,68.0,60.63333333333333,70.0,70.5,100.0,3189
2025-03-05 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,68.33333333333333,60.76666666666667,70.0,70.5,100.0,3190
2025-03-05 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,69.33333333333333,60.56666666666666,70.0,70.5,100.0,3191
2025-03-05 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,71.33333333333333,60.36666666666667,70.0,70.5,100.0,3192
2025-03-05 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,73.66666666666667,60.16666666666666,70.0,70.5,100.0,3193
2025-03-05 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,75.33333333333333,59.2,70.0,70.5,100.0,3194
2025-03-05 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,76.33333333333333,58.96666666666667,70.0,70.5,100.0,3195
2025-03-05 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,71.33333333333333,59.53333333333333,70.0,70.43333333333334,100.0,3196
2025-03-05 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,67.33333333333333,60.333333333333336,70.0,70.3,100.0,3197
2025-03-05 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,65.33333333333333,61.06666666666666,70.0,70.3,100.0,3198
2025-03-05 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,64.0,61.5,70.0,70.3,100.0,3199
2025-03-05 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,64.0,61.6,70.0,70.23333333333333,100.0,3200
2025-03-05 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.06666666666666,1.0,1.0,0.0,64.0,61.26666666666667,70.0,70.03333333333333,100.0,3201
2025-03-05 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,64.0,60.9,70.0,70.0,100.0,3202
2025-03-05 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,64.0,61.03333333333333,70.0,70.0,100.0,3203
2025-03-05 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,63.0,60.96666666666667,70.0,70.0,100.0,3204
2025-03-05 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,62.0,60.56666666666666,70.0,70.1,100.0,3205
2025-03-05 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.76666666666667,1.0,1.0,0.0,62.333333333333336,60.2,70.0,70.1,100.0,3206
2025-03-05 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.5,1.0,1.0,0.0,63.66666666666666,58.56666666666666,70.0,70.1,100.0,3207
2025-03-05 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.43333333333334,1.0,1.0,0.0,65.0,58.29999999999999,70.0,70.1,100.0,3208
2025-03-05 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.4,1.0,1.0,0.0,65.0,58.29999999999999,70.0,70.1,100.0,3209
2025-03-05 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,64.33333333333333,58.16666666666666,70.0,70.03333333333333,100.0,3210
2025-03-05 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,63.66666666666666,58.16666666666666,70.0,69.93333333333334,100.0,3211
2025-03-05 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,63.0,57.93333333333334,70.0,69.8,100.0,3212
2025-03-05 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.13333333333334,1.0,1.0,0.0,63.0,57.53333333333333,70.0,69.8,100.0,3213
2025-03-05 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,63.0,57.29999999999999,70.0,69.8,100.0,3214
2025-03-05 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,62.66666666666666,57.36666666666667,70.0,69.76666666666667,100.0,3215
2025-03-05 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,62.0,57.13333333333333,70.0,69.7,100.0,3216
2025-03-05 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,63.0,55.86666666666667,70.0,69.7,100.0,3217
2025-03-05 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,64.66666666666667,54.833333333333336,70.0,69.63333333333334,100.0,3218
2025-03-05 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,65.33333333333333,54.53333333333333,70.0,69.5,100.0,3219
2025-03-05 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,65.0,54.5,70.0,69.5,100.0,3220
2025-03-05 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,64.0,54.5,70.0,69.5,100.0,3221
2025-03-05 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.63333333333333,1.0,1.0,0.0,64.66666666666667,54.8,70.0,69.5,100.0,3222
2025-03-05 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,64.0,55.23333333333333,70.0,69.5,100.0,3223
2025-03-05 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,63.66666666666666,55.43333333333334,70.0,69.5,100.0,3224
2025-03-05 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,60.333333333333336,57.333333333333336,70.0,69.56666666666666,100.0,3225
2025-03-05 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.0,57.96666666666667,70.0,69.8,100.0,3226
2025-03-05 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,57.66666666666666,58.56666666666666,70.0,69.93333333333334,100.0,3227
2025-03-05 14:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.0,58.16666666666666,70.0,70.0,100.0,3228
2025-03-05 14:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.0,58.3,70.0,70.0,100.0,3229
2025-03-05 15:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,57.66666666666666,58.26666666666667,70.0,70.0,100.0,3230
2025-03-05 15:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,59.333333333333336,53.6,70.0,70.0,100.0,3231
2025-03-05 15:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.0,1.0,1.0,0.0,61.66666666666666,49.93333333333334,70.0,70.0,100.0,3232
2025-03-05 15:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,60.0,48.96666666666667,70.0,70.0,100.0,3233
2025-03-05 16:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,58.0,48.333333333333336,70.0,69.86666666666666,100.0,3234
2025-03-05 16:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.6,1.0,1.0,0.0,56.66666666666666,49.0,70.0,69.73333333333333,100.0,3235
2025-03-05 16:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.43333333333334,1.0,1.0,0.0,56.0,48.56666666666666,70.0,69.5,100.0,3236
2025-03-05 16:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,56.66666666666666,47.06666666666666,70.0,69.5,100.0,3237
2025-03-05 17:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.1,1.0,1.0,0.0,57.0,48.16666666666666,70.0,69.63333333333334,100.0,3238
2025-03-05 17:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,57.0,47.6,70.0,69.7,100.0,3239
2025-03-05 17:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.0,1.0,1.0,0.0,58.0,47.6,70.0,69.43333333333334,100.0,3240
2025-03-05 17:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,58.0,48.03333333333334,70.0,69.4,100.0,3241
2025-03-05 18:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.1,1.0,1.0,0.0,55.66666666666666,48.79999999999999,70.0,69.43333333333334,100.0,3242
2025-03-05 18:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,55.66666666666666,46.43333333333334,70.0,69.56666666666666,100.0,3243
2025-03-05 18:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,54.66666666666666,46.86666666666667,70.0,69.93333333333334,100.0,3244
2025-03-05 18:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,54.0,47.26666666666667,70.0,70.23333333333333,100.0,3245
2025-03-05 19:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,54.66666666666666,47.96666666666667,70.0,70.13333333333333,100.0,3246
2025-03-05 19:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,55.0,46.4,70.0,69.83333333333333,100.0,3247
2025-03-05 19:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,56.66666666666666,43.8,70.0,69.53333333333335,100.0,3248
2025-03-05 19:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,54.66666666666666,44.4,70.0,69.33333333333333,100.0,3249
2025-03-05 20:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,53.333333333333336,44.93333333333334,70.0,69.2,100.0,3250
2025-03-05 20:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,52.0,45.13333333333333,70.0,69.33333333333333,100.0,3251
2025-03-05 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,51.333333333333336,44.43333333333334,70.0,69.4,100.0,3252
2025-03-05 20:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,49.333333333333336,45.03333333333333,70.0,69.4,100.0,3253
2025-03-05 21:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,49.0,45.333333333333336,70.0,69.4,100.0,3254
2025-03-05 21:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,49.0,45.13333333333333,70.0,69.2,100.0,3255
2025-03-05 21:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.26666666666667,1.0,1.0,0.0,49.66666666666666,44.9,70.0,69.0,100.0,3256
2025-03-05 21:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,51.333333333333336,44.6,70.0,68.9,100.0,3257
2025-03-05 22:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,52.0,44.333333333333336,70.0,68.7,100.0,3258
2025-03-05 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,52.66666666666666,43.16666666666666,70.0,68.7,100.0,3259
2025-03-05 22:30:00,0.0,1.0,71.8,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,55.66666666666666,42.63333333333333,70.0,68.6,100.0,3260
2025-03-05 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,56.66666666666666,42.8,70.0,68.4,100.0,3261
2025-03-05 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,56.0,42.63333333333333,70.0,68.36666666666667,100.0,3262
2025-03-05 23:15:00,0.0,1.0,70.60000000000001,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,54.66666666666666,43.20000000000001,70.0,68.23333333333333,100.0,3263
2025-03-05 23:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.6,1.0,1.0,0.0,53.66666666666666,43.4,70.0,68.86666666666666,100.0,3264
2025-03-05 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.7,1.0,1.0,0.0,52.333333333333336,43.6,70.0,69.46666666666667,100.0,3265
2025-03-06 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,52.0,43.333333333333336,70.0,68.43333333333334,100.0,3266
2025-03-06 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,52.0,42.70000000000001,70.0,68.03333333333333,100.0,3267
2025-03-06 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,53.0,42.5,70.0,67.83333333333333,100.0,3268
2025-03-06 00:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.93333333333334,1.0,1.0,0.0,53.0,42.6,70.0,67.83333333333333,100.0,3269
2025-03-06 01:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,53.0,43.8,70.0,70.0,100.0,3270
2025-03-06 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,53.0,43.23333333333333,70.0,68.60000000000001,100.0,3271
2025-03-06 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,53.0,42.46666666666667,70.0,68.10000000000001,100.0,3272
2025-03-06 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,53.0,41.96666666666667,70.0,67.83333333333333,100.0,3273
2025-03-06 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.3,1.0,1.0,0.0,53.66666666666666,42.36666666666667,70.0,68.7,100.0,3274
2025-03-06 02:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,53.66666666666666,43.46666666666667,70.0,69.10000000000001,100.0,3275
2025-03-06 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,53.0,42.8,70.0,68.33333333333333,100.0,3276
2025-03-06 02:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,53.0,42.76666666666667,70.0,68.03333333333333,100.0,3277
2025-03-06 03:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.76666666666667,1.0,1.0,0.0,53.0,42.333333333333336,70.0,67.76666666666667,100.0,3278
2025-03-06 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.66666666666666,1.0,1.0,0.0,53.333333333333336,43.333333333333336,70.0,69.36666666666666,100.0,3279
2025-03-06 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,53.0,43.26666666666667,70.0,68.43333333333334,100.0,3280
2025-03-06 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.70000000000001,1.0,1.0,0.0,53.333333333333336,43.46666666666667,70.0,68.03333333333333,100.0,3281
2025-03-06 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.70000000000001,1.0,1.0,0.0,54.0,43.16666666666666,70.0,67.83333333333333,100.0,3282
2025-03-06 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.53333333333334,1.0,1.0,0.0,55.0,43.66666666666666,70.0,69.56666666666666,100.0,3283
2025-03-06 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,55.0,43.43333333333334,70.0,68.7,100.0,3284
2025-03-06 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,55.66666666666666,43.0,70.0,67.96666666666667,100.0,3285
2025-03-06 05:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,56.333333333333336,43.4,70.0,67.89999999999999,100.0,3286
2025-03-06 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.66666666666666,1.0,1.0,0.0,56.333333333333336,45.0,70.0,69.8,100.0,3287
2025-03-06 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,56.0,44.2,70.0,68.26666666666667,100.0,3288
2025-03-06 05:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.73333333333333,1.0,1.0,0.0,56.333333333333336,43.66666666666666,70.0,67.86666666666667,100.0,3289
2025-03-06 06:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,56.66666666666666,44.833333333333336,70.0,69.83333333333333,100.0,3290
2025-03-06 06:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,56.0,44.333333333333336,70.0,68.36666666666666,100.0,3291
2025-03-06 06:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,56.0,43.26666666666667,70.0,67.93333333333334,100.0,3292
2025-03-06 06:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,56.0,43.56666666666666,70.0,69.10000000000001,100.0,3293
2025-03-06 07:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.866666666666674,1.0,1.0,0.0,56.0,43.23333333333333,70.0,68.46666666666667,100.0,3294
2025-03-06 07:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.1,1.0,1.0,0.0,56.333333333333336,42.56666666666667,70.0,68.83333333333333,100.0,3295
2025-03-06 07:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,57.0,42.73333333333333,70.0,69.33333333333333,100.0,3296
2025-03-06 07:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.43333333333334,1.0,1.0,0.0,57.0,41.0,70.0,67.93333333333334,100.0,3297
2025-03-06 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,57.333333333333336,42.63333333333333,70.0,69.96666666666667,100.0,3298
2025-03-06 08:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.5,1.0,1.0,0.0,57.0,41.46666666666667,70.0,68.10000000000001,100.0,3299
2025-03-06 08:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.06666666666666,1.0,1.0,0.0,57.0,42.16666666666666,70.0,69.36666666666666,100.0,3300
2025-03-06 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.6,1.0,1.0,0.0,56.333333333333336,41.76666666666667,70.0,68.63333333333333,100.0,3301
2025-03-06 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,56.66666666666666,40.833333333333336,70.0,67.8,100.0,3302
2025-03-06 09:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.0,1.0,1.0,0.0,56.0,41.46666666666667,70.0,69.3,100.0,3303
2025-03-06 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,55.0,41.8,70.0,68.39999999999999,100.0,3304
2025-03-06 09:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.93333333333334,1.0,1.0,0.0,55.0,42.0,70.0,69.2,100.0,3305
2025-03-06 10:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,54.0,41.9,70.0,68.2,100.0,3306
2025-03-06 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,53.66666666666666,42.46666666666667,70.0,69.36666666666666,100.0,3307
2025-03-06 10:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,53.0,43.13333333333333,70.0,68.60000000000001,100.0,3308
2025-03-06 10:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,52.333333333333336,42.96666666666667,70.0,68.86666666666666,100.0,3309
2025-03-06 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,52.0,42.63333333333333,70.0,68.89999999999999,100.0,3310
2025-03-06 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.7,1.0,1.0,0.0,52.333333333333336,41.96666666666667,70.0,68.23333333333333,100.0,3311
2025-03-06 11:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,51.66666666666666,43.46666666666667,70.0,69.56666666666666,100.0,3312
2025-03-06 11:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.36666666666667,1.0,1.0,0.0,51.0,42.5,70.0,67.89999999999999,100.0,3313
2025-03-06 12:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.1,1.0,1.0,0.0,51.66666666666666,43.2,70.0,69.56666666666666,100.0,3314
2025-03-06 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.4,1.0,1.0,0.0,51.0,43.2,70.0,68.03333333333335,100.0,3315
2025-03-06 12:30:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,62.96666666666667,1.0,1.0,0.0,51.0,43.26666666666667,70.0,69.23333333333333,100.0,3316
2025-03-06 12:45:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,62.43333333333334,1.0,1.0,0.0,51.0,42.63333333333333,70.0,68.16666666666667,100.0,3317
2025-03-06 13:00:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,63.0,1.0,1.0,0.0,51.0,42.9,70.0,69.3,100.0,3318
2025-03-06 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,51.0,42.6,70.0,68.2,100.0,3319
2025-03-06 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.0,1.0,0.0,51.0,42.53333333333334,70.0,69.46666666666665,100.0,3320
2025-03-06 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.4,1.0,1.0,0.0,51.0,42.36666666666667,70.0,68.39999999999999,100.0,3321
2025-03-06 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,51.0,41.7,70.0,68.89999999999999,100.0,3322
2025-03-06 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,51.333333333333336,42.96666666666667,70.0,68.93333333333334,100.0,3323
2025-03-06 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,50.66666666666666,43.43333333333334,70.0,67.96666666666667,100.0,3324
2025-03-06 14:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.6,1.0,1.0,0.0,50.0,43.73333333333333,70.0,68.86666666666667,100.0,3325
2025-03-06 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,49.333333333333336,45.4,70.0,68.96666666666665,100.0,3326
2025-03-06 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.6,1.0,1.0,0.0,49.0,44.66666666666666,70.0,68.13333333333334,100.0,3327
2025-03-06 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,49.0,45.46666666666667,70.0,69.76666666666667,100.0,3328
2025-03-06 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,49.0,45.23333333333333,70.0,68.76666666666667,100.0,3329
2025-03-06 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,48.66666666666666,45.6,70.0,68.26666666666667,100.0,3330
2025-03-06 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,48.66666666666666,47.2,70.0,68.1,100.0,3331
2025-03-06 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,47.333333333333336,47.2,70.0,68.1,100.0,3332
2025-03-06 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,45.0,49.7,70.0,68.43333333333332,100.0,3333
2025-03-06 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,42.333333333333336,50.9,70.0,68.8,100.0,3334
2025-03-06 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,39.333333333333336,49.9,70.0,68.9,100.0,3335
2025-03-06 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,39.66666666666666,50.46666666666667,70.0,68.9,100.0,3336
2025-03-06 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,39.0,51.6,70.0,69.06666666666666,100.0,3337
2025-03-06 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.9,1.0,1.0,0.0,38.66666666666666,50.86666666666667,70.0,69.26666666666667,100.0,3338
2025-03-06 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.0,53.13333333333333,70.0,69.56666666666666,100.0,3339
2025-03-06 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.33333333333333,1.0,1.0,0.0,36.333333333333336,53.43333333333334,70.0,69.96666666666665,100.0,3340
2025-03-06 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,54.4,70.0,70.3,100.0,3341
2025-03-06 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,35.333333333333336,54.23333333333333,70.0,70.3,100.0,3342
2025-03-06 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,54.46666666666667,70.0,70.1,100.0,3343
2025-03-06 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,55.86666666666667,70.0,69.96666666666665,100.0,3344
2025-03-06 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.333333333333336,53.333333333333336,70.0,69.76666666666667,100.0,3345
2025-03-06 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.666666666666664,54.3,70.0,69.7,100.0,3346
2025-03-06 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.0,52.9,70.0,69.76666666666667,100.0,3347
2025-03-06 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.0,55.73333333333333,70.0,69.8,100.0,3348
2025-03-06 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,56.5,70.0,69.73333333333333,100.0,3349
2025-03-06 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,55.3,70.0,69.63333333333334,100.0,3350
2025-03-06 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,57.96666666666667,70.0,69.2,100.0,3351
2025-03-06 21:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.333333333333336,55.46666666666667,70.0,68.86666666666667,100.0,3352
2025-03-06 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.36666666666666,1.0,1.0,0.0,35.0,56.333333333333336,70.0,68.63333333333333,100.0,3353
2025-03-06 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.3,1.0,1.0,0.0,34.333333333333336,55.333333333333336,70.0,68.46666666666667,100.0,3354
2025-03-06 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.16666666666667,1.0,1.0,0.0,34.0,55.2,70.0,68.4,100.0,3355
2025-03-06 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.0,1.0,1.0,0.0,34.0,54.06666666666666,70.0,68.3,100.0,3356
2025-03-06 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,34.666666666666664,52.36666666666667,70.0,68.1,100.0,3357
2025-03-06 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,35.0,51.56666666666666,70.0,68.03333333333333,100.0,3358
2025-03-06 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,36.0,51.0,70.0,67.9,100.0,3359
2025-03-06 23:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,36.0,50.36666666666667,70.0,67.83333333333333,100.0,3360
2025-03-06 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,36.0,50.06666666666666,70.0,67.73333333333333,100.0,3361
2025-03-07 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,36.0,49.43333333333334,70.0,67.56666666666666,100.0,3362
2025-03-07 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.8,1.0,1.0,0.0,36.333333333333336,49.16666666666666,70.0,67.5,100.0,3363
2025-03-07 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,38.333333333333336,48.53333333333333,70.0,68.63333333333333,100.0,3364
2025-03-07 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,39.0,49.1,70.0,68.93333333333334,100.0,3365
2025-03-07 01:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,39.0,48.16666666666666,70.0,67.93333333333334,100.0,3366
