time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,record_index
2025-03-07 01:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,39.333333333333336,47.56666666666666,70.0,68.66666666666667,100.0,3367
2025-03-07 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,39.66666666666666,48.93333333333334,70.0,69.10000000000001,100.0,3368
2025-03-07 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,40.333333333333336,48.0,70.0,68.0,100.0,3369
2025-03-07 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,40.66666666666666,47.2,70.0,69.23333333333333,100.0,3370
2025-03-07 02:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,40.0,47.2,70.0,68.8,100.0,3371
2025-03-07 02:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,41.333333333333336,46.26666666666667,70.0,67.83333333333333,100.0,3372
2025-03-07 02:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,42.0,46.9,70.0,69.23333333333333,100.0,3373
2025-03-07 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,42.333333333333336,47.23333333333333,70.0,68.2,100.0,3374
2025-03-07 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.43333333333334,1.0,1.0,0.0,43.0,46.23333333333333,70.0,67.63333333333333,100.0,3375
2025-03-07 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,43.66666666666666,46.2,70.0,67.43333333333334,100.0,3376
2025-03-07 03:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.4,1.0,1.0,0.0,44.0,47.3,70.0,69.0,100.0,3377
2025-03-07 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,44.0,48.23333333333333,70.0,68.39999999999999,100.0,3378
2025-03-07 04:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,45.0,47.46666666666667,70.0,67.63333333333333,100.0,3379
2025-03-07 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,45.333333333333336,47.1,70.0,67.36666666666666,100.0,3380
2025-03-07 04:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.366666666666674,1.0,1.0,0.0,46.0,47.53333333333333,70.0,69.0,100.0,3381
2025-03-07 05:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,46.0,48.53333333333333,70.0,68.26666666666667,100.0,3382
2025-03-07 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,47.0,47.6,70.0,69.0,100.0,3383
2025-03-07 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,47.66666666666666,48.0,70.0,68.83333333333333,100.0,3384
2025-03-07 05:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.06666666666666,1.0,1.0,0.0,48.0,47.06666666666666,70.0,68.43333333333334,100.0,3385
2025-03-07 06:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,48.66666666666666,47.4,70.0,69.43333333333334,100.0,3386
2025-03-07 06:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,48.66666666666666,47.43333333333334,70.0,68.10000000000001,100.0,3387
2025-03-07 06:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,48.0,47.63333333333333,70.0,68.66666666666667,100.0,3388
2025-03-07 06:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,48.0,48.46666666666667,70.0,68.86666666666666,100.0,3389
2025-03-07 07:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,49.0,47.76666666666667,70.0,67.76666666666667,100.0,3390
2025-03-07 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,50.333333333333336,48.03333333333333,70.0,69.39999999999999,100.0,3391
2025-03-07 07:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,52.0,47.13333333333333,70.0,68.16666666666667,100.0,3392
2025-03-07 07:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,52.333333333333336,46.56666666666666,70.0,69.10000000000001,100.0,3393
2025-03-07 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,51.333333333333336,47.4,70.0,68.33333333333333,100.0,3394
2025-03-07 08:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,50.0,47.6,70.0,68.93333333333334,100.0,3395
2025-03-07 08:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,51.0,48.03333333333333,70.0,68.89999999999999,100.0,3396
2025-03-07 08:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,50.0,47.73333333333333,70.0,67.86666666666666,100.0,3397
2025-03-07 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,48.66666666666666,48.0,70.0,69.73333333333333,100.0,3398
2025-03-07 09:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,49.66666666666666,49.0,70.0,68.2,100.0,3399
2025-03-07 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,51.333333333333336,48.1,70.0,68.89999999999999,100.0,3400
2025-03-07 09:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.1,1.0,1.0,0.0,51.66666666666666,48.833333333333336,70.0,68.7,100.0,3401
2025-03-07 10:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,50.0,48.43333333333334,70.0,68.2,100.0,3402
2025-03-07 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,48.66666666666666,49.73333333333333,70.0,69.53333333333333,100.0,3403
2025-03-07 10:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,48.0,48.5,70.0,68.0,100.0,3404
2025-03-07 10:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.53333333333334,1.0,1.0,0.0,48.0,49.63333333333333,70.0,69.2,100.0,3405
2025-03-07 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,47.66666666666666,50.13333333333333,70.0,68.36666666666667,100.0,3406
2025-03-07 11:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.16666666666666,1.0,1.0,0.0,51.0,47.9,70.0,68.56666666666666,100.0,3407
2025-03-07 11:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.366666666666674,1.0,1.0,0.0,50.66666666666666,49.06666666666666,70.0,68.96666666666665,100.0,3408
2025-03-07 11:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.3,1.0,1.0,0.0,49.333333333333336,48.36666666666667,70.0,68.7,100.0,3409
2025-03-07 12:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,51.0,49.06666666666666,70.0,69.46666666666667,100.0,3410
2025-03-07 12:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,51.333333333333336,48.1,70.0,67.86666666666666,100.0,3411
2025-03-07 12:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.63333333333333,1.0,1.0,0.0,53.0,47.46666666666667,70.0,69.39999999999999,100.0,3412
2025-03-07 12:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.1,1.0,1.0,0.0,52.66666666666666,47.9,70.0,68.36666666666667,100.0,3413
2025-03-07 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,52.0,47.36666666666667,70.0,68.89999999999999,100.0,3414
2025-03-07 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.3,1.0,1.0,0.0,52.0,47.6,70.0,68.73333333333333,100.0,3415
2025-03-07 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.36666666666667,1.0,1.0,0.0,52.66666666666666,47.63333333333333,70.0,68.53333333333333,100.0,3416
2025-03-07 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,52.333333333333336,49.0,70.0,69.36666666666666,100.0,3417
2025-03-07 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,51.0,49.3,70.0,68.2,100.0,3418
2025-03-07 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,49.333333333333336,50.0,70.0,67.96666666666667,100.0,3419
2025-03-07 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,45.66666666666666,51.46666666666667,70.0,67.9,100.0,3420
2025-03-07 14:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,64.0,1.0,1.0,0.0,43.0,52.73333333333333,70.0,68.7,100.0,3421
2025-03-07 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.63333333333333,1.0,1.0,0.0,40.66666666666666,53.3,70.0,69.60000000000001,100.0,3422
2025-03-07 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,40.0,53.06666666666666,70.0,68.43333333333334,100.0,3423
2025-03-07 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,39.333333333333336,53.8,70.0,68.23333333333333,100.0,3424
2025-03-07 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.66666666666666,54.29999999999999,70.0,68.16666666666667,100.0,3425
2025-03-07 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.63333333333333,1.0,1.0,0.0,37.333333333333336,56.36666666666667,70.0,68.53333333333333,100.0,3426
2025-03-07 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.8,1.0,1.0,0.0,36.0,56.79999999999999,70.0,68.66666666666667,100.0,3427
2025-03-07 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,35.0,56.66666666666666,70.0,68.7,100.0,3428
2025-03-07 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,35.0,57.16666666666666,70.0,68.9,100.0,3429
2025-03-07 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,33.666666666666664,57.53333333333333,70.0,69.0,100.0,3430
2025-03-07 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,32.333333333333336,58.56666666666666,70.0,69.0,100.0,3431
2025-03-07 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.1,1.0,1.0,0.0,31.0,58.9,70.0,69.0,100.0,3432
2025-03-07 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.1,1.0,1.0,0.0,31.666666666666668,59.03333333333334,70.0,69.13333333333334,100.0,3433
2025-03-07 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,31.0,60.26666666666667,70.0,69.36666666666667,100.0,3434
2025-03-07 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,32.0,60.36666666666667,70.0,69.5,100.0,3435
2025-03-07 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,31.33333333333333,60.46666666666667,70.0,69.56666666666666,100.0,3436
2025-03-07 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,30.0,58.7,70.0,69.63333333333334,100.0,3437
2025-03-07 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.0,58.43333333333334,70.0,69.43333333333334,100.0,3438
2025-03-07 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.33333333333333,59.96666666666667,70.0,69.2,100.0,3439
2025-03-07 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,30.33333333333333,59.26666666666667,70.0,69.06666666666666,100.0,3440
2025-03-07 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.0,59.46666666666667,70.0,68.86666666666667,100.0,3441
2025-03-07 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.0,60.4,70.0,68.7,100.0,3442
2025-03-07 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,31.33333333333333,60.1,70.0,68.9,100.0,3443
2025-03-07 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,32.0,59.26666666666667,70.0,68.9,100.0,3444
2025-03-07 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,32.0,59.366666666666674,70.0,68.76666666666667,100.0,3445
2025-03-07 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,32.0,60.26666666666667,70.0,68.7,100.0,3446
2025-03-07 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,60.70000000000001,70.0,68.7,100.0,3447
2025-03-07 21:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,60.9,70.0,68.7,100.0,3448
2025-03-07 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,60.9,70.0,68.63333333333333,100.0,3449
2025-03-07 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,61.2,70.0,68.6,100.0,3450
2025-03-07 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,61.53333333333333,70.0,68.6,100.0,3451
2025-03-07 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,62.36666666666667,70.0,68.6,100.0,3452
2025-03-07 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.0,63.06666666666666,70.0,68.6,100.0,3453
2025-03-07 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.0,63.1,70.0,68.6,100.0,3454
2025-03-07 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.0,62.9,70.0,68.6,100.0,3455
2025-03-07 23:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,33.0,62.9,70.0,68.6,100.0,3456
2025-03-07 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,33.0,62.73333333333333,70.0,68.6,100.0,3457
2025-03-08 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,33.333333333333336,62.26666666666667,70.0,68.46666666666667,100.0,3458
2025-03-08 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,34.0,61.23333333333333,70.0,68.4,100.0,3459
2025-03-08 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,35.0,60.63333333333333,70.0,68.3,100.0,3460
2025-03-08 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,35.666666666666664,59.93333333333334,70.0,68.23333333333333,100.0,3461
2025-03-08 01:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,36.66666666666666,59.0,70.0,68.1,100.0,3462
2025-03-08 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,37.66666666666666,58.16666666666666,70.0,68.1,100.0,3463
2025-03-08 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,39.0,57.5,70.0,68.1,100.0,3464
2025-03-08 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,39.66666666666666,57.333333333333336,70.0,68.03333333333333,100.0,3465
2025-03-08 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.8,1.0,1.0,0.0,39.66666666666666,57.3,70.0,67.9,100.0,3466
2025-03-08 02:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,57.333333333333336,70.0,67.86666666666667,100.0,3467
2025-03-08 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,58.0,70.0,67.8,100.0,3468
2025-03-08 02:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,41.0,58.4,70.0,67.8,100.0,3469
2025-03-08 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,42.0,58.86666666666667,70.0,67.8,100.0,3470
2025-03-08 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,41.333333333333336,59.16666666666666,70.0,67.8,100.0,3471
2025-03-08 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,41.66666666666666,59.16666666666666,70.0,67.8,100.0,3472
2025-03-08 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,42.66666666666666,59.20000000000001,70.0,68.06666666666666,100.0,3473
2025-03-08 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,43.66666666666666,60.66666666666666,70.0,69.7,100.0,3474
2025-03-08 04:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,42.66666666666666,60.76666666666667,70.0,68.63333333333334,100.0,3475
2025-03-08 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,45.0,59.833333333333336,70.0,68.3,100.0,3476
2025-03-08 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.8,1.0,1.0,0.0,46.333333333333336,58.26666666666667,70.0,68.1,100.0,3477
2025-03-08 05:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,47.66666666666666,58.333333333333336,70.0,67.9,100.0,3478
2025-03-08 05:15:00,0.0,1.0,60.0,0.0,1.0,1.0,64.86666666666666,2.0,2.0,0.0,47.66666666666666,58.06666666666666,70.0,67.9,0.0,3479
2025-03-08 05:30:00,0.0,1.0,60.0,0.0,1.0,1.0,64.73333333333333,2.0,2.0,0.0,45.0,56.8,70.0,67.9,0.0,3480
2025-03-08 05:45:00,0.0,1.0,60.0,0.0,1.0,1.0,64.36666666666666,2.0,2.0,0.0,44.66666666666666,55.6,70.0,67.9,0.0,3481
2025-03-08 06:00:00,0.0,1.0,60.0,0.0,1.0,1.0,64.0,2.0,2.0,0.0,44.66666666666666,55.36666666666667,70.0,67.9,0.0,3482
2025-03-08 06:15:00,0.0,1.0,60.0,0.0,1.0,1.0,63.73333333333333,2.0,2.0,0.0,44.66666666666666,54.06666666666666,70.0,67.9,0.0,3483
2025-03-08 06:30:00,0.0,1.0,60.0,0.0,1.0,1.0,63.36666666666667,2.0,2.0,0.0,46.0,52.46666666666667,70.0,67.9,0.0,3484
2025-03-08 06:45:00,0.0,1.0,60.0,0.0,1.0,1.0,63.03333333333333,2.0,2.0,0.0,46.66666666666666,51.29999999999999,70.0,67.9,0.0,3485
2025-03-08 07:00:00,0.0,1.0,60.0,0.0,1.0,1.0,62.63333333333333,2.0,2.0,0.0,47.0,50.5,70.0,67.9,0.0,3486
2025-03-08 07:15:00,0.0,1.0,60.0,0.0,1.0,1.0,62.43333333333334,2.0,2.0,0.0,47.0,49.93333333333334,70.0,67.9,0.0,3487
2025-03-08 07:30:00,0.0,1.0,60.0,0.0,1.0,1.0,62.29999999999999,2.0,2.0,0.0,47.333333333333336,49.73333333333333,70.0,67.9,0.0,3488
2025-03-08 07:45:00,0.0,1.0,60.0,0.0,1.0,1.0,62.16666666666666,2.0,2.0,0.0,47.66666666666666,49.70000000000001,70.0,67.9,0.0,3489
2025-03-08 08:00:00,0.0,1.0,60.0,0.0,1.0,1.0,62.1,2.0,2.0,0.0,47.0,49.5,70.0,67.9,0.0,3490
2025-03-08 08:15:00,0.0,1.0,60.0,0.0,1.0,1.0,62.03333333333333,2.0,2.0,0.0,47.0,49.5,70.0,67.9,0.0,3491
2025-03-08 08:30:00,0.0,1.0,60.0,0.0,1.0,1.0,61.9,2.0,2.0,0.0,47.0,49.43333333333334,70.0,67.9,0.0,3492
2025-03-08 08:45:00,0.0,1.0,60.0,0.0,1.0,1.0,61.9,2.0,2.0,0.0,47.0,49.16666666666666,70.0,67.9,0.0,3493
2025-03-08 09:00:00,0.0,1.0,60.0,0.0,1.0,1.0,61.86666666666667,2.0,2.0,0.0,47.333333333333336,48.76666666666667,70.0,67.9,0.0,3494
2025-03-08 09:15:00,0.0,1.0,60.0,0.0,1.0,1.0,61.66666666666666,2.0,2.0,0.0,48.0,48.63333333333333,70.0,67.9,0.0,3495
2025-03-08 09:30:00,0.0,1.0,60.0,0.0,1.0,1.0,61.6,2.0,2.0,0.0,48.0,48.5,70.0,67.9,0.0,3496
2025-03-08 09:45:00,0.0,1.0,60.0,0.0,1.0,1.0,61.6,2.0,2.0,0.0,48.333333333333336,48.36666666666667,70.0,67.9,0.0,3497
2025-03-08 10:00:00,0.0,1.0,60.0,0.0,1.0,1.0,61.56666666666666,2.0,2.0,0.0,49.0,48.23333333333333,70.0,67.9,0.0,3498
2025-03-08 10:15:00,0.0,1.0,60.0,0.0,1.0,1.0,61.5,2.0,2.0,0.0,49.0,48.13333333333333,70.0,67.9,0.0,3499
2025-03-08 10:30:00,0.0,1.0,60.0,0.0,1.0,1.0,61.43333333333334,2.0,2.0,0.0,49.0,47.73333333333333,70.0,67.9,0.0,3500
2025-03-08 10:45:00,0.0,1.0,60.0,0.0,1.0,1.0,61.29999999999999,2.0,2.0,0.0,49.0,47.6,70.0,67.9,0.0,3501
2025-03-08 11:00:00,0.0,1.0,60.0,0.0,1.0,1.0,61.23333333333333,2.0,2.0,0.0,49.0,47.4,70.0,67.9,0.0,3502
2025-03-08 11:15:00,0.0,1.0,60.0,0.0,1.0,1.0,61.1,2.0,2.0,0.0,49.333333333333336,47.333333333333336,70.0,67.9,0.0,3503
2025-03-08 11:30:00,0.0,1.0,60.0,0.0,1.0,1.0,61.06666666666666,2.0,2.0,0.0,50.0,47.03333333333333,70.0,67.9,0.0,3504
2025-03-08 11:45:00,0.0,1.0,60.0,0.0,1.0,1.0,61.0,2.0,2.0,0.0,49.66666666666666,46.70000000000001,70.0,67.83333333333333,0.0,3505
2025-03-08 12:00:00,0.0,1.0,60.0,0.0,1.0,1.0,60.86666666666667,2.0,2.0,0.0,50.0,46.5,70.0,67.8,0.0,3506
2025-03-08 12:15:00,0.0,1.0,60.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,50.0,46.4,70.0,67.8,0.0,3507
2025-03-08 12:30:00,0.0,1.0,60.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,50.0,46.26666666666667,70.0,67.8,0.0,3508
2025-03-08 12:45:00,0.0,1.0,60.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,50.0,45.6,70.0,67.8,0.0,3509
2025-03-08 13:00:00,0.0,1.0,65.46666666666667,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.3333333333333333,1.3333333333333333,0.0,47.66666666666666,46.3,70.0,68.56666666666666,66.66666666666667,3510
2025-03-08 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.10000000000001,1.0,1.0,0.0,46.66666666666666,49.333333333333336,70.0,69.56666666666666,100.0,3511
2025-03-08 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,47.0,49.833333333333336,70.0,68.33333333333333,100.0,3512
2025-03-08 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,46.333333333333336,49.56666666666666,70.0,68.16666666666667,100.0,3513
2025-03-08 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,46.0,49.13333333333333,70.0,67.9,100.0,3514
2025-03-08 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,76.23333333333333,1.0,1.0,0.0,45.66666666666666,49.46666666666666,70.0,67.9,100.0,3515
2025-03-08 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,44.333333333333336,49.833333333333336,70.0,67.9,100.0,3516
2025-03-08 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.03333333333333,1.0,1.0,0.0,44.0,50.1,70.0,69.39999999999999,100.0,3517
2025-03-08 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,43.0,50.5,70.0,69.63333333333334,100.0,3518
2025-03-08 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.866666666666674,1.0,1.0,0.0,40.66666666666666,50.56666666666666,70.0,69.4,100.0,3519
2025-03-08 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.03333333333335,1.0,1.0,0.0,38.333333333333336,51.56666666666666,70.0,69.4,100.0,3520
2025-03-08 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,35.666666666666664,52.7,70.0,69.4,100.0,3521
2025-03-08 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,34.666666666666664,54.1,70.0,69.43333333333334,100.0,3522
2025-03-08 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.39999999999999,1.0,1.0,0.0,32.666666666666664,54.23333333333333,70.0,69.5,100.0,3523
2025-03-08 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,32.0,54.63333333333333,70.0,69.7,100.0,3524
2025-03-08 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,31.0,55.3,70.0,69.76666666666667,100.0,3525
2025-03-08 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,30.33333333333333,55.36666666666667,70.0,69.86666666666666,100.0,3526
2025-03-08 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,29.33333333333333,55.6,70.0,70.0,100.0,3527
2025-03-08 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.1,1.0,1.0,0.0,28.666666666666668,57.0,70.0,70.0,100.0,3528
2025-03-08 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.10000000000001,1.0,1.0,0.0,28.666666666666668,58.53333333333333,70.0,70.0,100.0,3529
2025-03-08 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.5,1.0,1.0,0.0,29.0,59.6,70.0,70.0,100.0,3530
2025-03-08 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.96666666666665,1.0,1.0,0.0,28.33333333333333,61.7,70.0,70.06666666666666,100.0,3531
2025-03-08 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,28.0,61.56666666666666,70.0,70.1,100.0,3532
2025-03-08 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,27.33333333333333,63.66666666666666,70.0,70.1,100.0,3533
2025-03-08 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,66.36666666666666,1.0,1.0,0.0,27.0,65.13333333333334,70.0,70.1,100.0,3534
2025-03-08 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,26.666666666666668,65.66666666666667,70.0,70.1,100.0,3535
2025-03-08 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,66.53333333333335,1.0,1.0,0.0,26.0,64.0,70.0,70.1,100.0,3536
2025-03-08 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,26.0,62.56666666666666,70.0,70.1,100.0,3537
2025-03-08 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.93333333333334,1.0,1.0,0.0,26.0,62.16666666666666,70.0,70.1,100.0,3538
2025-03-08 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,26.0,61.36666666666667,70.0,70.1,100.0,3539
2025-03-08 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,26.0,61.73333333333333,70.0,70.03333333333333,100.0,3540
2025-03-08 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.666666666666668,60.93333333333334,70.0,69.93333333333334,100.0,3541
2025-03-08 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.666666666666668,59.96666666666667,70.0,69.76666666666667,100.0,3542
2025-03-08 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.0,59.73333333333333,70.0,69.7,100.0,3543
2025-03-08 21:30:00,0.0,1.0,62.73333333333333,0.0,1.0,1.0,66.36666666666667,1.6666666666666667,1.6666666666666667,0.0,31.0,59.46666666666667,70.0,69.56666666666666,33.333333333333336,3544
2025-03-08 21:45:00,0.0,1.0,60.0,0.0,1.0,1.0,67.13333333333334,2.0,2.0,0.0,34.0,59.46666666666667,70.0,69.5,0.0,3545
2025-03-08 22:00:00,0.0,1.0,60.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,35.0,58.86666666666667,70.0,69.4,0.0,3546
2025-03-08 22:15:00,0.0,1.0,60.0,0.0,1.0,1.0,67.13333333333334,2.0,2.0,0.0,35.333333333333336,58.3,70.0,69.4,0.0,3547
2025-03-08 22:30:00,0.0,1.0,60.0,0.0,1.0,1.0,66.73333333333333,2.0,2.0,0.0,36.66666666666666,57.79999999999999,70.0,69.33333333333333,0.0,3548
2025-03-08 22:45:00,0.0,1.0,60.0,0.0,1.0,1.0,66.23333333333333,2.0,2.0,0.0,37.66666666666666,56.86666666666667,70.0,69.2,0.0,3549
2025-03-08 23:00:00,0.0,1.0,60.0,0.0,1.0,1.0,65.7,2.0,2.0,0.0,38.333333333333336,55.03333333333333,70.0,69.2,0.0,3550
2025-03-08 23:15:00,0.0,1.0,60.0,0.0,1.0,1.0,64.86666666666666,2.0,2.0,0.0,40.333333333333336,53.7,70.0,69.13333333333334,0.0,3551
2025-03-08 23:30:00,0.0,1.0,60.0,0.0,1.0,1.0,63.86666666666667,2.0,2.0,0.0,42.0,52.76666666666667,70.0,69.0,0.0,3552
2025-03-08 23:45:00,0.0,1.0,60.0,0.0,1.0,1.0,63.03333333333333,2.0,2.0,0.0,43.333333333333336,51.8,70.0,68.9,0.0,3553
2025-03-09 00:00:00,0.0,1.0,60.0,0.0,1.0,1.0,62.4,2.0,2.0,0.0,44.333333333333336,51.03333333333333,70.0,68.9,0.0,3554
2025-03-09 00:15:00,0.0,1.0,60.0,0.0,1.0,1.0,61.5,2.0,2.0,0.0,45.66666666666666,50.23333333333333,70.0,68.9,0.0,3555
2025-03-09 00:30:00,0.0,1.0,60.0,0.0,1.0,1.0,60.73333333333333,2.0,2.0,0.0,46.0,49.06666666666666,70.0,68.7,0.0,3556
2025-03-09 00:45:00,0.0,1.0,60.0,0.0,1.0,1.0,60.76666666666667,2.0,2.0,0.0,46.66666666666666,47.86666666666667,70.0,68.76666666666667,0.0,3557
2025-03-09 01:00:00,0.0,1.0,60.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,46.66666666666666,47.7,70.0,68.9,0.0,3558
2025-03-09 01:15:00,0.0,1.0,60.0,0.0,1.0,1.0,60.46666666666667,2.0,2.0,0.0,47.0,47.36666666666667,70.0,68.9,0.0,3559
2025-03-09 01:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.86666666666667,2.0,2.0,0.0,48.0,47.03333333333334,70.0,68.7,0.0,3560
2025-03-09 01:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,48.0,46.3,70.0,68.7,0.0,3561
2025-03-09 02:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,47.66666666666666,45.93333333333334,70.0,68.66666666666667,0.0,3562
2025-03-09 02:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.13333333333333,2.0,2.0,0.0,48.66666666666666,45.8,70.0,68.6,0.0,3563
2025-03-09 02:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.23333333333333,2.0,2.0,0.0,48.0,46.0,70.0,68.6,0.0,3564
2025-03-09 02:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.4,2.0,2.0,0.0,48.0,46.0,70.0,68.6,0.0,3565
2025-03-09 03:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.333333333333336,2.0,2.0,0.0,47.333333333333336,46.0,70.0,68.6,0.0,3566
2025-03-09 03:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.93333333333334,2.0,2.0,0.0,47.0,45.7,70.0,68.4,0.0,3567
2025-03-09 03:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.5,2.0,2.0,0.0,47.66666666666666,45.13333333333333,70.0,68.4,0.0,3568
2025-03-09 03:45:00,0.0,1.0,60.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,48.0,44.06666666666666,70.0,68.4,0.0,3569
2025-03-09 04:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.7,2.0,2.0,0.0,48.333333333333336,43.73333333333333,70.0,68.4,0.0,3570
2025-03-09 04:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.9,2.0,2.0,0.0,48.0,43.2,70.0,68.4,0.0,3571
2025-03-09 04:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.833333333333336,2.0,2.0,0.0,49.0,42.36666666666667,70.0,68.4,0.0,3572
2025-03-09 04:45:00,0.0,1.0,60.0,0.0,1.0,1.0,58.70000000000001,2.0,2.0,0.0,48.66666666666666,42.43333333333334,70.0,68.3,0.0,3573
2025-03-09 05:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.3,2.0,2.0,0.0,48.66666666666666,42.1,70.0,68.3,0.0,3574
2025-03-09 05:15:00,0.0,1.0,60.0,0.0,1.0,1.0,57.53333333333333,2.0,2.0,0.0,48.0,42.1,70.0,68.3,0.0,3575
2025-03-09 05:30:00,0.0,1.0,60.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,48.66666666666666,42.1,70.0,68.1,0.0,3576
2025-03-09 05:45:00,0.0,1.0,60.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,48.0,42.16666666666666,70.0,68.1,0.0,3577
2025-03-09 06:00:00,0.0,1.0,60.0,0.0,1.0,1.0,56.96666666666667,2.0,2.0,0.0,49.0,42.2,70.0,68.1,0.0,3578
2025-03-09 06:15:00,0.0,1.0,60.0,0.0,1.0,1.0,57.03333333333333,2.0,2.0,0.0,49.66666666666666,42.2,70.0,67.9,0.0,3579
2025-03-09 06:30:00,0.0,1.0,60.0,0.0,1.0,1.0,57.1,2.0,2.0,0.0,49.0,41.16666666666666,70.0,67.9,0.0,3580
2025-03-09 06:45:00,0.0,1.0,60.0,0.0,1.0,1.0,56.833333333333336,2.0,2.0,0.0,49.0,40.9,70.0,67.9,0.0,3581
2025-03-09 07:00:00,0.0,1.0,60.0,0.0,1.0,1.0,56.6,2.0,2.0,0.0,49.0,41.1,70.0,67.9,0.0,3582
2025-03-09 07:15:00,0.0,1.0,60.0,0.0,1.0,1.0,56.36666666666667,2.0,2.0,0.0,48.66666666666666,41.16666666666666,70.0,67.83333333333333,0.0,3583
2025-03-09 07:30:00,0.0,1.0,60.0,0.0,1.0,1.0,55.96666666666667,2.0,2.0,0.0,48.0,41.5,70.0,67.8,0.0,3584
2025-03-09 07:45:00,0.0,1.0,60.0,0.0,1.0,1.0,55.76666666666667,2.0,2.0,0.0,48.333333333333336,41.6,70.0,67.8,0.0,3585
2025-03-09 08:00:00,0.0,1.0,60.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,48.333333333333336,41.6,70.0,67.8,0.0,3586
2025-03-09 08:15:00,0.0,1.0,60.0,0.0,1.0,1.0,55.03333333333333,2.0,2.0,0.0,49.66666666666666,41.46666666666667,70.0,67.73333333333333,0.0,3587
2025-03-09 08:30:00,0.0,1.0,60.0,0.0,1.0,1.0,55.16666666666666,2.0,2.0,0.0,49.66666666666666,41.4,70.0,67.6,0.0,3588
2025-03-09 08:45:00,0.0,1.0,60.0,0.0,1.0,1.0,55.20000000000001,2.0,2.0,0.0,49.0,41.4,70.0,67.6,0.0,3589
2025-03-09 09:00:00,0.0,1.0,60.0,0.0,1.0,1.0,55.333333333333336,2.0,2.0,0.0,50.0,41.06666666666666,70.0,67.6,0.0,3590
2025-03-09 09:15:00,0.0,1.0,60.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,49.0,40.9,70.0,67.56666666666666,0.0,3591
2025-03-09 09:30:00,0.0,1.0,60.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,49.333333333333336,40.73333333333333,70.0,67.5,0.0,3592
2025-03-09 09:45:00,0.0,1.0,60.0,0.0,1.0,1.0,55.23333333333333,2.0,2.0,0.0,50.0,40.7,70.0,67.5,0.0,3593
2025-03-09 10:00:00,0.0,1.0,60.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,50.333333333333336,40.63333333333333,70.0,67.5,0.0,3594
2025-03-09 10:15:00,0.0,1.0,60.0,0.0,1.0,1.0,55.70000000000001,2.0,2.0,0.0,51.66666666666666,40.3,70.0,67.5,0.0,3595
2025-03-09 10:30:00,0.0,1.0,60.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,50.66666666666666,40.36666666666667,70.0,67.5,0.0,3596
2025-03-09 10:45:00,0.0,1.0,60.0,0.0,1.0,1.0,56.13333333333333,2.0,2.0,0.0,49.66666666666666,40.46666666666667,70.0,67.5,0.0,3597
2025-03-09 11:00:00,0.0,1.0,60.0,0.0,1.0,1.0,57.3,2.0,2.0,0.0,50.333333333333336,40.4,70.0,67.5,0.0,3598
2025-03-09 11:15:00,0.0,1.0,60.0,0.0,1.0,1.0,57.36666666666667,2.0,2.0,0.0,49.66666666666666,39.96666666666667,70.0,67.5,0.0,3599
2025-03-09 11:30:00,0.0,1.0,60.0,0.0,1.0,1.0,56.73333333333333,2.0,2.0,0.0,51.66666666666666,39.6,70.0,67.5,0.0,3600
2025-03-09 11:45:00,0.0,1.0,60.0,0.0,1.0,1.0,56.13333333333333,2.0,2.0,0.0,53.66666666666666,39.6,70.0,67.5,0.0,3601
2025-03-09 12:00:00,0.0,1.0,60.0,0.0,1.0,1.0,55.66666666666666,2.0,2.0,0.0,52.66666666666666,39.5,70.0,67.36666666666666,0.0,3602
2025-03-09 12:15:00,0.0,1.0,60.0,0.0,1.0,1.0,55.06666666666666,2.0,2.0,0.0,52.66666666666666,39.3,70.0,67.3,0.0,3603
2025-03-09 12:30:00,0.0,1.0,60.0,0.0,1.0,1.0,55.13333333333333,2.0,2.0,0.0,54.0,39.53333333333333,70.0,67.3,0.0,3604
2025-03-09 12:45:00,0.0,1.0,60.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,52.0,40.7,70.0,67.26666666666667,0.0,3605
2025-03-09 13:00:00,0.0,1.0,60.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,48.66666666666666,42.23333333333333,70.0,67.2,0.0,3606
2025-03-09 13:15:00,0.0,1.0,60.0,0.0,1.0,1.0,56.333333333333336,2.0,2.0,0.0,45.66666666666666,43.333333333333336,70.0,67.2,0.0,3607
2025-03-09 13:30:00,0.0,1.0,60.0,0.0,1.0,1.0,56.96666666666667,2.0,2.0,0.0,46.333333333333336,44.6,70.0,67.2,0.0,3608
2025-03-09 13:45:00,0.0,1.0,60.0,0.0,1.0,1.0,57.833333333333336,2.0,2.0,0.0,44.333333333333336,46.06666666666666,70.0,67.23333333333333,0.0,3609
2025-03-09 14:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.833333333333336,2.0,2.0,0.0,43.0,47.333333333333336,70.0,67.3,0.0,3610
2025-03-09 14:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,43.333333333333336,48.0,70.0,67.63333333333333,0.0,3611
2025-03-09 14:30:00,0.0,1.0,60.0,0.0,1.0,1.0,60.6,2.0,2.0,0.0,42.0,49.03333333333334,70.0,67.8,0.0,3612
2025-03-09 14:45:00,0.0,1.0,60.0,0.0,1.0,1.0,62.2,2.0,2.0,0.0,39.0,51.8,70.0,68.0,0.0,3613
2025-03-09 15:00:00,0.0,1.0,60.0,0.0,1.0,1.0,64.23333333333333,2.0,2.0,0.0,34.333333333333336,55.0,70.0,68.36666666666666,0.0,3614
2025-03-09 15:15:00,0.0,1.0,60.0,0.0,1.0,1.0,66.0,2.0,2.0,0.0,33.0,57.13333333333333,70.0,68.63333333333333,0.0,3615
2025-03-09 15:30:00,0.0,1.0,60.0,0.0,1.0,1.0,68.0,2.0,2.0,0.0,30.33333333333333,58.5,70.0,69.10000000000001,0.0,3616
2025-03-09 15:45:00,0.0,1.0,60.0,0.0,1.0,1.0,70.10000000000001,2.0,2.0,0.0,27.33333333333333,59.66666666666666,70.0,69.43333333333334,0.0,3617
2025-03-09 16:00:00,0.0,1.0,60.0,0.0,1.0,1.0,71.53333333333335,2.0,2.0,0.0,26.33333333333333,60.6,70.0,69.7,0.0,3618
2025-03-09 16:15:00,0.0,1.0,60.0,0.0,1.0,1.0,72.16666666666667,2.0,2.0,0.0,25.666666666666668,60.53333333333333,70.0,70.13333333333333,0.0,3619
2025-03-09 16:30:00,0.0,1.0,60.0,0.0,1.0,1.0,73.23333333333333,2.0,2.0,0.0,25.33333333333333,61.633333333333326,70.0,70.3,0.0,3620
2025-03-09 16:45:00,0.0,1.0,60.0,0.0,1.0,1.0,74.46666666666667,2.0,2.0,0.0,25.0,62.4,70.0,70.3,0.0,3621
2025-03-09 17:00:00,0.0,1.0,60.0,0.0,1.0,1.0,75.43333333333334,2.0,2.0,0.0,24.666666666666668,63.26666666666667,70.0,70.3,0.0,3622
2025-03-09 17:15:00,0.0,1.0,60.0,0.0,1.0,1.0,76.0,2.0,2.0,0.0,24.0,65.13333333333334,70.0,70.36666666666666,0.0,3623
2025-03-09 17:30:00,0.0,1.0,60.0,0.0,1.0,1.0,75.8,2.0,2.0,0.0,24.666666666666668,64.60000000000001,70.0,70.5,0.0,3624
2025-03-09 17:45:00,0.0,1.0,60.0,0.0,1.0,1.0,75.86666666666666,2.0,2.0,0.0,25.0,65.2,70.0,70.5,0.0,3625
2025-03-09 18:00:00,0.0,1.0,60.0,0.0,1.0,1.0,76.03333333333333,2.0,2.0,0.0,24.33333333333333,66.43333333333334,70.0,70.5,0.0,3626
2025-03-09 18:15:00,0.0,1.0,60.0,0.0,1.0,1.0,76.36666666666667,2.0,2.0,0.0,24.33333333333333,67.93333333333334,70.0,70.56666666666666,0.0,3627
2025-03-09 18:30:00,0.0,1.0,60.0,0.0,1.0,1.0,76.7,2.0,2.0,0.0,24.666666666666668,70.43333333333334,70.0,70.6,0.0,3628
2025-03-09 18:45:00,0.0,1.0,60.0,0.0,1.0,1.0,77.7,2.0,2.0,0.0,25.0,73.36666666666666,70.0,70.6,0.0,3629
2025-03-09 19:00:00,0.0,1.0,60.0,0.0,1.0,1.0,78.33333333333333,2.0,2.0,0.0,24.666666666666668,73.46666666666665,70.0,70.6,0.0,3630
2025-03-09 19:15:00,0.0,1.0,60.0,0.0,1.0,1.0,76.96666666666667,2.0,2.0,0.0,24.0,71.86666666666667,70.0,70.6,0.0,3631
2025-03-09 19:30:00,0.0,1.0,60.0,0.0,1.0,1.0,75.33333333333333,2.0,2.0,0.0,25.0,69.23333333333333,70.0,70.6,0.0,3632
2025-03-09 19:45:00,0.0,1.0,60.0,0.0,1.0,1.0,74.8,2.0,2.0,0.0,28.33333333333333,69.63333333333334,70.0,70.6,0.0,3633
2025-03-09 20:00:00,0.0,1.0,60.0,0.0,1.0,1.0,76.46666666666665,2.0,2.0,0.0,29.33333333333333,71.23333333333333,70.0,70.6,0.0,3634
2025-03-09 20:15:00,0.0,1.0,60.0,0.0,1.0,1.0,78.03333333333335,2.0,2.0,0.0,28.0,72.2,70.0,70.53333333333333,0.0,3635
2025-03-09 20:30:00,0.0,1.0,60.0,0.0,1.0,1.0,78.2,2.0,2.0,0.0,27.666666666666668,72.16666666666667,70.0,70.36666666666666,0.0,3636
2025-03-09 20:45:00,0.0,1.0,60.0,0.0,1.0,1.0,78.06666666666666,2.0,2.0,0.0,27.0,72.13333333333334,70.0,70.3,0.0,3637
2025-03-09 21:00:00,0.0,1.0,60.0,0.0,1.0,1.0,77.8,2.0,2.0,0.0,27.33333333333333,72.36666666666667,70.0,70.1,0.0,3638
2025-03-09 21:15:00,0.0,1.0,60.0,0.0,1.0,1.0,76.66666666666667,2.0,2.0,0.0,27.33333333333333,69.60000000000001,70.0,69.93333333333334,0.0,3639
2025-03-09 21:30:00,0.0,1.0,60.0,0.0,1.0,1.0,75.16666666666667,2.0,2.0,0.0,28.33333333333333,68.53333333333333,70.0,69.8,0.0,3640
2025-03-09 21:45:00,0.0,1.0,60.0,0.0,1.0,1.0,73.73333333333333,2.0,2.0,0.0,29.0,67.0,70.0,69.73333333333333,0.0,3641
2025-03-09 22:00:00,0.0,1.0,65.46666666666667,0.0,1.0,1.0,69.46666666666667,1.3333333333333333,1.3333333333333333,0.0,24.666666666666668,66.63333333333334,70.0,69.7,66.66666666666667,3642
2025-03-09 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,67.56666666666666,1.0,1.0,0.0,21.33333333333333,66.63333333333334,70.0,69.7,100.0,3643
2025-03-09 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,67.23333333333333,1.0,1.0,0.0,21.0,66.8,70.0,69.7,100.0,3644
2025-03-09 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,66.96666666666667,1.0,1.0,0.0,21.0,65.36666666666667,70.0,69.7,100.0,3645
2025-03-09 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,21.666666666666668,63.36666666666667,70.0,69.56666666666666,100.0,3646
2025-03-09 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,22.666666666666668,63.26666666666667,70.0,69.46666666666667,100.0,3647
2025-03-09 23:30:00,0.0,1.0,68.2,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,23.666666666666668,61.7,70.0,69.4,100.0,3648
2025-03-09 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.86666666666667,1.0,1.0,0.0,24.666666666666668,60.13333333333333,70.0,69.4,100.0,3649
2025-03-10 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.33333333333333,59.16666666666666,70.0,69.2,100.0,3650
2025-03-10 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,27.666666666666668,58.53333333333333,70.0,69.13333333333334,100.0,3651
2025-03-10 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,29.0,57.6,70.0,69.0,100.0,3652
2025-03-10 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,29.666666666666668,56.8,70.0,69.0,100.0,3653
2025-03-10 01:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,30.0,56.46666666666667,70.0,68.96666666666667,100.0,3654
2025-03-10 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,30.33333333333333,55.36666666666667,70.0,68.9,100.0,3655
2025-03-10 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,32.0,54.8,70.0,68.9,100.0,3656
2025-03-10 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,33.0,54.333333333333336,70.0,68.9,100.0,3657
2025-03-10 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.8,1.0,1.0,0.0,34.333333333333336,53.13333333333333,70.0,68.9,100.0,3658
2025-03-10 02:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,52.4,70.0,68.83333333333333,100.0,3659
2025-03-10 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,37.333333333333336,52.26666666666667,70.0,68.7,100.0,3660
2025-03-10 02:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,38.333333333333336,51.86666666666667,70.0,68.7,100.0,3661
2025-03-10 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,39.0,51.53333333333333,70.0,68.66666666666667,100.0,3662
2025-03-10 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,51.23333333333333,70.0,68.6,100.0,3663
2025-03-10 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,51.26666666666667,70.0,68.6,100.0,3664
2025-03-10 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,51.1,70.0,68.6,100.0,3665
2025-03-10 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,40.66666666666666,50.73333333333333,70.0,68.6,100.0,3666
2025-03-10 04:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,42.0,50.0,70.0,68.6,100.0,3667
2025-03-10 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.3,1.0,1.0,0.0,43.0,49.73333333333333,70.0,68.6,100.0,3668
2025-03-10 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,43.333333333333336,49.26666666666667,70.0,68.53333333333333,100.0,3669
2025-03-10 05:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.0,1.0,1.0,0.0,44.0,48.43333333333334,70.0,68.4,100.0,3670
2025-03-10 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,45.333333333333336,48.2,70.0,68.33333333333333,100.0,3671
2025-03-10 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,46.0,48.06666666666666,70.0,68.3,100.0,3672
2025-03-10 05:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,46.66666666666666,47.73333333333333,70.0,68.3,100.0,3673
2025-03-10 06:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,47.0,47.46666666666667,70.0,68.3,100.0,3674
2025-03-10 06:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,47.333333333333336,47.3,70.0,68.16666666666667,100.0,3675
2025-03-10 06:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,48.0,46.833333333333336,70.0,68.1,100.0,3676
2025-03-10 06:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,48.0,46.36666666666667,70.0,68.1,100.0,3677
2025-03-10 07:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.0,46.4,70.0,68.1,100.0,3678
2025-03-10 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.0,46.5,70.0,68.03333333333333,100.0,3679
2025-03-10 07:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.0,46.2,70.0,67.9,100.0,3680
2025-03-10 07:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,49.333333333333336,45.3,70.0,67.9,100.0,3681
2025-03-10 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.8,1.0,1.0,0.0,50.333333333333336,45.06666666666666,70.0,67.8,100.0,3682
2025-03-10 08:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,52.0,44.4,70.0,67.6,100.0,3683
2025-03-10 08:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,50.66666666666666,44.93333333333334,70.0,67.6,100.0,3684
2025-03-10 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,50.0,45.1,70.0,67.6,100.0,3685
2025-03-10 09:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.63333333333333,1.0,1.0,0.0,51.66666666666666,44.6,70.0,69.36666666666666,100.0,3686
2025-03-10 09:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.3,1.0,1.0,0.0,52.333333333333336,45.16666666666666,70.0,68.56666666666666,100.0,3687
2025-03-10 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,53.66666666666666,44.4,70.0,67.93333333333334,100.0,3688
2025-03-10 09:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.6,1.0,1.0,0.0,54.333333333333336,44.1,70.0,69.3,100.0,3689
2025-03-10 10:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,54.0,44.86666666666667,70.0,68.96666666666667,100.0,3690
2025-03-10 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.8,1.0,1.0,0.0,53.66666666666666,44.53333333333333,70.0,68.03333333333335,100.0,3691
2025-03-10 10:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.8,1.0,1.0,0.0,54.0,43.93333333333334,70.0,67.8,100.0,3692
2025-03-10 10:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,50.66666666666666,45.13333333333333,70.0,69.89999999999999,100.0,3693
2025-03-10 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,49.333333333333336,45.56666666666666,70.0,68.33333333333333,100.0,3694
2025-03-10 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,50.333333333333336,44.5,70.0,67.86666666666667,100.0,3695
2025-03-10 11:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.26666666666667,1.0,1.0,0.0,50.66666666666666,44.3,70.0,68.83333333333333,100.0,3696
2025-03-10 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,51.0,44.70000000000001,70.0,69.23333333333333,100.0,3697
2025-03-10 12:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.8,1.0,1.0,0.0,51.333333333333336,44.46666666666667,70.0,68.16666666666667,100.0,3698
2025-03-10 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,53.0,44.06666666666666,70.0,67.76666666666667,100.0,3699
2025-03-10 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,53.0,45.0,70.0,69.56666666666666,100.0,3700
2025-03-10 12:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,52.0,46.5,70.0,68.43333333333334,100.0,3701
2025-03-10 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,50.0,47.833333333333336,70.0,68.3,100.0,3702
2025-03-10 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,47.66666666666666,48.7,70.0,68.3,100.0,3703
2025-03-10 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,45.0,48.7,70.0,68.3,100.0,3704
2025-03-10 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.10000000000001,1.0,1.0,0.0,44.333333333333336,50.16666666666666,70.0,68.36666666666667,100.0,3705
2025-03-10 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.76666666666667,1.0,1.0,0.0,42.0,53.4,70.0,68.63333333333333,100.0,3706
2025-03-10 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.26666666666667,1.0,1.0,0.0,41.333333333333336,56.29999999999999,70.0,68.8,100.0,3707
2025-03-10 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.60000000000001,1.0,1.0,0.0,37.66666666666666,56.43333333333334,70.0,69.3,100.0,3708
2025-03-10 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,35.666666666666664,58.26666666666667,70.0,69.96666666666665,100.0,3709
2025-03-10 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,32.666666666666664,61.26666666666667,70.0,70.3,100.0,3710
2025-03-10 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,31.0,63.0,70.0,70.56666666666666,100.0,3711
2025-03-10 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,67.8,1.0,1.0,0.0,28.666666666666668,64.10000000000001,70.0,70.76666666666667,100.0,3712
2025-03-10 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,28.0,64.8,70.0,71.13333333333334,100.0,3713
2025-03-10 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,68.16666666666667,1.0,1.0,0.0,26.666666666666668,66.89999999999999,70.0,71.66666666666667,100.0,3714
2025-03-10 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,25.0,68.26666666666667,70.0,71.7,100.0,3715
2025-03-10 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,23.0,68.46666666666667,70.0,71.7,100.0,3716
2025-03-10 16:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,22.0,68.26666666666667,70.0,71.93333333333334,100.0,3717
2025-03-10 17:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,22.0,67.2,70.0,71.36666666666666,100.0,3718
2025-03-10 17:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.86666666666666,1.0,1.0,0.0,22.0,68.60000000000001,70.0,71.93333333333334,100.0,3719
2025-03-10 17:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,21.666666666666668,67.73333333333333,70.0,71.66666666666667,100.0,3720
2025-03-10 17:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.03333333333335,1.0,1.0,0.0,21.0,68.36666666666666,70.0,71.46666666666667,100.0,3721
2025-03-10 18:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.06666666666666,1.0,1.0,0.0,20.33333333333333,70.46666666666667,70.0,71.83333333333333,100.0,3722
2025-03-10 18:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.23333333333333,1.0,1.0,0.0,20.0,70.53333333333333,70.0,71.86666666666667,100.0,3723
2025-03-10 18:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.06666666666666,1.0,1.0,0.0,20.0,72.33333333333333,70.0,71.66666666666667,100.0,3724
2025-03-10 18:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,20.0,74.3,70.0,71.7,100.0,3725
2025-03-10 19:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.93333333333334,1.0,1.0,0.0,20.0,74.56666666666666,70.0,71.56666666666666,100.0,3726
2025-03-10 19:15:00,11.0,1.0,71.8,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,20.0,72.60000000000001,70.0,71.96666666666667,100.0,3727
2025-03-10 19:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,20.0,72.8,70.0,71.66666666666667,100.0,3728
2025-03-10 19:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.46666666666667,1.0,1.0,0.0,20.0,73.53333333333333,70.0,71.93333333333334,100.0,3729
2025-03-10 20:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,20.0,71.83333333333333,70.0,71.46666666666665,100.0,3730
2025-03-10 20:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.43333333333334,1.0,1.0,0.0,20.0,73.86666666666667,70.0,71.5,100.0,3731
2025-03-10 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.66666666666667,1.0,1.0,0.0,20.0,74.7,70.0,71.7,100.0,3732
2025-03-10 20:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,20.0,74.2,70.0,71.7,100.0,3733
2025-03-10 21:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,20.0,74.66666666666667,70.0,71.7,100.0,3734
2025-03-10 21:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,20.33333333333333,74.56666666666666,70.0,71.7,100.0,3735
2025-03-10 21:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,21.0,73.53333333333333,70.0,71.63333333333333,100.0,3736
2025-03-10 21:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,21.0,73.86666666666666,70.0,71.53333333333333,100.0,3737
2025-03-10 22:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,21.0,73.1,70.0,71.4,100.0,3738
2025-03-10 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,21.0,72.96666666666665,70.0,71.4,100.0,3739
2025-03-10 22:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.66666666666667,1.0,1.0,0.0,21.0,72.16666666666667,70.0,71.4,100.0,3740
2025-03-10 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.53333333333333,1.0,1.0,0.0,21.0,70.76666666666667,70.0,71.26666666666667,100.0,3741
2025-03-10 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.2,1.0,1.0,0.0,21.666666666666668,69.2,70.0,71.13333333333333,100.0,3742
2025-03-10 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.76666666666667,1.0,1.0,0.0,22.33333333333333,68.63333333333333,70.0,71.1,100.0,3743
2025-03-10 23:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,23.0,67.26666666666667,70.0,70.96666666666667,100.0,3744
2025-03-10 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,24.33333333333333,65.53333333333335,70.0,70.9,100.0,3745
2025-03-11 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,25.0,64.06666666666666,70.0,70.9,100.0,3746
2025-03-11 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,26.0,63.63333333333333,70.0,70.9,100.0,3747
2025-03-11 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,26.0,63.4,70.0,70.86666666666667,100.0,3748
2025-03-11 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,26.0,62.86666666666667,70.0,70.8,100.0,3749
2025-03-11 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,26.0,62.4,70.0,70.8,100.0,3750
2025-03-11 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,27.0,62.53333333333333,70.0,70.66666666666667,100.0,3751
2025-03-11 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,27.0,62.1,70.0,70.6,100.0,3752
2025-03-11 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,27.33333333333333,62.06666666666666,70.0,70.6,100.0,3753
2025-03-11 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,28.0,61.86666666666667,70.0,70.6,100.0,3754
2025-03-11 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,28.0,61.6,70.0,70.6,100.0,3755
2025-03-11 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,28.0,61.66666666666666,70.0,70.6,100.0,3756
2025-03-11 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,28.0,61.5,70.0,70.6,100.0,3757
2025-03-11 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,28.0,61.13333333333333,70.0,70.6,100.0,3758
