time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,record_index
2025-03-11 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.66666666666667,1.0,1.0,0.0,28.666666666666668,60.26666666666667,70.0,70.73333333333333,100.0,3759
2025-03-11 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,29.0,60.0,70.0,70.8,100.0,3760
2025-03-11 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,29.0,60.36666666666667,70.0,70.8,100.0,3761
2025-03-11 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.73333333333333,1.0,1.0,0.0,29.666666666666668,60.36666666666667,70.0,70.8,100.0,3762
2025-03-11 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,32.666666666666664,58.7,70.0,70.6,100.0,3763
2025-03-11 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,34.333333333333336,57.36666666666667,70.0,70.6,100.0,3764
2025-03-11 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.9,1.0,1.0,0.0,36.0,56.3,70.0,70.6,100.0,3765
2025-03-11 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,38.333333333333336,55.43333333333334,70.0,70.6,100.0,3766
2025-03-11 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,79.93333333333332,1.0,1.0,0.0,39.66666666666666,54.66666666666666,70.0,70.5,100.0,3767
2025-03-11 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,40.0,54.23333333333333,70.0,70.36666666666666,100.0,3768
2025-03-11 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.63333333333333,1.0,1.0,0.0,38.333333333333336,54.73333333333333,70.0,70.23333333333333,100.0,3769
2025-03-11 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,36.0,56.23333333333333,70.0,70.1,100.0,3770
2025-03-11 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,35.0,56.66666666666666,70.0,70.1,100.0,3771
2025-03-11 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,34.0,57.23333333333333,70.0,70.06666666666666,100.0,3772
2025-03-11 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,33.666666666666664,57.333333333333336,70.0,70.0,100.0,3773
2025-03-11 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,32.0,58.4,70.0,70.0,100.0,3774
2025-03-11 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,31.33333333333333,58.66666666666666,70.0,70.0,100.0,3775
2025-03-11 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,31.0,58.76666666666667,70.0,70.0,100.0,3776
2025-03-11 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,31.0,59.13333333333333,70.0,70.0,100.0,3777
2025-03-11 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,31.0,59.20000000000001,70.0,70.0,100.0,3778
2025-03-11 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.0,59.4,70.0,70.0,100.0,3779
2025-03-11 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.0,59.4,70.0,70.0,100.0,3780
2025-03-11 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.0,59.4,70.0,70.0,100.0,3781
2025-03-11 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.0,59.4,70.0,70.0,100.0,3782
2025-03-11 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.0,59.4,70.0,70.0,100.0,3783
2025-03-11 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,32.333333333333336,58.06666666666666,70.0,70.0,100.0,3784
2025-03-11 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,35.0,56.29999999999999,70.0,70.0,100.0,3785
2025-03-11 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,36.0,55.26666666666667,70.0,70.0,100.0,3786
2025-03-11 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,36.66666666666666,54.56666666666666,70.0,70.0,100.0,3787
2025-03-11 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.1,1.0,1.0,0.0,37.66666666666666,54.23333333333333,70.0,69.93333333333334,100.0,3788
2025-03-11 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,37.66666666666666,54.5,70.0,69.8,100.0,3789
2025-03-11 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,36.0,56.76666666666667,70.0,69.8,100.0,3790
2025-03-11 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,34.0,57.46666666666666,70.0,69.8,100.0,3791
2025-03-11 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.43333333333334,1.0,1.0,0.0,34.666666666666664,56.833333333333336,70.0,69.8,100.0,3792
2025-03-11 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.0,1.0,1.0,0.0,37.66666666666666,54.53333333333333,70.0,69.8,100.0,3793
2025-03-11 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,39.0,54.0,70.0,69.8,100.0,3794
2025-03-11 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,39.66666666666666,54.1,70.0,69.8,100.0,3795
2025-03-11 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,39.0,54.76666666666667,70.0,69.8,100.0,3796
2025-03-11 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.63333333333334,1.0,1.0,0.0,37.66666666666666,56.63333333333333,70.0,69.8,100.0,3797
2025-03-11 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.33333333333333,1.0,1.0,0.0,33.666666666666664,59.26666666666667,70.0,69.96666666666665,100.0,3798
2025-03-11 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.53333333333335,1.0,1.0,0.6666666666666666,32.0,60.93333333333334,70.0,70.16666666666667,100.0,3799
2025-03-11 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,1.6666666666666667,31.0,62.5,70.0,70.63333333333333,100.0,3800
2025-03-11 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.2,1.0,1.0,0.0,30.33333333333333,64.23333333333333,70.0,70.83333333333333,100.0,3801
2025-03-11 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,29.0,65.8,70.0,71.06666666666666,100.0,3802
2025-03-11 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.93333333333334,1.0,1.0,0.0,28.0,66.96666666666667,70.0,71.26666666666667,100.0,3803
2025-03-11 14:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,27.666666666666668,68.0,70.0,71.73333333333333,100.0,3804
2025-03-11 14:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.43333333333334,1.0,1.0,0.0,27.0,68.8,70.0,72.56666666666666,100.0,3805
2025-03-11 15:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.43333333333334,1.0,1.0,0.0,26.666666666666668,67.93333333333334,70.0,72.13333333333333,100.0,3806
2025-03-11 15:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,26.0,68.93333333333334,70.0,72.03333333333335,100.0,3807
2025-03-11 15:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.5,1.0,1.0,0.0,25.666666666666668,69.46666666666667,70.0,71.93333333333334,100.0,3808
2025-03-11 15:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,25.0,70.13333333333333,70.0,71.83333333333333,100.0,3809
2025-03-11 16:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.5,1.0,1.0,0.0,25.0,71.10000000000001,70.0,71.86666666666667,100.0,3810
2025-03-11 16:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,24.0,72.36666666666667,70.0,71.73333333333333,100.0,3811
2025-03-11 16:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,23.33333333333333,74.46666666666667,70.0,71.83333333333333,100.0,3812
2025-03-11 16:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,22.33333333333333,74.56666666666668,70.0,71.76666666666667,100.0,3813
2025-03-11 17:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.3,1.0,1.0,0.0,22.0,75.39999999999999,70.0,71.76666666666667,100.0,3814
2025-03-11 17:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,21.666666666666668,75.93333333333334,70.0,71.86666666666666,100.0,3815
2025-03-11 17:30:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,21.0,76.66666666666667,70.0,71.8,100.0,3816
2025-03-11 17:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.63333333333334,1.0,1.0,0.0,21.0,77.23333333333333,70.0,71.66666666666667,100.0,3817
2025-03-11 18:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.36666666666666,1.0,1.0,0.0,21.0,77.53333333333335,70.0,71.60000000000001,100.0,3818
2025-03-11 18:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.66666666666667,1.0,1.0,0.0,20.666666666666668,78.53333333333333,70.0,71.73333333333333,100.0,3819
2025-03-11 18:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,20.0,79.89999999999999,70.0,71.76666666666667,100.0,3820
2025-03-11 18:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,20.0,81.8,70.0,71.93333333333334,100.0,3821
2025-03-11 19:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.39999999999999,1.0,1.0,0.0,20.0,80.56666666666666,70.0,71.93333333333334,100.0,3822
2025-03-11 19:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.43333333333334,1.0,1.0,0.0,20.0,79.63333333333333,70.0,71.93333333333334,100.0,3823
2025-03-11 19:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,20.666666666666668,80.3,70.0,71.60000000000001,100.0,3824
2025-03-11 19:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.13333333333334,1.0,1.0,0.0,21.0,79.89999999999999,70.0,71.83333333333333,100.0,3825
2025-03-11 20:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.66666666666667,1.0,1.0,0.0,21.0,79.83333333333333,70.0,71.7,100.0,3826
2025-03-11 20:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.03333333333335,1.0,1.0,0.0,21.0,79.83333333333333,70.0,71.7,100.0,3827
2025-03-11 20:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,71.03333333333335,1.0,1.0,0.0,21.0,80.23333333333333,70.0,71.8,100.0,3828
2025-03-11 20:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,21.0,79.36666666666666,70.0,71.73333333333333,100.0,3829
2025-03-11 21:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.39999999999999,1.0,1.0,0.0,21.0,79.96666666666667,70.0,71.89999999999999,100.0,3830
2025-03-11 21:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.53333333333335,1.0,1.0,0.0,22.0,78.73333333333333,70.0,71.53333333333335,100.0,3831
2025-03-11 21:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.33333333333333,1.0,1.0,0.0,22.0,79.13333333333334,70.0,71.66666666666667,100.0,3832
2025-03-11 21:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.5,1.0,1.0,0.0,22.0,79.3,70.0,72.06666666666666,100.0,3833
2025-03-11 22:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,22.33333333333333,78.03333333333335,70.0,71.60000000000001,100.0,3834
2025-03-11 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.63333333333334,1.0,1.0,0.0,23.0,77.9,70.0,71.86666666666667,100.0,3835
2025-03-11 22:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.7,1.0,1.0,0.0,23.33333333333333,77.16666666666667,70.0,72.0,100.0,3836
2025-03-11 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.63333333333334,1.0,1.0,0.0,24.0,75.60000000000001,70.0,71.3,100.0,3837
2025-03-11 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.2,1.0,1.0,0.0,24.666666666666668,75.13333333333334,70.0,71.66666666666667,100.0,3838
2025-03-11 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.3,1.0,1.0,0.0,25.0,74.56666666666666,70.0,72.03333333333335,100.0,3839
2025-03-11 23:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.83333333333333,1.0,1.0,0.0,25.33333333333333,73.66666666666667,70.0,71.86666666666667,100.0,3840
2025-03-11 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.96666666666667,1.0,1.0,0.0,26.33333333333333,72.16666666666667,70.0,71.63333333333334,100.0,3841
2025-03-12 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.33333333333333,1.0,1.0,0.0,27.0,71.5,70.0,71.56666666666666,100.0,3842
2025-03-12 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.93333333333334,1.0,1.0,0.0,28.0,70.93333333333334,70.0,71.63333333333334,100.0,3843
2025-03-12 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.13333333333334,1.0,1.0,0.0,28.33333333333333,70.7,70.0,71.9,100.0,3844
2025-03-12 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,71.13333333333334,1.0,1.0,0.0,29.666666666666668,70.3,70.0,71.96666666666667,100.0,3845
2025-03-12 01:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,70.93333333333334,1.0,1.0,0.0,30.666666666666668,69.76666666666667,70.0,72.0,100.0,3846
2025-03-12 01:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.666666666666668,68.26666666666667,70.0,71.33333333333333,100.0,3847
2025-03-12 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,33.0,68.1,70.0,71.66666666666667,100.0,3848
2025-03-12 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.43333333333334,1.0,1.0,0.0,34.0,67.63333333333333,70.0,72.0,100.0,3849
2025-03-12 02:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.16666666666667,1.0,1.0,0.0,35.333333333333336,65.76666666666667,70.0,71.76666666666667,100.0,3850
2025-03-12 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.36666666666667,70.0,71.43333333333332,100.0,3851
2025-03-12 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,36.66666666666666,65.26666666666667,70.0,71.73333333333333,100.0,3852
2025-03-12 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,38.333333333333336,64.56666666666666,70.0,71.9,100.0,3853
2025-03-12 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,39.0,63.86666666666667,70.0,71.9,100.0,3854
2025-03-12 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,39.333333333333336,63.43333333333334,70.0,72.06666666666666,100.0,3855
2025-03-12 03:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,40.0,62.333333333333336,70.0,71.76666666666667,100.0,3856
2025-03-12 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,40.0,62.63333333333333,70.0,71.36666666666666,100.0,3857
2025-03-12 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,40.333333333333336,62.36666666666667,70.0,71.6,100.0,3858
2025-03-12 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,41.0,62.03333333333333,70.0,71.6,100.0,3859
2025-03-12 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,41.0,62.0,70.0,71.63333333333333,100.0,3860
2025-03-12 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,41.0,61.63333333333333,70.0,71.83333333333333,100.0,3861
2025-03-12 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.96666666666667,1.0,1.0,0.0,42.333333333333336,60.8,70.0,71.9,100.0,3862
2025-03-12 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,43.66666666666666,60.0,70.0,71.9,100.0,3863
2025-03-12 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,43.333333333333336,59.70000000000001,70.0,71.9,100.0,3864
2025-03-12 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,43.0,59.70000000000001,70.0,71.9,100.0,3865
2025-03-12 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,42.0,60.0,70.0,71.9,100.0,3866
2025-03-12 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,41.66666666666666,60.333333333333336,70.0,71.9,100.0,3867
2025-03-12 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.86666666666667,1.0,1.0,0.0,42.0,59.96666666666667,70.0,71.9,100.0,3868
2025-03-12 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,42.0,59.56666666666666,70.0,71.7,100.0,3869
2025-03-12 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,42.0,59.20000000000001,70.0,71.7,100.0,3870
2025-03-12 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,42.0,59.333333333333336,70.0,71.7,100.0,3871
2025-03-12 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,42.333333333333336,58.866666666666674,70.0,71.6,100.0,3872
2025-03-12 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.0,58.833333333333336,70.0,71.66666666666667,100.0,3873
2025-03-12 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.0,58.63333333333333,70.0,71.7,100.0,3874
2025-03-12 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.66666666666666,58.43333333333334,70.0,71.7,100.0,3875
2025-03-12 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.66666666666666,58.1,70.0,71.63333333333333,100.0,3876
2025-03-12 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.333333333333336,58.1,70.0,71.53333333333333,100.0,3877
2025-03-12 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,58.1,70.0,71.4,100.0,3878
2025-03-12 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,58.1,70.0,71.4,100.0,3879
2025-03-12 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,57.9,70.0,71.4,100.0,3880
2025-03-12 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,57.833333333333336,70.0,71.26666666666667,100.0,3881
2025-03-12 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,57.93333333333334,70.0,71.2,100.0,3882
2025-03-12 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,43.0,58.23333333333333,70.0,71.2,100.0,3883
2025-03-12 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,43.333333333333336,58.36666666666667,70.0,71.13333333333333,100.0,3884
2025-03-12 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,44.0,58.46666666666667,70.0,71.1,100.0,3885
2025-03-12 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,44.0,58.63333333333333,70.0,71.1,100.0,3886
2025-03-12 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,44.0,58.70000000000001,70.0,71.1,100.0,3887
2025-03-12 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,44.0,58.70000000000001,70.0,71.1,100.0,3888
2025-03-12 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,44.0,58.76666666666667,70.0,71.1,100.0,3889
2025-03-12 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,43.66666666666666,59.96666666666667,70.0,71.1,100.0,3890
2025-03-12 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,42.66666666666666,60.7,70.0,71.1,100.0,3891
2025-03-12 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,42.0,61.06666666666666,70.0,71.1,100.0,3892
2025-03-12 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.7,1.0,1.0,0.0,41.66666666666666,61.9,70.0,71.1,100.0,3893
2025-03-12 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.06666666666666,1.0,1.0,0.0,40.333333333333336,63.43333333333334,70.0,71.1,100.0,3894
2025-03-12 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,39.333333333333336,64.89999999999999,70.0,71.3,100.0,3895
2025-03-12 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.56666666666666,1.0,1.0,0.0,38.0,66.7,70.0,71.66666666666667,100.0,3896
2025-03-12 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.13333333333334,1.0,1.0,0.0,36.333333333333336,68.26666666666667,70.0,71.86666666666667,100.0,3897
2025-03-12 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,34.333333333333336,69.73333333333333,70.0,72.06666666666666,100.0,3898
2025-03-12 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.73333333333333,1.0,1.0,0.0,33.666666666666664,70.8,70.0,72.33333333333333,100.0,3899
2025-03-12 14:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.0,1.0,1.0,0.0,33.0,71.6,70.0,72.83333333333333,100.0,3900
2025-03-12 14:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,32.666666666666664,70.36666666666666,70.0,72.46666666666665,100.0,3901
2025-03-12 15:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,32.0,70.63333333333333,70.0,71.73333333333333,100.0,3902
2025-03-12 15:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,31.0,72.33333333333333,70.0,71.76666666666667,100.0,3903
2025-03-12 15:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.53333333333335,1.0,1.0,0.0,29.33333333333333,73.10000000000001,70.0,71.76666666666667,100.0,3904
2025-03-12 15:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.8,1.0,1.0,0.0,28.666666666666668,73.96666666666665,70.0,72.03333333333333,100.0,3905
2025-03-12 16:00:00,22.0,1.3333333333333333,71.8,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,27.666666666666668,74.3,70.0,71.76666666666667,100.0,3906
2025-03-12 16:15:00,11.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.60000000000001,1.0,1.0,0.0,26.666666666666668,75.46666666666667,70.0,71.73333333333333,100.0,3907
2025-03-12 16:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,26.0,75.93333333333334,70.0,71.83333333333333,100.0,3908
2025-03-12 16:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,26.0,76.33333333333333,70.0,71.86666666666666,100.0,3909
2025-03-12 17:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.0,1.0,1.0,0.0,25.0,77.0,70.0,71.89999999999999,100.0,3910
2025-03-12 17:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.5,1.0,1.0,0.0,24.33333333333333,77.89999999999999,70.0,71.76666666666667,100.0,3911
2025-03-12 17:30:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.10000000000001,1.0,1.0,0.0,24.0,78.76666666666667,70.0,71.8,100.0,3912
2025-03-12 17:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,24.0,78.83333333333333,70.0,71.83333333333333,100.0,3913
2025-03-12 18:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,24.0,78.89999999999999,70.0,71.66666666666667,100.0,3914
2025-03-12 18:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.5,1.0,1.0,0.0,23.666666666666668,80.13333333333333,70.0,71.7,100.0,3915
2025-03-12 18:30:00,22.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,23.0,81.66666666666667,70.0,71.8,100.0,3916
2025-03-12 18:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.3,1.0,1.0,0.0,22.33333333333333,83.0,70.0,71.83333333333333,100.0,3917
2025-03-12 19:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,22.33333333333333,80.89999999999999,70.0,71.89999999999999,100.0,3918
2025-03-12 19:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.86666666666666,1.0,1.0,0.0,23.0,79.96666666666667,70.0,71.76666666666667,100.0,3919
2025-03-12 19:30:00,11.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.73333333333333,1.0,1.0,0.0,23.0,80.8,70.0,71.7,100.0,3920
2025-03-12 19:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,21.33333333333333,80.7,70.0,71.83333333333333,100.0,3921
2025-03-12 20:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.63333333333334,1.0,1.0,0.0,21.0,79.7,70.0,71.8,100.0,3922
2025-03-12 20:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,21.0,79.83333333333333,70.0,71.53333333333335,100.0,3923
2025-03-12 20:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.86666666666666,1.0,1.0,0.0,21.0,79.89999999999999,70.0,71.76666666666667,100.0,3924
2025-03-12 20:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,22.0,79.60000000000001,70.0,71.86666666666667,100.0,3925
2025-03-12 21:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.0,1.0,1.0,0.0,22.0,79.89999999999999,70.0,71.73333333333333,100.0,3926
2025-03-12 21:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.89999999999999,1.0,1.0,0.0,22.0,79.8,70.0,71.7,100.0,3927
2025-03-12 21:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.10000000000001,1.0,1.0,0.0,22.33333333333333,79.73333333333333,70.0,71.86666666666667,100.0,3928
2025-03-12 21:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.13333333333333,1.0,1.0,0.0,23.0,79.33333333333333,70.0,71.8,100.0,3929
2025-03-12 22:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,71.16666666666667,1.0,1.0,0.0,23.0,78.83333333333333,70.0,71.8,100.0,3930
2025-03-12 22:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,23.0,77.7,70.0,71.66666666666667,100.0,3931
2025-03-12 22:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,23.0,77.26666666666667,70.0,71.83333333333333,100.0,3932
2025-03-12 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,71.60000000000001,1.0,1.0,0.0,23.0,76.1,70.0,71.56666666666666,100.0,3933
2025-03-12 23:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.16666666666667,1.0,1.0,0.0,23.666666666666668,75.5,70.0,71.93333333333334,100.0,3934
2025-03-12 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.56666666666666,1.0,1.0,0.0,24.33333333333333,74.39999999999999,70.0,71.56666666666666,100.0,3935
2025-03-12 23:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.10000000000001,1.0,1.0,0.0,25.0,73.33333333333333,70.0,71.96666666666667,100.0,3936
2025-03-12 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,71.26666666666667,1.0,1.0,0.0,25.0,72.2,70.0,71.63333333333334,100.0,3937
2025-03-13 00:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,25.33333333333333,71.66666666666667,70.0,71.96666666666667,100.0,3938
2025-03-13 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.96666666666667,1.0,1.0,0.0,26.0,70.3,70.0,71.46666666666667,100.0,3939
2025-03-13 00:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,26.0,70.63333333333333,70.0,72.06666666666666,100.0,3940
2025-03-13 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.86666666666666,1.0,1.0,0.0,26.0,70.5,70.0,71.36666666666667,100.0,3941
2025-03-13 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.43333333333334,1.0,1.0,0.0,26.0,70.66666666666667,70.0,71.96666666666667,100.0,3942
2025-03-13 01:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.66666666666667,1.0,1.0,0.0,28.0,68.23333333333333,70.0,71.8,100.0,3943
2025-03-13 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.63333333333334,1.0,1.0,0.0,30.0,67.2,70.0,71.56666666666666,100.0,3944
2025-03-13 01:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.36666666666666,1.0,1.0,0.0,32.0,66.26666666666667,70.0,71.8,100.0,3945
2025-03-13 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,33.666666666666664,65.76666666666667,70.0,71.63333333333334,100.0,3946
2025-03-13 02:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.56666666666668,1.0,1.0,0.0,35.333333333333336,65.2,70.0,71.86666666666667,100.0,3947
2025-03-13 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,36.0,65.16666666666667,70.0,71.5,100.0,3948
2025-03-13 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.16666666666667,1.0,1.0,0.0,36.0,65.93333333333332,70.0,72.06666666666666,100.0,3949
2025-03-13 03:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.36666666666667,1.0,1.0,0.0,36.66666666666666,64.86666666666666,70.0,71.60000000000001,100.0,3950
2025-03-13 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,37.333333333333336,65.2,70.0,71.7,100.0,3951
2025-03-13 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,38.0,65.3,70.0,72.0,100.0,3952
2025-03-13 03:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,38.0,63.833333333333336,70.0,71.43333333333334,100.0,3953
2025-03-13 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.60000000000001,1.0,1.0,0.0,38.66666666666666,64.23333333333333,70.0,71.60000000000001,100.0,3954
2025-03-13 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.83333333333333,1.0,1.0,0.0,39.66666666666666,64.43333333333334,70.0,71.96666666666667,100.0,3955
2025-03-13 04:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,40.66666666666666,63.76666666666667,70.0,72.06666666666666,100.0,3956
2025-03-13 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.26666666666667,1.0,1.0,0.0,40.66666666666666,62.03333333333333,70.0,71.46666666666665,100.0,3957
2025-03-13 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.66666666666667,1.0,1.0,0.0,41.333333333333336,63.1,70.0,71.86666666666667,100.0,3958
2025-03-13 05:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,43.0,62.13333333333333,70.0,71.83333333333333,100.0,3959
2025-03-13 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,43.0,62.333333333333336,70.0,71.46666666666665,100.0,3960
2025-03-13 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,43.333333333333336,63.03333333333333,70.0,71.7,100.0,3961
2025-03-13 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,62.6,70.0,71.9,100.0,3962
2025-03-13 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,46.0,62.43333333333334,70.0,71.9,100.0,3963
2025-03-13 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,47.0,62.16666666666666,70.0,71.93333333333334,100.0,3964
2025-03-13 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,47.0,62.29999999999999,70.0,72.0,100.0,3965
2025-03-13 07:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.66666666666667,1.0,1.0,0.0,47.0,60.43333333333334,70.0,71.26666666666667,100.0,3966
2025-03-13 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,47.66666666666666,60.833333333333336,70.0,71.43333333333332,100.0,3967
2025-03-13 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,48.0,61.16666666666666,70.0,71.73333333333333,100.0,3968
2025-03-13 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,49.0,61.0,70.0,71.9,100.0,3969
2025-03-13 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,50.0,60.93333333333334,70.0,71.9,100.0,3970
2025-03-13 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,50.0,60.6,70.0,72.0,100.0,3971
2025-03-13 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,50.0,60.46666666666667,70.0,72.0,100.0,3972
2025-03-13 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.46666666666665,1.0,1.0,0.0,48.333333333333336,60.2,70.0,71.8,100.0,3973
2025-03-13 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,47.0,59.8,70.0,71.13333333333334,100.0,3974
2025-03-13 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.86666666666667,1.0,1.0,0.0,48.0,60.5,70.0,71.6,100.0,3975
2025-03-13 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,47.333333333333336,61.16666666666666,70.0,71.66666666666667,100.0,3976
2025-03-13 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,48.0,60.96666666666667,70.0,71.7,100.0,3977
2025-03-13 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,48.0,61.16666666666666,70.0,71.7,100.0,3978
2025-03-13 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,47.0,61.36666666666667,70.0,71.7,100.0,3979
2025-03-13 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,46.66666666666666,61.73333333333333,70.0,71.7,100.0,3980
2025-03-13 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,46.0,61.96666666666667,70.0,71.7,100.0,3981
2025-03-13 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,45.66666666666666,62.4,70.0,71.7,100.0,3982
2025-03-13 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,44.333333333333336,63.43333333333334,70.0,71.7,100.0,3983
2025-03-13 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,43.66666666666666,64.13333333333334,70.0,71.7,100.0,3984
2025-03-13 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,44.333333333333336,63.6,70.0,71.7,100.0,3985
2025-03-13 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,46.66666666666666,62.76666666666667,70.0,71.7,100.0,3986
2025-03-13 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,46.333333333333336,62.76666666666667,70.0,71.7,100.0,3987
2025-03-13 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,45.66666666666666,62.86666666666667,70.0,71.7,100.0,3988
2025-03-13 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,46.333333333333336,63.0,70.0,71.76666666666667,100.0,3989
2025-03-13 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,46.0,63.73333333333333,70.0,71.9,100.0,3990
2025-03-13 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,45.0,65.26666666666667,70.0,71.9,100.0,3991
2025-03-13 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.63333333333334,1.0,1.0,0.0,44.0,66.7,70.0,71.96666666666667,100.0,3992
2025-03-13 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.13333333333333,1.0,1.0,0.0,43.0,68.60000000000001,70.0,72.2,100.0,3993
2025-03-13 14:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.56666666666668,1.0,1.0,0.0,42.0,68.8,70.0,72.26666666666667,100.0,3994
2025-03-13 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.60000000000001,1.0,1.0,0.0,42.0,67.7,70.0,71.60000000000001,100.0,3995
2025-03-13 14:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.26666666666667,1.0,1.0,0.0,40.333333333333336,68.43333333333334,70.0,72.0,100.0,3996
2025-03-13 14:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.3,1.0,1.0,0.0,39.66666666666666,68.33333333333333,70.0,71.8,100.0,3997
2025-03-13 15:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,38.333333333333336,70.8,70.0,71.7,100.0,3998
2025-03-13 15:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,36.333333333333336,71.96666666666665,70.0,71.89999999999999,100.0,3999
2025-03-13 15:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,34.666666666666664,72.36666666666666,70.0,71.83333333333333,100.0,4000
2025-03-13 15:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,35.0,71.5,70.0,71.93333333333334,100.0,4001
2025-03-13 16:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,37.0,72.03333333333335,70.0,71.86666666666667,100.0,4002
2025-03-13 16:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,36.66666666666666,73.83333333333333,70.0,71.93333333333334,100.0,4003
2025-03-13 16:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.03333333333333,1.0,1.0,0.0,36.0,75.53333333333335,70.0,71.8,100.0,4004
2025-03-13 16:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,36.0,75.39999999999999,70.0,71.7,100.0,4005
2025-03-13 17:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.0,76.2,70.0,71.86666666666667,100.0,4006
2025-03-13 17:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,38.0,76.33333333333333,70.0,71.7,100.0,4007
2025-03-13 17:30:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,41.0,76.60000000000001,70.0,71.86666666666667,100.0,4008
2025-03-13 17:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.7,1.0,1.0,0.0,43.0,76.7,70.0,71.66666666666667,100.0,4009
2025-03-13 18:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.46666666666665,1.0,1.0,0.0,43.66666666666666,77.3,70.0,71.7,100.0,4010
2025-03-13 18:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.10000000000001,1.0,1.0,0.0,43.66666666666666,78.23333333333333,70.0,71.7,100.0,4011
2025-03-13 18:30:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,42.0,79.13333333333334,70.0,71.66666666666667,100.0,4012
2025-03-13 18:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.46666666666667,1.0,1.0,0.0,40.333333333333336,82.96666666666667,70.0,71.83333333333333,100.0,4013
2025-03-13 19:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.23333333333333,1.0,1.0,0.0,40.0,81.56666666666666,70.0,71.8,100.0,4014
2025-03-13 19:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.0,1.0,1.0,0.0,40.0,79.56666666666666,70.0,71.73333333333333,100.0,4015
2025-03-13 19:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.63333333333334,1.0,1.0,0.0,41.0,78.23333333333333,70.0,71.60000000000001,100.0,4016
2025-03-13 19:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,41.333333333333336,78.8,70.0,71.83333333333333,100.0,4017
2025-03-13 20:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,41.333333333333336,78.16666666666667,70.0,71.66666666666667,100.0,4018
2025-03-13 20:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.63333333333334,1.0,1.0,0.0,42.0,78.66666666666667,70.0,71.8,100.0,4019
2025-03-13 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.63333333333333,1.0,1.0,0.0,42.333333333333336,78.33333333333333,70.0,71.66666666666667,100.0,4020
2025-03-13 20:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.39999999999999,1.0,1.0,0.0,44.0,76.23333333333333,70.0,71.83333333333333,100.0,4021
2025-03-13 21:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.60000000000001,1.0,1.0,0.0,48.333333333333336,71.86666666666666,70.0,71.83333333333333,100.0,4022
2025-03-13 21:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.2,1.0,1.0,0.0,59.66666666666666,65.89999999999999,70.0,71.56666666666666,100.0,4023
2025-03-13 21:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.26666666666667,1.0,1.0,0.0,62.333333333333336,66.3,70.0,71.96666666666667,100.0,4024
2025-03-13 21:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.89999999999999,1.0,1.0,0.0,62.66666666666666,68.5,70.0,71.60000000000001,100.0,4025
2025-03-13 22:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.26666666666667,1.0,1.0,0.0,65.33333333333333,66.43333333333334,70.0,71.86666666666667,100.0,4026
2025-03-13 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.53333333333335,1.0,1.0,0.0,70.66666666666667,66.5,70.0,71.63333333333334,100.0,4027
2025-03-13 22:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.89999999999999,1.0,1.0,0.0,69.0,68.26666666666667,70.0,71.8,100.0,4028
2025-03-13 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,71.10000000000001,1.0,1.0,0.0,64.66666666666667,69.2,70.0,71.63333333333334,100.0,4029
2025-03-13 23:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.06666666666666,1.0,1.0,0.0,62.66666666666666,69.0,70.0,72.0,100.0,4030
2025-03-13 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.60000000000001,1.0,1.0,0.0,61.333333333333336,67.96666666666667,70.0,71.5,100.0,4031
2025-03-13 23:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.76666666666667,1.0,1.0,0.0,61.0,67.66666666666667,70.0,72.13333333333334,100.0,4032
2025-03-13 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.13333333333334,1.0,1.0,0.0,61.333333333333336,66.36666666666666,70.0,71.5,100.0,4033
2025-03-14 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.83333333333333,1.0,1.0,0.0,62.66666666666666,66.93333333333334,70.0,71.96666666666667,100.0,4034
2025-03-14 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.65,1.0,1.0,0.0,63.75,64.775,70.0,71.35,100.0,4035
2025-03-14 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.26666666666667,1.0,1.0,0.0,63.333333333333336,65.3,70.0,71.60000000000001,100.0,4036
2025-03-14 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.56666666666666,1.0,1.0,0.0,63.0,66.23333333333333,70.0,72.03333333333335,100.0,4037
2025-03-14 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.10000000000001,1.0,1.0,0.0,63.0,64.96666666666667,70.0,71.8,100.0,4038
2025-03-14 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.2,1.0,1.0,0.0,64.0,65.36666666666667,70.0,71.56666666666666,100.0,4039
2025-03-14 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,64.33333333333333,65.83333333333333,70.0,71.93333333333334,100.0,4040
2025-03-14 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,65.66666666666667,65.63333333333333,70.0,72.0,100.0,4041
2025-03-14 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.96666666666667,1.0,1.0,0.0,66.0,64.33333333333333,70.0,71.36666666666666,100.0,4042
2025-03-14 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.10000000000001,1.0,1.0,0.0,66.0,64.96666666666665,70.0,71.66666666666667,100.0,4043
2025-03-14 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.2,1.0,1.0,0.0,66.0,65.1,70.0,71.93333333333334,100.0,4044
2025-03-14 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.2,1.0,1.0,0.0,66.33333333333333,64.53333333333333,70.0,72.0,100.0,4045
2025-03-14 03:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,67.0,63.56666666666666,70.0,71.63333333333333,100.0,4046
2025-03-14 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.89999999999999,1.0,1.0,0.0,66.66666666666667,63.96666666666667,70.0,71.5,100.0,4047
2025-03-14 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,65.66666666666667,64.39999999999999,70.0,71.9,100.0,4048
2025-03-14 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,65.33333333333333,64.26666666666667,70.0,72.0,100.0,4049
2025-03-14 04:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.36666666666666,1.0,1.0,0.0,66.0,63.63333333333333,70.0,72.0,100.0,4050
2025-03-14 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,66.0,61.96666666666667,70.0,71.13333333333333,100.0,4051
2025-03-14 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.6,1.0,1.0,0.0,66.33333333333333,62.833333333333336,70.0,71.63333333333333,100.0,4052
2025-03-14 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.66666666666667,1.0,1.0,0.0,64.33333333333333,63.06666666666666,70.0,71.7,100.0,4053
2025-03-14 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,63.0,63.20000000000001,70.0,71.9,100.0,4054
2025-03-14 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,62.66666666666666,63.36666666666667,70.0,71.9,100.0,4055
2025-03-14 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,59.66666666666666,63.5,70.0,71.93333333333334,100.0,4056
2025-03-14 05:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,58.333333333333336,63.5,70.0,72.0,100.0,4057
2025-03-14 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.7,1.0,1.0,0.0,57.333333333333336,62.93333333333334,70.0,71.2,100.0,4058
2025-03-14 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,55.333333333333336,63.833333333333336,70.0,71.53333333333333,100.0,4059
2025-03-14 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,55.0,64.0,70.0,71.76666666666667,100.0,4060
2025-03-14 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,55.0,64.0,70.0,71.9,100.0,4061
2025-03-14 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.96666666666667,1.0,1.0,0.0,56.333333333333336,63.66666666666666,70.0,71.96666666666667,100.0,4062
2025-03-14 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.83333333333333,1.0,1.0,0.0,57.333333333333336,62.93333333333334,70.0,72.0,100.0,4063
2025-03-14 07:30:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.26666666666667,1.0,1.0,0.0,58.333333333333336,62.1,70.0,71.96666666666667,100.0,4064
2025-03-14 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.06666666666666,1.0,1.0,0.0,59.0,61.13333333333333,70.0,71.13333333333334,100.0,4065
2025-03-14 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,59.0,61.7,70.0,71.66666666666667,100.0,4066
2025-03-14 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,59.0,61.63333333333333,70.0,71.7,100.0,4067
2025-03-14 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,60.0,61.43333333333334,70.0,71.7,100.0,4068
2025-03-14 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,60.0,61.29999999999999,70.0,71.7,100.0,4069
2025-03-14 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.19999999999999,1.0,1.0,0.0,59.0,61.25,70.0,71.9,100.0,4070
2025-03-14 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,58.0,60.9,70.0,71.9,100.0,4071
2025-03-14 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,59.0,60.43333333333334,70.0,71.9,100.0,4072
2025-03-14 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,58.333333333333336,59.9,70.0,71.9,100.0,4073
2025-03-14 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,59.0,59.9,70.0,71.9,100.0,4074
2025-03-14 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,61.0,59.9,70.0,71.9,100.0,4075
2025-03-14 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,61.0,59.6,70.0,71.9,100.0,4076
2025-03-14 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,62.0,59.53333333333333,70.0,71.9,100.0,4077
2025-03-14 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,62.0,59.13333333333333,70.0,71.9,100.0,4078
2025-03-14 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.86666666666667,1.0,1.0,0.0,63.0,58.56666666666666,70.0,71.9,100.0,4079
2025-03-14 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,63.0,57.833333333333336,70.0,70.83333333333333,100.0,4080
2025-03-14 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,63.333333333333336,58.23333333333333,70.0,71.1,100.0,4081
2025-03-14 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,64.0,58.53333333333333,70.0,71.2,100.0,4082
2025-03-14 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,64.0,58.833333333333336,70.0,71.2,100.0,4083
2025-03-14 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,63.0,59.43333333333334,70.0,71.26666666666667,100.0,4084
2025-03-14 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,62.333333333333336,60.2,70.0,71.53333333333333,100.0,4085
2025-03-14 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,61.0,61.53333333333333,70.0,71.66666666666667,100.0,4086
2025-03-14 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.43333333333334,1.0,1.0,0.0,60.0,62.73333333333333,70.0,72.10000000000001,100.0,4087
2025-03-14 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.63333333333333,1.0,1.0,0.0,60.66666666666666,63.16666666666666,70.0,72.26666666666667,100.0,4088
2025-03-14 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.03333333333333,1.0,1.0,0.0,59.333333333333336,64.86666666666666,70.0,72.56666666666666,100.0,4089
2025-03-14 14:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.60000000000001,1.0,1.0,0.0,58.333333333333336,65.2,70.0,72.7,100.0,4090
2025-03-14 14:15:00,11.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,58.0,65.39999999999999,70.0,71.93333333333334,100.0,4091
2025-03-14 14:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.5,1.0,1.0,0.0,58.0,66.63333333333333,70.0,71.7,100.0,4092
2025-03-14 14:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,56.0,67.83333333333333,70.0,71.73333333333333,100.0,4093
2025-03-14 15:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,54.66666666666666,68.83333333333333,70.0,71.66666666666667,100.0,4094
2025-03-14 15:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,53.333333333333336,70.83333333333333,70.0,71.83333333333333,100.0,4095
2025-03-14 15:30:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.8,1.0,1.0,0.0,51.0,72.60000000000001,70.0,72.06666666666666,100.0,4096
2025-03-14 15:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.7,1.0,1.0,0.0,50.333333333333336,74.0,70.0,71.96666666666667,100.0,4097
2025-03-14 16:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.33333333333333,1.0,1.0,0.0,49.333333333333336,74.66666666666667,70.0,71.63333333333334,100.0,4098
2025-03-14 16:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.63333333333334,1.0,1.0,0.0,50.0,75.33333333333333,70.0,71.53333333333335,100.0,4099
2025-03-14 16:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,50.0,75.8,70.0,71.56666666666666,100.0,4100
2025-03-14 16:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,68.06666666666666,1.0,1.0,0.0,48.333333333333336,76.63333333333333,70.0,71.93333333333334,100.0,4101
2025-03-14 17:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.13333333333334,1.0,1.0,0.0,49.333333333333336,76.33333333333333,70.0,72.03333333333335,100.0,4102
2025-03-14 17:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.10000000000001,1.0,1.0,0.0,50.66666666666666,77.46666666666667,70.0,71.8,100.0,4103
2025-03-14 17:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,51.0,78.33333333333333,70.0,71.83333333333333,100.0,4104
2025-03-14 17:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.89999999999999,1.0,1.0,0.0,51.66666666666666,78.43333333333334,70.0,71.5,100.0,4105
2025-03-14 18:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,51.0,79.53333333333335,70.0,71.83333333333333,100.0,4106
2025-03-14 18:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.2,1.0,1.0,0.0,50.0,80.46666666666665,70.0,71.66666666666667,100.0,4107
2025-03-14 18:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.23333333333333,1.0,1.0,0.0,49.0,81.26666666666667,70.0,71.73333333333333,100.0,4108
2025-03-14 18:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,48.0,82.39999999999999,70.0,71.86666666666667,100.0,4109
2025-03-14 19:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.36666666666667,1.0,1.0,0.0,48.0,81.43333333333334,70.0,71.93333333333334,100.0,4110
2025-03-14 19:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.23333333333333,1.0,1.0,0.0,47.66666666666666,81.03333333333335,70.0,71.96666666666665,100.0,4111
2025-03-14 19:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.63333333333333,1.0,1.0,0.0,49.0,80.53333333333333,70.0,71.66666666666667,100.0,4112
2025-03-14 19:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,49.0,79.26666666666667,70.0,71.7,100.0,4113
2025-03-14 20:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.7,1.0,1.0,0.0,48.0,79.93333333333334,70.0,71.86666666666667,100.0,4114
2025-03-14 20:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.13333333333333,1.0,1.0,0.0,48.0,81.33333333333333,70.0,71.73333333333333,100.0,4115
2025-03-14 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.03333333333333,1.0,1.0,0.0,46.66666666666666,80.96666666666667,70.0,71.56666666666668,100.0,4116
2025-03-14 20:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,45.0,81.10000000000001,70.0,71.66666666666667,100.0,4117
2025-03-14 21:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,44.0,81.60000000000001,70.0,71.86666666666667,100.0,4118
2025-03-14 21:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,45.66666666666666,80.66666666666667,70.0,72.03333333333333,100.0,4119
2025-03-14 21:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.83333333333333,1.0,1.0,0.0,46.0,80.7,70.0,71.63333333333334,100.0,4120
2025-03-14 21:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.46666666666665,1.0,1.0,0.0,44.66666666666666,79.96666666666665,70.0,71.60000000000001,100.0,4121
2025-03-14 22:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,44.0,78.89999999999999,70.0,72.10000000000001,100.0,4122
2025-03-14 22:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,71.93333333333334,1.0,1.0,0.0,44.66666666666666,78.26666666666667,70.0,71.76666666666667,100.0,4123
2025-03-14 22:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,45.0,78.10000000000001,70.0,71.60000000000001,100.0,4124
2025-03-14 22:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.3,1.0,1.0,0.0,45.0,77.86666666666667,70.0,72.0,100.0,4125
2025-03-14 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,72.06666666666666,1.0,1.0,0.0,46.0,77.9,70.0,71.7,100.0,4126
2025-03-14 23:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.76666666666667,1.0,1.0,0.0,45.333333333333336,77.43333333333334,70.0,71.66666666666667,100.0,4127
2025-03-14 23:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,44.66666666666666,77.03333333333333,70.0,71.93333333333334,100.0,4128
2025-03-14 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,72.0,1.0,1.0,0.0,44.0,76.36666666666667,70.0,71.76666666666667,100.0,4129
