time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,record_index
2025-03-15 00:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,44.0,75.76666666666667,70.0,71.73333333333333,100.0,4130
2025-03-15 00:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.89999999999999,1.0,1.0,0.0,44.333333333333336,75.3,70.0,71.96666666666667,100.0,4131
2025-03-15 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.23333333333333,1.0,1.0,0.0,45.0,74.7,70.0,71.56666666666666,100.0,4132
2025-03-15 00:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.5,1.0,1.0,0.0,45.0,74.76666666666667,70.0,72.03333333333335,100.0,4133
2025-03-15 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.76666666666667,1.0,1.0,0.0,45.66666666666666,74.33333333333333,70.0,71.56666666666666,100.0,4134
2025-03-15 01:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,46.0,74.03333333333333,70.0,72.10000000000001,100.0,4135
2025-03-15 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.7,1.0,1.0,0.0,46.0,73.8,70.0,71.66666666666667,100.0,4136
2025-03-15 01:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.60000000000001,1.0,1.0,0.0,46.0,74.03333333333333,70.0,71.7,100.0,4137
2025-03-15 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.86666666666666,1.0,1.0,0.0,46.0,74.03333333333333,70.0,71.86666666666667,100.0,4138
2025-03-15 02:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.06666666666666,1.0,1.0,0.0,45.333333333333336,73.83333333333333,70.0,71.56666666666666,100.0,4139
2025-03-15 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.96666666666665,1.0,1.0,0.0,44.66666666666666,73.83333333333333,70.0,71.96666666666667,100.0,4140
2025-03-15 02:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,44.0,74.1,70.0,71.60000000000001,100.0,4141
2025-03-15 03:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.93333333333334,1.0,1.0,0.0,44.0,74.1,70.0,72.10000000000001,100.0,4142
2025-03-15 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.5,1.0,1.0,0.0,44.0,73.8,70.0,71.43333333333334,100.0,4143
2025-03-15 03:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,70.96666666666665,1.0,1.0,0.0,45.0,73.73333333333333,70.0,72.13333333333334,100.0,4144
2025-03-15 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,71.13333333333334,1.0,1.0,0.0,45.0,73.13333333333333,70.0,71.46666666666667,100.0,4145
2025-03-15 04:00:00,0.0,1.0,80.0,0.0,1.0,1.0,72.0,2.0,2.0,0.0,45.66666666666666,73.5,70.0,71.93333333333334,0.0,4146
2025-03-15 04:15:00,0.0,1.0,80.0,0.0,1.0,1.0,72.16666666666667,2.0,2.0,0.0,46.0,73.5,70.0,72.0,0.0,4147
2025-03-15 04:30:00,0.0,1.0,80.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,46.0,73.5,70.0,72.2,0.0,4148
2025-03-15 04:45:00,0.0,1.0,80.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,47.0,73.5,70.0,72.26666666666667,0.0,4149
2025-03-15 05:00:00,0.0,1.0,80.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,47.66666666666666,73.5,70.0,72.3,0.0,4150
2025-03-15 05:15:00,0.0,1.0,80.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,48.0,73.5,70.0,72.36666666666666,0.0,4151
2025-03-15 05:30:00,0.0,1.0,80.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,49.0,73.3,70.0,72.7,0.0,4152
2025-03-15 05:45:00,0.0,1.0,80.0,0.0,1.0,1.0,72.1,2.0,2.0,0.0,49.333333333333336,73.1,70.0,72.7,0.0,4153
2025-03-15 06:00:00,0.0,1.0,80.0,0.0,1.0,1.0,72.1,2.0,2.0,0.0,50.0,73.03333333333333,70.0,72.7,0.0,4154
2025-03-15 06:15:00,0.0,1.0,80.0,0.0,1.0,1.0,72.03333333333333,2.0,2.0,0.0,50.66666666666666,72.86666666666666,70.0,72.7,0.0,4155
2025-03-15 06:30:00,0.0,1.0,80.0,0.0,1.0,1.0,72.0,2.0,2.0,0.0,51.0,72.8,70.0,72.7,0.0,4156
2025-03-15 06:45:00,0.0,1.0,80.0,0.0,1.0,1.0,71.8,2.0,2.0,0.0,52.0,72.63333333333334,70.0,72.7,0.0,4157
2025-03-15 07:00:00,0.0,1.0,80.0,0.0,1.0,1.0,71.8,2.0,2.0,0.0,52.66666666666666,72.5,70.0,72.76666666666667,0.0,4158
2025-03-15 07:15:00,0.0,1.0,80.0,0.0,1.0,1.0,71.8,2.0,2.0,0.0,53.66666666666666,72.3,70.0,72.8,0.0,4159
2025-03-15 07:30:00,0.0,1.0,80.0,0.0,1.0,1.0,71.8,2.0,2.0,0.0,54.0,72.3,70.0,72.8,0.0,4160
2025-03-15 07:45:00,0.0,1.0,80.0,0.0,1.0,1.0,71.76666666666667,2.0,2.0,0.0,55.0,72.0,70.0,72.8,0.0,4161
2025-03-15 08:00:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,55.0,72.0,70.0,72.8,0.0,4162
2025-03-15 08:15:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,55.0,72.2,70.0,72.8,0.0,4163
2025-03-15 08:30:00,0.0,1.0,80.0,0.0,1.0,1.0,71.56666666666666,2.0,2.0,0.0,54.333333333333336,72.2,70.0,72.8,0.0,4164
2025-03-15 08:45:00,0.0,1.0,80.0,0.0,1.0,1.0,71.5,2.0,2.0,0.0,55.0,72.2,70.0,72.8,0.0,4165
2025-03-15 09:00:00,0.0,1.0,80.0,0.0,1.0,1.0,71.5,2.0,2.0,0.0,55.333333333333336,72.2,70.0,72.8,0.0,4166
2025-03-15 09:15:00,0.0,1.0,80.0,0.0,1.0,1.0,71.5,2.0,2.0,0.0,56.0,72.2,70.0,72.8,0.0,4167
2025-03-15 09:30:00,0.0,1.0,80.0,0.0,1.0,1.0,71.5,2.0,2.0,0.0,56.0,72.2,70.0,72.8,0.0,4168
2025-03-15 09:45:00,0.0,1.0,80.0,0.0,1.0,1.0,71.63333333333334,2.0,2.0,0.0,56.0,72.26666666666667,70.0,72.8,0.0,4169
2025-03-15 10:00:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.3,70.0,72.8,0.0,4170
2025-03-15 10:15:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.3,70.0,72.8,0.0,4171
2025-03-15 10:30:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.3,70.0,72.8,0.0,4172
2025-03-15 10:45:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.3,70.0,72.8,0.0,4173
2025-03-15 11:00:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.43333333333334,70.0,72.8,0.0,4174
2025-03-15 11:15:00,0.0,1.0,80.0,0.0,1.0,1.0,71.56666666666666,2.0,2.0,0.0,56.0,72.5,70.0,72.8,0.0,4175
2025-03-15 11:30:00,0.0,1.0,80.0,0.0,1.0,1.0,70.76666666666667,2.0,2.0,0.0,55.0,64.2,70.0,72.8,0.0,4176
2025-03-15 11:45:00,0.0,1.0,80.0,0.0,1.0,1.0,69.10000000000001,2.0,2.0,0.0,58.0,60.833333333333336,70.0,72.8,0.0,4177
2025-03-15 12:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.96666666666667,1.0,1.0,1.3333333333333333,63.66666666666666,61.03333333333333,70.0,72.8,100.0,4178
2025-03-15 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.89999999999999,1.0,1.0,0.0,68.0,61.5,70.0,71.06666666666666,100.0,4179
2025-03-15 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.43333333333334,1.0,1.0,0.0,69.0,63.06666666666666,70.0,71.76666666666667,100.0,4180
2025-03-15 12:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,69.33333333333333,63.9,70.0,71.96666666666667,100.0,4181
2025-03-15 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.89999999999999,1.0,1.0,0.0,65.0,66.10000000000001,70.0,71.5,100.0,4182
2025-03-15 13:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,71.39999999999999,1.0,1.0,0.0,62.333333333333336,67.96666666666665,70.0,72.13333333333334,100.0,4183
2025-03-15 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,59.333333333333336,68.73333333333333,70.0,71.5,100.0,4184
2025-03-15 13:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.66666666666667,1.0,1.0,0.0,55.0,70.13333333333333,70.0,72.13333333333334,100.0,4185
2025-03-15 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.86666666666667,1.0,1.0,0.0,54.66666666666666,69.96666666666665,70.0,71.39999999999999,100.0,4186
2025-03-15 14:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.76666666666667,1.0,1.0,0.0,54.333333333333336,70.76666666666667,70.0,72.03333333333333,100.0,4187
2025-03-15 14:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,70.96666666666667,1.0,1.0,0.0,55.0,71.66666666666667,70.0,71.83333333333333,100.0,4188
2025-03-15 14:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.0,1.0,1.0,0.0,55.333333333333336,71.39999999999999,70.0,71.56666666666666,100.0,4189
2025-03-15 15:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,56.0,72.06666666666666,70.0,72.13333333333334,100.0,4190
2025-03-15 15:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.46666666666667,1.0,1.0,0.0,55.333333333333336,72.96666666666665,70.0,71.63333333333334,100.0,4191
2025-03-15 15:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.2,1.0,1.0,0.0,56.0,71.96666666666665,70.0,71.8,100.0,4192
2025-03-15 15:45:00,0.0,1.0,71.8,0.0,1.0,1.0,71.23333333333333,1.0,1.0,0.0,56.66666666666666,72.0,70.0,71.63333333333334,100.0,4193
2025-03-15 16:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,59.0,70.23333333333333,70.0,71.96666666666667,100.0,4194
2025-03-15 16:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.26666666666667,1.0,1.0,0.0,63.66666666666666,68.53333333333333,70.0,71.46666666666667,100.0,4195
2025-03-15 16:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.83333333333333,1.0,1.0,0.0,65.66666666666667,67.89999999999999,70.0,71.96666666666667,100.0,4196
2025-03-15 16:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,68.33333333333333,65.16666666666667,70.0,71.66666666666667,100.0,4197
2025-03-15 17:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.16666666666667,1.0,1.0,0.0,72.0,63.23333333333333,70.0,71.46666666666665,100.0,4198
2025-03-15 17:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.2,1.0,1.0,0.0,74.0,62.96666666666667,70.0,71.83333333333333,100.0,4199
2025-03-15 17:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,75.0,62.4,70.0,72.0,100.0,4200
2025-03-15 17:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,75.33333333333333,62.16666666666666,70.0,72.0,100.0,4201
2025-03-15 18:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.23333333333333,1.0,1.0,0.0,76.0,62.0,70.0,71.3,100.0,4202
2025-03-15 18:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,76.33333333333333,61.63333333333333,70.0,71.53333333333333,100.0,4203
2025-03-15 18:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,77.33333333333333,61.29999999999999,70.0,71.7,100.0,4204
2025-03-15 18:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.96666666666667,1.0,1.0,0.0,78.0,61.29999999999999,70.0,71.83333333333333,100.0,4205
2025-03-15 19:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,78.0,62.0,70.0,71.9,100.0,4206
2025-03-15 19:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,76.66666666666667,62.36666666666667,70.0,71.9,100.0,4207
2025-03-15 19:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,76.66666666666667,62.23333333333333,70.0,72.0,100.0,4208
2025-03-15 19:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,76.33333333333333,62.96666666666667,70.0,72.0,100.0,4209
2025-03-15 20:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,76.0,62.03333333333333,70.0,71.5,100.0,4210
2025-03-15 20:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.56666666666666,1.0,1.0,0.0,76.0,62.56666666666666,70.0,71.23333333333333,100.0,4211
2025-03-15 20:30:00,0.0,1.0,80.0,0.0,1.0,1.0,69.83333333333333,2.0,2.0,0.0,75.66666666666667,62.29999999999999,70.0,71.6,0.0,4212
2025-03-15 20:45:00,0.0,1.0,80.0,0.0,1.0,1.0,69.03333333333335,2.0,2.0,0.0,70.66666666666667,62.23333333333333,70.0,71.83333333333333,0.0,4213
2025-03-15 21:00:00,0.0,1.0,80.0,0.0,1.0,1.0,68.03333333333333,2.0,2.0,0.0,68.0,62.03333333333333,70.0,71.9,0.0,4214
2025-03-15 21:15:00,0.0,1.0,80.0,0.0,1.0,1.0,67.53333333333335,2.0,2.0,0.0,65.33333333333333,62.29999999999999,70.0,71.9,0.0,4215
2025-03-15 21:30:00,0.0,1.0,80.0,0.0,1.0,1.0,67.13333333333334,2.0,2.0,0.0,64.66666666666667,61.86666666666667,70.0,71.9,0.0,4216
2025-03-15 21:45:00,0.0,1.0,80.0,0.0,1.0,1.0,66.33333333333333,2.0,2.0,0.0,65.0,61.43333333333334,70.0,71.9,0.0,4217
2025-03-15 22:00:00,0.0,1.0,80.0,0.0,1.0,1.0,66.4,2.0,2.0,0.0,66.66666666666667,61.06666666666666,70.0,71.96666666666667,0.0,4218
2025-03-15 22:15:00,0.0,1.0,80.0,0.0,1.0,1.0,66.7,2.0,2.0,0.0,69.66666666666667,60.76666666666667,70.0,72.2,0.0,4219
2025-03-15 22:30:00,0.0,1.0,80.0,0.0,1.0,1.0,67.0,2.0,2.0,0.0,71.0,60.36666666666667,70.0,72.2,0.0,4220
2025-03-15 22:45:00,0.0,1.0,80.0,0.0,1.0,1.0,66.8,2.0,2.0,0.0,73.0,59.76666666666667,70.0,72.3,0.0,4221
2025-03-15 23:00:00,0.0,1.0,80.0,0.0,1.0,1.0,67.03333333333335,2.0,2.0,0.0,73.33333333333333,59.333333333333336,70.0,72.2,0.0,4222
2025-03-15 23:15:00,0.0,1.0,80.0,0.0,1.0,1.0,67.4,2.0,2.0,0.0,74.0,58.76666666666667,70.0,72.2,0.0,4223
2025-03-15 23:30:00,0.0,1.0,80.0,0.0,1.0,1.0,67.06666666666668,2.0,2.0,0.0,74.0,58.70000000000001,70.0,72.2,0.0,4224
2025-03-15 23:45:00,0.0,1.0,80.0,0.0,1.0,1.0,66.13333333333334,2.0,2.0,0.0,74.0,58.70000000000001,70.0,72.2,0.0,4225
2025-03-16 00:00:00,0.0,1.0,80.0,0.0,1.0,1.0,65.0,2.0,2.0,0.0,73.66666666666667,58.70000000000001,70.0,72.2,0.0,4226
2025-03-16 00:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.56666666666666,2.0,2.0,0.0,72.66666666666667,58.70000000000001,70.0,72.2,0.0,4227
2025-03-16 00:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.06666666666666,2.0,2.0,0.0,72.0,58.70000000000001,70.0,72.06666666666666,0.0,4228
2025-03-16 00:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.23333333333333,2.0,2.0,0.0,71.0,58.9,70.0,72.0,0.0,4229
2025-03-16 01:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.63333333333333,2.0,2.0,0.0,70.33333333333333,59.06666666666666,70.0,71.9,0.0,4230
2025-03-16 01:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.44999999999999,2.0,2.0,0.0,70.0,59.2,70.0,71.9,0.0,4231
2025-03-16 01:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.13333333333334,2.0,2.0,0.0,70.33333333333333,59.20000000000001,70.0,71.9,0.0,4232
2025-03-16 01:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.36666666666666,2.0,2.0,0.0,71.0,59.16666666666666,70.0,71.9,0.0,4233
2025-03-16 02:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.5,2.0,2.0,0.0,72.66666666666667,58.833333333333336,70.0,71.9,0.0,4234
2025-03-16 02:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.5,2.0,2.0,0.0,73.0,58.63333333333333,70.0,71.9,0.0,4235
2025-03-16 02:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.53333333333333,2.0,2.0,0.0,73.0,58.6,70.0,71.9,0.0,4236
2025-03-16 02:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,73.66666666666667,58.4,70.0,71.9,0.0,4237
2025-03-16 03:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,73.33333333333333,58.53333333333333,70.0,71.9,0.0,4238
2025-03-16 03:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,72.33333333333333,58.6,70.0,71.9,0.0,4239
2025-03-16 03:30:00,0.0,1.0,80.0,0.0,1.0,1.0,63.26666666666667,2.0,2.0,0.0,74.33333333333333,58.6,70.0,71.9,0.0,4240
2025-03-16 03:45:00,0.0,1.0,80.0,0.0,1.0,1.0,62.7,2.0,2.0,0.0,75.0,58.4,70.0,71.9,0.0,4241
2025-03-16 04:00:00,0.0,1.0,80.0,0.0,1.0,1.0,61.7,2.0,2.0,0.0,75.0,58.36666666666667,70.0,71.9,0.0,4242
2025-03-16 04:15:00,0.0,1.0,80.0,0.0,1.0,1.0,62.2,2.0,2.0,0.0,74.33333333333333,58.29999999999999,70.0,71.9,0.0,4243
2025-03-16 04:30:00,0.0,1.0,80.0,0.0,1.0,1.0,62.8,2.0,2.0,0.0,74.0,58.1,70.0,71.9,0.0,4244
2025-03-16 04:45:00,0.0,1.0,80.0,0.0,1.0,1.0,62.9,2.0,2.0,0.0,73.66666666666667,58.1,70.0,71.9,0.0,4245
2025-03-16 05:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.0,2.0,2.0,0.0,74.0,58.1,70.0,71.9,0.0,4246
2025-03-16 05:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.0,2.0,2.0,0.0,74.0,58.43333333333334,70.0,71.9,0.0,4247
2025-03-16 05:30:00,0.0,1.0,80.0,0.0,1.0,1.0,63.26666666666667,2.0,2.0,0.0,74.0,58.76666666666667,70.0,71.9,0.0,4248
2025-03-16 05:45:00,0.0,1.0,80.0,0.0,1.0,1.0,63.46666666666667,2.0,2.0,0.0,73.33333333333333,59.03333333333333,70.0,71.9,0.0,4249
2025-03-16 06:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.5,2.0,2.0,0.0,73.0,59.16666666666666,70.0,71.9,0.0,4250
2025-03-16 06:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.5,2.0,2.0,0.0,73.33333333333333,59.4,70.0,71.7,0.0,4251
2025-03-16 06:30:00,0.0,1.0,80.0,0.0,1.0,1.0,63.5,2.0,2.0,0.0,73.0,59.56666666666666,70.0,71.7,0.0,4252
2025-03-16 06:45:00,0.0,1.0,80.0,0.0,1.0,1.0,63.70000000000001,2.0,2.0,0.0,73.0,59.70000000000001,70.0,71.7,0.0,4253
2025-03-16 07:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.70000000000001,2.0,2.0,0.0,73.33333333333333,59.76666666666667,70.0,71.7,0.0,4254
2025-03-16 07:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.76666666666667,2.0,2.0,0.0,72.66666666666667,60.36666666666667,70.0,71.7,0.0,4255
2025-03-16 07:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,70.0,60.96666666666667,70.0,71.7,0.0,4256
2025-03-16 07:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,68.0,61.0,70.0,71.7,0.0,4257
2025-03-16 08:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,68.0,61.23333333333333,70.0,71.7,0.0,4258
2025-03-16 08:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,67.33333333333333,61.53333333333333,70.0,71.7,0.0,4259
2025-03-16 08:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,67.0,61.6,70.0,71.7,0.0,4260
2025-03-16 08:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,66.33333333333333,61.43333333333334,70.0,71.7,0.0,4261
2025-03-16 09:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.0,2.0,2.0,0.0,66.0,61.13333333333333,70.0,71.7,0.0,4262
2025-03-16 09:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.70000000000001,2.0,2.0,0.0,65.33333333333333,60.833333333333336,70.0,71.7,0.0,4263
2025-03-16 09:30:00,0.0,1.0,80.0,0.0,1.0,1.0,63.43333333333334,2.0,2.0,0.0,65.0,60.43333333333334,70.0,71.7,0.0,4264
2025-03-16 09:45:00,0.0,1.0,80.0,0.0,1.0,1.0,63.5,2.0,2.0,0.0,64.66666666666667,60.4,70.0,71.7,0.0,4265
2025-03-16 10:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.36666666666667,2.0,2.0,0.0,64.0,60.16666666666666,70.0,71.7,0.0,4266
2025-03-16 10:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.1,2.0,2.0,0.0,63.333333333333336,59.6,70.0,71.7,0.0,4267
2025-03-16 10:30:00,0.0,1.0,80.0,0.0,1.0,1.0,62.53333333333333,2.0,2.0,0.0,63.66666666666666,58.76666666666667,70.0,71.63333333333333,0.0,4268
2025-03-16 10:45:00,0.0,1.0,80.0,0.0,1.0,1.0,62.36666666666667,2.0,2.0,0.0,63.0,58.56666666666666,70.0,71.6,0.0,4269
2025-03-16 11:00:00,0.0,1.0,80.0,0.0,1.0,1.0,62.29999999999999,2.0,2.0,0.0,63.333333333333336,57.833333333333336,70.0,71.6,0.0,4270
2025-03-16 11:15:00,0.0,1.0,80.0,0.0,1.0,1.0,62.29999999999999,2.0,2.0,0.0,63.66666666666666,57.9,70.0,71.6,0.0,4271
2025-03-16 11:30:00,0.0,1.0,80.0,0.0,1.0,1.0,62.4,2.0,2.0,0.0,63.333333333333336,57.86666666666667,70.0,71.6,0.0,4272
2025-03-16 11:45:00,0.0,1.0,80.0,0.0,1.0,1.0,62.23333333333333,2.0,2.0,0.0,63.66666666666666,55.333333333333336,70.0,71.6,0.0,4273
2025-03-16 12:00:00,0.0,1.0,80.0,0.0,1.0,1.0,62.23333333333333,2.0,2.0,0.0,65.66666666666667,54.26666666666667,70.0,71.66666666666667,0.0,4274
2025-03-16 12:15:00,0.0,1.0,80.0,0.0,1.0,1.0,62.29999999999999,2.0,2.0,0.0,66.0,54.03333333333333,70.0,71.7,0.0,4275
2025-03-16 12:30:00,0.0,1.0,80.0,0.0,1.0,1.0,62.36666666666667,2.0,2.0,0.0,65.0,54.333333333333336,70.0,71.7,0.0,4276
2025-03-16 12:45:00,0.0,1.0,80.0,0.0,1.0,1.0,62.76666666666667,2.0,2.0,0.0,63.333333333333336,54.46666666666667,70.0,71.7,0.0,4277
2025-03-16 13:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.13333333333333,2.0,2.0,0.0,63.0,54.833333333333336,70.0,71.7,0.0,4278
2025-03-16 13:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.96666666666667,2.0,2.0,0.0,56.66666666666666,57.133333333333326,70.0,71.76666666666667,0.0,4279
2025-03-16 13:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,54.333333333333336,56.96666666666667,70.0,72.03333333333335,0.0,4280
2025-03-16 13:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.06666666666666,2.0,2.0,0.0,57.333333333333336,57.3,70.0,72.2,0.0,4281
2025-03-16 14:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.73333333333333,2.0,2.0,0.0,59.0,58.26666666666667,70.0,72.2,0.0,4282
2025-03-16 14:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.2,2.0,2.0,0.0,59.0,57.5,70.0,72.2,0.0,4283
2025-03-16 14:30:00,0.0,1.0,80.0,0.0,1.0,1.0,63.46666666666667,2.0,2.0,0.0,60.333333333333336,57.66666666666666,70.0,72.2,0.0,4284
2025-03-16 14:45:00,0.0,1.0,80.0,0.0,1.0,1.0,65.46666666666665,2.0,2.0,0.0,53.66666666666666,59.833333333333336,70.0,72.2,0.0,4285
2025-03-16 15:00:00,0.0,1.0,80.0,0.0,1.0,1.0,65.9,2.0,2.0,0.0,52.333333333333336,60.76666666666667,70.0,72.36666666666666,0.0,4286
2025-03-16 15:15:00,0.0,1.0,80.0,0.0,1.0,1.0,66.56666666666666,2.0,2.0,0.0,52.66666666666666,62.43333333333334,70.0,72.63333333333334,0.0,4287
2025-03-16 15:30:00,0.0,1.0,80.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,53.0,60.6,70.0,72.73333333333333,0.0,4288
2025-03-16 15:45:00,0.0,1.0,80.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,56.333333333333336,58.4,70.0,72.8,0.0,4289
2025-03-16 16:00:00,0.0,1.0,80.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,58.66666666666666,56.86666666666667,70.0,72.8,0.0,4290
2025-03-16 16:15:00,0.0,1.0,80.0,0.0,1.0,1.0,66.96666666666667,2.0,2.0,0.0,60.0,55.23333333333333,70.0,72.7,0.0,4291
2025-03-16 16:30:00,0.0,1.0,80.0,0.0,1.0,1.0,66.43333333333334,2.0,2.0,0.0,62.0,54.06666666666666,70.0,72.36666666666666,0.0,4292
2025-03-16 16:45:00,0.0,1.0,80.0,0.0,1.0,1.0,65.93333333333334,2.0,2.0,0.0,62.66666666666666,52.13333333333333,70.0,72.3,0.0,4293
2025-03-16 17:00:00,0.0,1.0,80.0,0.0,1.0,1.0,65.6,2.0,2.0,0.0,64.0,50.86666666666667,70.0,72.16666666666667,0.0,4294
2025-03-16 17:15:00,0.0,1.0,80.0,0.0,1.0,1.0,65.4,2.0,2.0,0.0,64.66666666666667,49.4,70.0,72.0,0.0,4295
2025-03-16 17:30:00,0.0,1.0,80.0,0.0,1.0,1.0,65.1,2.0,2.0,0.0,65.0,49.333333333333336,70.0,71.9,0.0,4296
2025-03-16 17:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.93333333333334,2.0,2.0,0.0,64.0,49.3,70.0,71.9,0.0,4297
2025-03-16 18:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,63.333333333333336,48.86666666666667,70.0,71.9,0.0,4298
2025-03-16 18:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,63.0,49.16666666666666,70.0,71.7,0.0,4299
2025-03-16 18:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.73333333333333,2.0,2.0,0.0,61.0,49.29999999999999,70.0,71.7,0.0,4300
2025-03-16 18:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.6,2.0,2.0,0.0,60.66666666666666,49.4,70.0,71.7,0.0,4301
2025-03-16 19:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.6,2.0,2.0,0.0,62.333333333333336,48.3,70.0,71.7,0.0,4302
2025-03-16 19:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.6,2.0,2.0,0.0,63.333333333333336,47.86666666666667,70.0,71.7,0.0,4303
2025-03-16 19:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.53333333333333,2.0,2.0,0.0,61.0,48.66666666666666,70.0,71.7,0.0,4304
2025-03-16 19:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.3,2.0,2.0,0.0,59.0,48.43333333333334,70.0,71.7,0.0,4305
2025-03-16 20:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.3,2.0,2.0,0.0,58.333333333333336,49.93333333333334,70.0,71.7,0.0,4306
2025-03-16 20:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.43333333333334,2.0,2.0,0.0,56.0,50.333333333333336,70.0,71.7,0.0,4307
2025-03-16 20:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,55.333333333333336,49.86666666666667,70.0,71.7,0.0,4308
2025-03-16 20:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.53333333333333,2.0,2.0,0.0,56.333333333333336,48.56666666666666,70.0,71.7,0.0,4309
2025-03-16 21:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.5,2.0,2.0,0.0,57.66666666666666,48.4,70.0,71.7,0.0,4310
2025-03-16 21:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.36666666666666,2.0,2.0,0.0,59.66666666666666,48.333333333333336,70.0,71.7,0.0,4311
2025-03-16 21:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.3,2.0,2.0,0.0,59.66666666666666,46.96666666666667,70.0,71.6,0.0,4312
2025-03-16 21:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.3,2.0,2.0,0.0,61.0,46.5,70.0,71.6,0.0,4313
2025-03-16 22:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.60000000000001,1.0,1.0,1.6666666666666667,52.66666666666666,48.0,70.0,71.53333333333333,100.0,4314
2025-03-16 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.36666666666667,1.0,1.0,0.0,51.0,49.4,70.0,71.2,100.0,4315
2025-03-16 22:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,51.0,49.16666666666666,70.0,71.1,100.0,4316
2025-03-16 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,50.0,50.0,70.0,71.1,100.0,4317
2025-03-16 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,49.0,50.23333333333333,70.0,70.9,100.0,4318
2025-03-16 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,49.0,50.23333333333333,70.0,70.86666666666667,100.0,4319
2025-03-16 23:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.96666666666667,1.0,1.0,0.0,49.333333333333336,48.6,70.0,70.8,100.0,4320
2025-03-16 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.9,1.0,1.0,0.0,50.66666666666666,47.53333333333333,70.0,70.66666666666667,100.0,4321
2025-03-17 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,50.66666666666666,47.53333333333333,70.0,70.6,100.0,4322
2025-03-17 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,50.0,47.833333333333336,70.0,70.6,100.0,4323
2025-03-17 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,49.0,47.9,70.0,70.5,100.0,4324
2025-03-17 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,49.0,47.4,70.0,70.5,100.0,4325
2025-03-17 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,48.66666666666666,48.16666666666666,70.0,70.36666666666666,100.0,4326
2025-03-17 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,48.0,47.06666666666666,70.0,70.3,100.0,4327
2025-03-17 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.1,1.0,1.0,0.0,49.66666666666666,45.9,70.0,70.3,100.0,4328
2025-03-17 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.1,1.0,1.0,0.0,50.0,46.2,70.0,70.3,100.0,4329
2025-03-17 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.1,1.0,1.0,0.0,50.0,46.3,70.0,70.3,100.0,4330
2025-03-17 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,49.0,47.333333333333336,70.0,70.3,100.0,4331
2025-03-17 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,48.333333333333336,48.26666666666667,70.0,70.1,100.0,4332
2025-03-17 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,48.333333333333336,47.20000000000001,70.0,70.1,100.0,4333
2025-03-17 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,49.0,46.43333333333334,70.0,70.03333333333333,100.0,4334
2025-03-17 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,49.0,45.333333333333336,70.0,69.93333333333334,100.0,4335
2025-03-17 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.4,1.0,1.0,0.0,49.0,44.56666666666666,70.0,69.8,100.0,4336
2025-03-17 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.4,1.0,1.0,0.0,48.0,45.36666666666667,70.0,69.8,100.0,4337
2025-03-17 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.4,1.0,1.0,0.0,48.66666666666666,44.833333333333336,70.0,69.8,100.0,4338
2025-03-17 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,48.333333333333336,44.333333333333336,70.0,69.8,100.0,4339
2025-03-17 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,48.0,44.03333333333333,70.0,69.7,100.0,4340
2025-03-17 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,48.0,44.13333333333333,70.0,69.56666666666666,100.0,4341
2025-03-17 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,48.0,44.63333333333333,70.0,69.5,100.0,4342
2025-03-17 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,47.66666666666666,44.9,70.0,69.5,100.0,4343
2025-03-17 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.1,1.0,1.0,0.0,47.0,44.76666666666667,70.0,69.5,100.0,4344
2025-03-17 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.1,1.0,1.0,0.0,48.0,44.23333333333333,70.0,69.5,100.0,4345
2025-03-17 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,49.66666666666666,44.0,70.0,69.4,100.0,4346
2025-03-17 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,49.0,44.1,70.0,69.4,100.0,4347
2025-03-17 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,49.0,43.833333333333336,70.0,69.4,100.0,4348
2025-03-17 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,48.333333333333336,43.6,70.0,69.33333333333333,100.0,4349
2025-03-17 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,48.0,43.70000000000001,70.0,69.2,100.0,4350
2025-03-17 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,48.0,43.20000000000001,70.0,69.2,100.0,4351
2025-03-17 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,48.0,42.833333333333336,70.0,69.2,100.0,4352
2025-03-17 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,48.0,43.96666666666667,70.0,69.06666666666666,100.0,4353
2025-03-17 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.33333333333333,1.0,1.0,0.0,48.0,43.4,70.0,68.96666666666667,100.0,4354
2025-03-17 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,47.0,43.16666666666666,70.0,68.9,100.0,4355
2025-03-17 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,48.0,43.0,70.0,68.9,100.0,4356
2025-03-17 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,48.0,43.46666666666667,70.0,68.9,100.0,4357
2025-03-17 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,48.0,42.833333333333336,70.0,68.9,100.0,4358
2025-03-17 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.16666666666667,1.0,1.0,0.0,48.0,41.63333333333333,70.0,68.7,100.0,4359
2025-03-17 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,48.66666666666666,40.7,70.0,68.63333333333333,100.0,4360
2025-03-17 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,49.0,40.46666666666667,70.0,68.6,100.0,4361
2025-03-17 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,50.0,39.833333333333336,70.0,68.4,100.0,4362
2025-03-17 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,50.333333333333336,40.13333333333333,70.0,68.4,100.0,4363
2025-03-17 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,63.4,1.0,1.0,0.0,50.0,39.833333333333336,70.0,68.3,100.0,4364
2025-03-17 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,50.0,39.73333333333333,70.0,68.3,100.0,4365
2025-03-17 11:00:00,0.0,1.0,70.60000000000001,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,50.0,41.16666666666666,70.0,68.23333333333333,100.0,4366
2025-03-17 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,50.0,41.06666666666667,70.0,68.1,100.0,4367
2025-03-17 11:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.13333333333333,1.0,1.0,0.0,50.0,41.1,70.0,68.16666666666667,100.0,4368
2025-03-17 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.9,1.0,1.0,0.0,50.0,41.73333333333333,70.0,70.06666666666666,100.0,4369
2025-03-17 12:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,50.0,41.8,70.0,68.73333333333333,100.0,4370
2025-03-17 12:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,49.66666666666666,41.6,70.0,68.4,100.0,4371
2025-03-17 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,50.0,42.6,70.0,68.4,100.0,4372
2025-03-17 12:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.9,1.0,1.0,0.0,48.333333333333336,44.8,70.0,68.4,100.0,4373
2025-03-17 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,47.0,45.76666666666667,70.0,68.56666666666666,100.0,4374
2025-03-17 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,44.66666666666666,45.3,70.0,68.83333333333333,100.0,4375
2025-03-17 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.33333333333333,1.0,1.0,0.0,44.0,45.6,70.0,69.2,100.0,4376
2025-03-17 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.8,1.0,1.0,0.0,42.333333333333336,47.0,70.0,69.63333333333334,100.0,4377
2025-03-17 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.13333333333333,1.0,1.0,0.0,41.0,48.26666666666667,70.0,69.7,100.0,4378
2025-03-17 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,40.0,49.36666666666667,70.0,69.8,100.0,4379
2025-03-17 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,37.66666666666666,51.03333333333333,70.0,70.3,100.0,4380
2025-03-17 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.73333333333333,1.0,1.0,0.0,36.333333333333336,52.73333333333333,70.0,71.03333333333333,100.0,4381
2025-03-17 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,36.0,51.4,70.0,71.1,100.0,4382
2025-03-17 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,35.333333333333336,53.96666666666667,70.0,71.13333333333333,100.0,4383
2025-03-17 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,66.5,1.0,1.0,0.0,35.0,56.833333333333336,70.0,71.4,100.0,4384
2025-03-17 15:45:00,0.0,1.0,70.60000000000001,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,33.0,56.76666666666667,70.0,71.96666666666667,100.0,4385
2025-03-17 16:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,63.53333333333334,1.0,1.0,0.0,33.0,51.86666666666667,70.0,71.5,100.0,4386
2025-03-17 16:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.63333333333333,1.0,1.0,0.0,32.0,54.13333333333333,70.0,71.73333333333333,100.0,4387
2025-03-17 16:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.03333333333335,1.0,1.0,0.0,32.0,57.333333333333336,70.0,72.0,100.0,4388
2025-03-17 16:45:00,0.0,1.0,71.8,0.0,1.0,1.0,63.633333333333326,1.0,1.0,0.0,31.666666666666668,53.3,70.0,71.39999999999999,100.0,4389
2025-03-17 17:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.33333333333333,57.6,70.0,71.93333333333334,100.0,4390
2025-03-17 17:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.93333333333334,1.0,1.0,0.0,31.0,54.4,70.0,71.83333333333333,100.0,4391
2025-03-17 17:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,32.0,54.4,70.0,72.03333333333335,100.0,4392
2025-03-17 17:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.89999999999999,1.0,1.0,0.0,32.0,56.96666666666667,70.0,71.76666666666667,100.0,4393
2025-03-17 18:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,32.0,56.86666666666667,70.0,71.46666666666665,100.0,4394
2025-03-17 18:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,32.0,59.9,70.0,71.86666666666666,100.0,4395
2025-03-17 18:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,32.0,64.1,70.0,72.0,100.0,4396
2025-03-17 18:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,32.0,62.43333333333334,70.0,71.13333333333334,100.0,4397
2025-03-17 19:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,32.0,65.66666666666667,70.0,71.73333333333333,100.0,4398
2025-03-17 19:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,31.666666666666668,63.5,70.0,72.43333333333334,100.0,4399
2025-03-17 19:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,32.0,63.53333333333333,70.0,71.5,100.0,4400
2025-03-17 19:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,33.333333333333336,64.7,70.0,72.06666666666666,100.0,4401
2025-03-17 20:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.8,1.0,1.0,0.0,34.0,60.3,70.0,71.43333333333334,100.0,4402
2025-03-17 20:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.83333333333333,1.0,1.0,0.0,33.0,65.96666666666667,70.0,71.66666666666667,100.0,4403
2025-03-17 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.33333333333333,1.0,1.0,0.0,33.666666666666664,65.53333333333333,70.0,71.7,100.0,4404
2025-03-17 20:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,35.666666666666664,64.53333333333333,70.0,71.7,100.0,4405
2025-03-17 21:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,33.0,66.56666666666666,70.0,71.7,100.0,4406
2025-03-17 21:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.5,1.0,1.0,0.0,33.666666666666664,62.86666666666667,70.0,71.53333333333333,100.0,4407
2025-03-17 21:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.63333333333334,1.0,1.0,0.0,34.0,62.93333333333334,70.0,71.26666666666667,100.0,4408
2025-03-17 21:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,34.333333333333336,62.03333333333333,70.0,71.16666666666667,100.0,4409
2025-03-17 22:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,33.666666666666664,62.96666666666667,70.0,70.9,100.0,4410
2025-03-17 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,33.0,64.36666666666666,70.0,70.9,100.0,4411
2025-03-17 22:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,33.666666666666664,63.73333333333333,70.0,70.9,100.0,4412
2025-03-17 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.63333333333334,1.0,1.0,0.0,33.0,61.16666666666666,70.0,70.9,100.0,4413
2025-03-17 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,34.666666666666664,58.2,70.0,70.86666666666667,100.0,4414
2025-03-17 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.33333333333333,1.0,1.0,0.0,35.333333333333336,57.0,70.0,70.6,100.0,4415
2025-03-17 23:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.0,56.43333333333334,70.0,70.6,100.0,4416
2025-03-17 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.0,55.96666666666667,70.0,70.6,100.0,4417
2025-03-18 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,36.333333333333336,55.2,70.0,70.6,100.0,4418
2025-03-18 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,39.333333333333336,54.66666666666666,70.0,70.53333333333333,100.0,4419
2025-03-18 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.9,1.0,1.0,0.0,40.0,54.5,70.0,70.5,100.0,4420
2025-03-18 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,40.66666666666666,54.16666666666666,70.0,70.36666666666666,100.0,4421
2025-03-18 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,41.0,53.86666666666667,70.0,70.3,100.0,4422
2025-03-18 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,40.333333333333336,53.79999999999999,70.0,70.16666666666667,100.0,4423
2025-03-18 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,40.0,53.29999999999999,70.0,70.1,100.0,4424
2025-03-18 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,39.0,53.53333333333333,70.0,70.1,100.0,4425
2025-03-18 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,39.0,53.03333333333333,70.0,70.1,100.0,4426
2025-03-18 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,39.66666666666666,53.1,70.0,70.06666666666666,100.0,4427
2025-03-18 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,41.333333333333336,52.53333333333333,70.0,70.0,100.0,4428
2025-03-18 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,42.0,52.29999999999999,70.0,70.0,100.0,4429
2025-03-18 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,42.0,52.5,70.0,70.0,100.0,4430
2025-03-18 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,42.66666666666666,52.36666666666667,70.0,70.0,100.0,4431
2025-03-18 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,44.333333333333336,51.46666666666667,70.0,69.8,100.0,4432
2025-03-18 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,45.66666666666666,51.1,70.0,69.8,100.0,4433
2025-03-18 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.6,1.0,1.0,0.0,48.0,50.1,70.0,69.73333333333333,100.0,4434
2025-03-18 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.4,1.0,1.0,0.0,49.0,49.79999999999999,70.0,69.63333333333334,100.0,4435
2025-03-18 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,50.333333333333336,49.76666666666667,70.0,69.46666666666667,100.0,4436
2025-03-18 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,51.0,49.16666666666666,70.0,69.4,100.0,4437
2025-03-18 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,50.333333333333336,48.79999999999999,70.0,69.4,100.0,4438
2025-03-18 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,50.0,48.79999999999999,70.0,69.4,100.0,4439
2025-03-18 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,50.0,48.79999999999999,70.0,69.2,100.0,4440
2025-03-18 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,50.0,48.46666666666666,70.0,69.0,100.0,4441
2025-03-18 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.1,1.0,1.0,0.0,49.0,48.20000000000001,70.0,68.9,100.0,4442
2025-03-18 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,50.0,48.20000000000001,70.0,68.9,100.0,4443
2025-03-18 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.0,1.0,1.0,0.0,50.333333333333336,48.0,70.0,68.76666666666667,100.0,4444
2025-03-18 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,51.66666666666666,47.79999999999999,70.0,68.7,100.0,4445
2025-03-18 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.8,1.0,1.0,0.0,52.0,47.70000000000001,70.0,68.7,100.0,4446
2025-03-18 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,52.333333333333336,47.73333333333333,70.0,68.7,100.0,4447
2025-03-18 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,53.0,47.56666666666666,70.0,68.6,100.0,4448
2025-03-18 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,47.43333333333334,70.0,68.7,100.0,4449
2025-03-18 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,47.4,70.0,68.7,100.0,4450
2025-03-18 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,47.6,70.0,68.7,100.0,4451
2025-03-18 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,47.79999999999999,70.0,68.4,100.0,4452
2025-03-18 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,47.79999999999999,70.0,68.4,100.0,4453
2025-03-18 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,47.63333333333333,70.0,68.4,100.0,4454
2025-03-18 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.333333333333336,47.5,70.0,68.4,100.0,4455
2025-03-18 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,50.333333333333336,47.5,70.0,68.4,100.0,4456
2025-03-18 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,47.56666666666666,70.0,68.4,100.0,4457
2025-03-18 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,48.0,70.0,68.4,100.0,4458
2025-03-18 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,48.23333333333333,70.0,68.4,100.0,4459
2025-03-18 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.66666666666666,48.1,70.0,68.4,100.0,4460
2025-03-18 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,48.0,70.0,68.4,100.0,4461
2025-03-18 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,51.333333333333336,48.16666666666666,70.0,68.4,100.0,4462
2025-03-18 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,51.0,48.70000000000001,70.0,68.4,100.0,4463
2025-03-18 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,50.0,48.70000000000001,70.0,68.4,100.0,4464
2025-03-18 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,50.66666666666666,48.70000000000001,70.0,68.4,100.0,4465
2025-03-18 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,50.333333333333336,49.2,70.0,68.6,100.0,4466
2025-03-18 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,48.66666666666666,50.26666666666667,70.0,68.6,100.0,4467
2025-03-18 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,46.333333333333336,51.53333333333333,70.0,68.6,100.0,4468
2025-03-18 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,45.66666666666666,53.0,70.0,68.7,100.0,4469
2025-03-18 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.53333333333335,1.0,1.0,0.0,43.66666666666666,54.46666666666666,70.0,69.03333333333335,100.0,4470
2025-03-18 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,41.333333333333336,55.93333333333334,70.0,69.63333333333334,100.0,4471
2025-03-18 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.60000000000001,1.0,1.0,0.0,39.0,58.23333333333333,70.0,69.8,100.0,4472
2025-03-18 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,36.333333333333336,60.16666666666666,70.0,70.0,100.0,4473
2025-03-18 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.36666666666667,1.0,1.0,6.0,34.333333333333336,61.9,70.0,70.36666666666666,100.0,4474
2025-03-18 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.73333333333333,1.0,1.0,0.0,32.333333333333336,63.833333333333336,70.0,70.63333333333333,100.0,4475
2025-03-18 14:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,31.0,65.26666666666667,70.0,70.96666666666667,100.0,4476
2025-03-18 14:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,30.0,66.8,70.0,71.60000000000001,100.0,4477
2025-03-18 15:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,29.33333333333333,68.60000000000001,70.0,71.7,100.0,4478
2025-03-18 15:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,29.0,69.10000000000001,70.0,72.0,100.0,4479
2025-03-18 15:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,28.666666666666668,70.3,70.0,72.06666666666666,100.0,4480
2025-03-18 15:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.5,1.0,1.0,0.0,28.0,69.06666666666666,70.0,71.8,100.0,4481
2025-03-18 16:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.46666666666667,1.0,1.0,0.0,28.0,69.10000000000001,70.0,71.66666666666667,100.0,4482
2025-03-18 16:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,28.0,70.66666666666667,70.0,71.89999999999999,100.0,4483
2025-03-18 16:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.46666666666665,1.0,1.0,0.0,29.0,70.63333333333334,70.0,71.5,100.0,4484
2025-03-18 16:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.73333333333333,1.0,1.0,0.0,29.0,72.93333333333334,70.0,72.0,100.0,4485
2025-03-18 17:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,29.0,72.73333333333333,70.0,71.73333333333333,100.0,4486
2025-03-18 17:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.23333333333333,1.0,1.0,0.0,28.0,73.36666666666666,70.0,71.76666666666667,100.0,4487
2025-03-18 17:30:00,11.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.1,1.0,1.0,0.0,29.0,73.93333333333334,70.0,71.8,100.0,4488
2025-03-18 17:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.53333333333333,1.0,1.0,0.0,29.0,74.76666666666667,70.0,71.86666666666667,100.0,4489
2025-03-18 18:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.96666666666667,1.0,1.0,0.0,29.0,75.66666666666667,70.0,71.96666666666667,100.0,4490
2025-03-18 18:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,30.666666666666668,77.53333333333335,70.0,71.56666666666666,100.0,4491
2025-03-18 18:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.73333333333333,1.0,1.0,0.0,31.0,79.76666666666667,70.0,71.8,100.0,4492
2025-03-18 18:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.10000000000001,1.0,1.0,0.0,31.0,79.73333333333333,70.0,71.7,100.0,4493
2025-03-18 19:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.7,1.0,1.0,0.0,32.0,79.13333333333334,70.0,72.06666666666666,100.0,4494
2025-03-18 19:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.8,1.0,1.0,0.0,32.0,78.06666666666666,70.0,72.06666666666666,100.0,4495
2025-03-18 19:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,32.0,78.33333333333333,70.0,71.5,100.0,4496
2025-03-18 19:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,32.333333333333336,76.89999999999999,70.0,71.7,100.0,4497
2025-03-18 20:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,33.0,76.93333333333334,70.0,71.53333333333333,100.0,4498
2025-03-18 20:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.46666666666667,1.0,1.0,0.0,33.0,78.56666666666666,70.0,71.73333333333333,100.0,4499
2025-03-18 20:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.43333333333334,1.0,1.0,0.0,32.666666666666664,78.96666666666665,70.0,72.03333333333335,100.0,4500
2025-03-18 20:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.06666666666666,1.0,1.0,0.0,32.0,77.96666666666667,70.0,71.23333333333333,100.0,4501
2025-03-18 21:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.7,1.0,1.0,0.0,32.666666666666664,77.03333333333333,70.0,71.7,100.0,4502
2025-03-18 21:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.0,1.0,1.0,0.0,32.0,78.7,70.0,71.96666666666667,100.0,4503
2025-03-18 21:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.5,1.0,1.0,0.0,31.0,78.2,70.0,72.06666666666666,100.0,4504
2025-03-18 21:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,31.33333333333333,78.03333333333333,70.0,71.46666666666667,100.0,4505
2025-03-18 22:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.13333333333334,1.0,1.0,0.0,30.0,78.93333333333334,70.0,71.83333333333333,100.0,4506
2025-03-18 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.2,1.0,1.0,0.0,30.0,77.7,70.0,72.0,100.0,4507
2025-03-18 22:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,30.0,75.53333333333333,70.0,71.43333333333334,100.0,4508
2025-03-18 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.7,1.0,1.0,0.0,30.0,75.13333333333334,70.0,71.46666666666665,100.0,4509
2025-03-18 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.0,1.0,1.0,0.0,30.0,75.0,70.0,71.7,100.0,4510
2025-03-18 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.13333333333334,1.0,1.0,0.0,29.0,74.96666666666667,70.0,71.96666666666667,100.0,4511
2025-03-18 23:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.2,1.0,1.0,0.0,29.0,74.2,70.0,72.13333333333334,100.0,4512
2025-03-18 23:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.53333333333333,1.0,1.0,0.0,29.666666666666668,72.7,70.0,71.53333333333335,100.0,4513
2025-03-19 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,30.666666666666668,71.83333333333333,70.0,71.5,100.0,4514
2025-03-19 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.63333333333334,1.0,1.0,0.0,31.0,71.6,70.0,71.9,100.0,4515
2025-03-19 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.7,1.0,1.0,0.0,31.0,71.53333333333333,70.0,71.9,100.0,4516
2025-03-19 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.7,1.0,1.0,0.0,31.0,71.13333333333333,70.0,71.9,100.0,4517
2025-03-19 01:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,31.666666666666668,70.39999999999999,70.0,71.93333333333334,100.0,4518
2025-03-19 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.33333333333333,1.0,1.0,0.0,32.0,69.8,70.0,71.36666666666666,100.0,4519
2025-03-19 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,33.0,69.8,70.0,71.66666666666667,100.0,4520
2025-03-19 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,33.0,69.66666666666667,70.0,71.93333333333334,100.0,4521
2025-03-19 02:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.13333333333334,1.0,1.0,0.0,33.0,69.43333333333334,70.0,72.0,100.0,4522
2025-03-19 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.96666666666665,1.0,1.0,0.0,33.0,68.83333333333333,70.0,71.13333333333333,100.0,4523
2025-03-19 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,33.0,69.06666666666666,70.0,71.8,100.0,4524
2025-03-19 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.46666666666667,1.0,1.0,0.0,32.0,69.4,70.0,71.9,100.0,4525
2025-03-19 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,32.0,69.4,70.0,71.93333333333334,100.0,4526
2025-03-19 03:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.5,1.0,1.0,0.0,32.0,69.26666666666667,70.0,72.2,100.0,4527
2025-03-19 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,32.0,68.6,70.0,71.16666666666667,100.0,4528
2025-03-19 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.13333333333333,1.0,1.0,0.0,32.0,68.6,70.0,71.66666666666667,100.0,4529
2025-03-19 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.33333333333333,1.0,1.0,0.0,32.0,68.6,70.0,71.7,100.0,4530
2025-03-19 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,32.0,68.46666666666667,70.0,71.93333333333334,100.0,4531
2025-03-19 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,32.0,68.23333333333333,70.0,72.0,100.0,4532
2025-03-19 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,32.0,68.1,70.0,72.0,100.0,4533
2025-03-19 05:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,32.0,67.5,70.0,71.3,100.0,4534
2025-03-19 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.89999999999999,1.0,1.0,0.0,32.0,67.5,70.0,71.66666666666667,100.0,4535
2025-03-19 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,32.0,67.5,70.0,71.83333333333333,100.0,4536
2025-03-19 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.16666666666667,1.0,1.0,0.0,32.0,67.5,70.0,72.0,100.0,4537
2025-03-19 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.2,1.0,1.0,0.0,32.666666666666664,67.43333333333334,70.0,72.0,100.0,4538
2025-03-19 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.5,1.0,1.0,0.0,33.333333333333336,66.46666666666665,70.0,71.53333333333335,100.0,4539
2025-03-19 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.43333333333332,1.0,1.0,0.0,34.0,66.1,70.0,71.10000000000001,100.0,4540
2025-03-19 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,34.0,66.1,70.0,71.46666666666667,100.0,4541
2025-03-19 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,34.333333333333336,66.1,70.0,71.6,100.0,4542
2025-03-19 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,35.0,66.1,70.0,71.7,100.0,4543
2025-03-19 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,35.0,65.96666666666667,70.0,71.83333333333333,100.0,4544
2025-03-19 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,35.333333333333336,65.56666666666666,70.0,72.0,100.0,4545
2025-03-19 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,36.0,65.4,70.0,72.0,100.0,4546
2025-03-19 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.4,70.0,72.0,100.0,4547
2025-03-19 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.1,70.0,72.0,100.0,4548
2025-03-19 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.1,70.0,72.0,100.0,4549
2025-03-19 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.06666666666666,70.0,71.9,100.0,4550
2025-03-19 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,64.8,70.0,71.9,100.0,4551
2025-03-19 09:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.33333333333333,1.0,1.0,0.0,36.0,64.53333333333333,70.0,71.5,100.0,4552
2025-03-19 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.19999999999999,1.0,1.0,0.0,36.0,64.5,70.0,71.0,100.0,4553
2025-03-19 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,36.0,64.5,70.0,71.2,100.0,4554
2025-03-19 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,36.66666666666666,64.6,70.0,71.4,100.0,4555
2025-03-19 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.0,64.56666666666666,70.0,71.4,100.0,4556
2025-03-19 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.0,64.3,70.0,71.4,100.0,4557
2025-03-19 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.66666666666666,64.26666666666667,70.0,71.53333333333333,100.0,4558
2025-03-19 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,64.0,70.0,71.6,100.0,4559
2025-03-19 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,63.93333333333334,70.0,71.7,100.0,4560
2025-03-19 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,63.86666666666667,70.0,71.7,100.0,4561
2025-03-19 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,64.26666666666667,70.0,71.7,100.0,4562
2025-03-19 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,64.3,70.0,71.7,100.0,4563
2025-03-19 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,64.66666666666667,70.0,71.7,100.0,4564
2025-03-19 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.43333333333334,1.0,1.0,0.0,37.0,65.60000000000001,70.0,71.7,100.0,4565
2025-03-19 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.73333333333333,1.0,1.0,0.0,36.0,66.63333333333334,70.0,71.89999999999999,100.0,4566
2025-03-19 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,34.666666666666664,67.76666666666667,70.0,72.0,100.0,4567
2025-03-19 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,34.0,68.1,70.0,72.13333333333334,100.0,4568
