time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 01:15:00,476.7466666666666,0.0,3.5,74.64666666666666,480.99,70.0,47.16,74.0,70.0,72.0,70.39666666666666,84.0,69.0,78.0,68.0
2025-02-01 01:30:00,478.87000000000006,0.0,4.5,74.21,480.99,70.0,46.25333333333333,74.0,70.0,72.0,70.3,84.0,69.0,78.0,68.0
2025-02-01 01:45:00,482.3966666666667,0.0,5.333333333333333,73.87333333333333,480.99,70.0,44.95666666666667,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0
2025-02-01 02:00:00,477.45666666666665,0.0,5.5,73.25666666666667,480.99,70.0,43.22666666666667,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
2025-02-01 02:15:00,482.4,0.0,6.0,72.53333333333333,480.99,70.0,41.79666666666667,74.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0
2025-02-01 02:30:00,481.69000000000005,0.0,6.333333333333333,71.96666666666665,480.99,70.0,40.13666666666666,74.0,70.0,72.0,70.22,84.0,69.0,78.0,68.0
2025-02-01 02:45:00,485.22333333333336,0.0,7.0,71.06666666666666,480.99,70.0,37.81333333333333,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
2025-02-01 03:00:00,478.16,0.0,7.5,70.28666666666668,480.99,70.0,35.78333333333333,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-02-01 03:15:00,483.1066666666666,0.0,7.833333333333333,69.47666666666667,480.99,70.0,33.61666666666667,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
2025-02-01 03:30:00,483.8066666666667,0.0,8.333333333333334,68.88333333333333,480.99,70.0,31.526666666666667,74.0,70.0,72.0,70.27,84.0,69.0,78.0,68.0
2025-02-01 03:45:00,473.92333333333335,0.0,8.333333333333334,67.95666666666666,480.99,70.0,27.926666666666662,74.0,70.0,72.0,70.32666666666667,84.0,69.0,78.0,68.0
2025-02-01 04:00:00,489.4633333333333,0.0,8.5,66.57000000000001,480.99,70.0,22.92,74.0,70.0,72.0,70.44,84.0,69.0,78.0,68.0
2025-02-01 04:15:00,475.3366666666666,0.0,8.833333333333334,65.29,480.99,70.0,17.416666666666668,74.0,70.0,72.0,70.52666666666666,84.0,69.0,78.0,68.0
2025-02-01 04:30:00,474.63,0.0,8.666666666666666,64.31333333333333,480.99,70.0,12.829999999999998,74.0,70.0,72.0,70.54666666666667,84.0,69.0,78.0,68.0
2025-02-01 04:45:00,485.22,0.0,8.5,63.64666666666667,480.99,70.0,8.81,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
2025-02-01 05:00:00,487.34,0.0,8.166666666666666,63.68666666666667,480.99,70.0,4.766666666666667,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
2025-02-01 05:15:00,479.5733333333333,0.0,8.166666666666666,63.77333333333333,480.99,70.0,2.83,74.0,70.0,72.0,70.44,84.0,69.0,78.0,68.0
2025-02-01 05:30:00,480.2766666666666,0.0,8.0,63.876666666666665,480.99,70.0,0.7000000000000001,74.0,70.0,72.0,70.38666666666667,84.0,69.0,78.0,68.0
2025-02-01 05:45:00,477.45666666666665,0.0,8.0,63.97,480.99,70.0,0.0,74.0,70.0,72.0,70.33666666666666,84.0,69.0,78.0,68.0
2025-02-01 06:00:00,478.16,0.0,8.166666666666666,63.91333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-02-01 06:15:00,483.1066666666666,0.0,7.5,63.8,480.99,70.0,0.0,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
2025-02-01 06:30:00,473.22,0.0,10.5,63.35,480.99,70.0,0.0,74.0,70.0,72.0,70.27333333333333,84.0,69.0,78.0,68.0
2025-02-01 06:45:00,479.57,0.0,13.5,64.36333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.18333333333334,84.0,69.0,78.0,68.0
2025-02-01 07:00:00,483.8133333333333,0.0,13.0,64.85333333333334,480.99,70.0,10.733333333333334,74.0,70.0,72.0,69.52,84.0,69.0,78.0,68.0
2025-02-03 21:15:00,465.095,0.0,16.5,62.17,480.99,70.0,0.0,74.0,70.0,72.0,70.38,84.0,69.0,78.0,68.0
2025-02-03 21:30:00,488.7533333333333,0.0,16.666666666666668,62.05666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.38,84.0,69.0,78.0,68.0
2025-02-03 21:45:00,475.3366666666666,0.0,17.333333333333332,61.61666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.49,84.0,69.0,78.0,68.0
2025-02-03 22:00:00,486.64,0.0,17.833333333333332,61.336666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.54333333333334,84.0,69.0,78.0,68.0
2025-02-03 22:15:00,475.3333333333333,0.0,17.166666666666668,61.25666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.49,84.0,69.0,78.0,68.0
2025-02-03 22:30:00,483.81,0.0,17.333333333333332,61.153333333333336,480.99,70.0,0.0,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
2025-02-03 22:45:00,473.92333333333335,0.0,15.833333333333334,61.04333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.54333333333334,84.0,69.0,78.0,68.0
2025-02-03 23:00:00,485.22333333333336,0.0,16.833333333333332,61.00666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.52,84.0,69.0,78.0,68.0
2025-02-03 23:15:00,478.16,0.0,17.166666666666668,60.836666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.45333333333333,84.0,69.0,78.0,68.0
2025-02-03 23:30:00,480.98333333333335,0.0,16.333333333333332,60.79333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.42333333333333,84.0,69.0,78.0,68.0
2025-02-03 23:45:00,473.92333333333335,0.0,17.5,60.66333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.40333333333334,84.0,69.0,78.0,68.0
2025-02-04 00:00:00,480.9866666666667,0.0,16.666666666666668,60.57,480.99,70.0,0.0,74.0,70.0,72.0,70.39666666666666,84.0,69.0,78.0,68.0
2025-02-04 00:15:00,489.46,0.0,16.0,60.51666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.37666666666667,84.0,69.0,78.0,68.0
2025-02-04 00:30:00,485.22333333333336,0.0,16.666666666666668,60.38,480.99,70.0,0.0,74.0,70.0,72.0,70.16000000000001,84.0,69.0,78.0,68.0
2025-02-04 00:45:00,481.69,0.0,16.333333333333332,60.27666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.07,84.0,69.0,78.0,68.0
2025-02-04 01:00:00,481.6933333333333,0.0,17.5,60.17,480.99,70.0,0.06,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0
2025-02-04 01:15:00,476.75,0.0,17.833333333333332,60.15,480.99,70.0,0.2166666666666666,74.0,70.0,72.0,70.0,84.0,69.0,78.0,68.0
2025-02-04 01:30:00,469.6833333333333,0.0,17.5,60.13666666666666,480.99,70.0,0.9466666666666668,74.0,70.0,72.0,69.94666666666666,84.0,69.0,78.0,68.0
2025-02-04 01:45:00,479.5733333333333,0.0,17.166666666666668,60.17,480.99,70.0,3.74,74.0,70.0,72.0,69.85333333333334,84.0,69.0,78.0,68.0
2025-02-04 02:00:00,488.0466666666666,0.0,17.833333333333332,60.16,480.99,70.0,5.1066666666666665,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
2025-02-04 02:15:00,471.1,0.0,17.333333333333332,60.053333333333335,480.99,70.0,6.19,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-02-04 02:30:00,471.8033333333333,0.0,17.666666666666668,59.97666666666667,480.99,70.0,7.533333333333334,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
2025-02-04 02:45:00,483.1033333333333,0.0,17.666666666666668,60.31666666666666,480.99,70.0,11.823333333333332,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-02-04 03:00:00,481.6933333333333,0.0,17.5,61.00333333333333,480.99,70.0,14.156666666666666,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-02-04 03:15:00,475.3333333333333,0.0,17.833333333333332,61.51333333333333,480.99,70.0,15.886666666666663,74.0,70.0,72.0,69.72666666666667,84.0,69.0,78.0,68.0
2025-02-04 03:30:00,475.3333333333333,0.0,17.5,61.85,480.99,70.0,16.923333333333332,74.0,70.0,72.0,69.75666666666666,84.0,69.0,78.0,68.0
2025-02-04 03:45:00,483.1066666666666,0.0,17.666666666666668,62.36000000000001,480.99,70.0,18.51333333333333,74.0,70.0,72.0,69.77666666666666,84.0,69.0,78.0,68.0
2025-02-04 04:00:00,483.1033333333333,0.0,18.0,66.62666666666667,480.99,70.0,16.62666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
2025-02-04 04:15:00,477.4533333333334,0.0,17.0,62.24666666666667,480.99,70.0,17.47,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
2025-02-04 04:30:00,483.1033333333333,0.0,17.333333333333332,65.31,480.99,70.0,14.089999999999998,74.0,70.0,72.0,70.07000000000001,84.0,69.0,78.0,68.0
2025-02-04 04:45:00,480.28,0.0,17.333333333333332,61.95,480.99,70.0,15.696666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0
2025-02-04 05:00:00,473.2166666666667,0.0,9.5,60.46333333333333,480.99,70.0,14.083333333333334,74.0,70.0,72.0,70.04333333333334,84.0,69.0,78.0,68.0
2025-02-04 05:15:00,487.34,0.0,5.666666666666667,67.12333333333333,480.99,70.0,21.516666666666666,74.0,70.0,72.0,69.69333333333333,84.0,69.0,78.0,68.0
2025-02-04 05:30:00,477.4533333333334,0.0,5.5,68.65333333333334,480.99,70.0,24.64333333333333,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0
2025-02-04 05:45:00,472.50666666666666,0.0,5.5,69.45,480.99,70.0,28.936666666666667,74.0,70.0,72.0,69.60666666666667,84.0,69.0,78.0,68.0
2025-02-04 06:00:00,476.04,0.0,5.333333333333333,68.83666666666666,480.99,70.0,28.32333333333333,74.0,70.0,72.0,69.75,84.0,69.0,78.0,68.0
2025-02-04 06:15:00,480.9866666666667,0.0,5.666666666666667,69.62,480.99,70.0,31.706666666666667,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0
2025-02-04 06:30:00,484.51666666666665,0.0,5.666666666666667,70.05,480.99,70.0,33.75,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-02-04 06:45:00,477.4533333333334,0.0,6.0,70.79666666666667,480.99,70.0,36.67666666666667,74.0,70.0,72.0,69.66666666666667,84.0,69.0,78.0,68.0
2025-02-04 07:00:00,481.69000000000005,0.0,5.833333333333333,70.95666666666666,480.99,70.0,38.26333333333333,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-02-04 07:15:00,476.7466666666666,0.0,6.0,71.65333333333332,480.99,70.0,40.24666666666667,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-02-04 07:30:00,485.22333333333336,0.0,5.666666666666667,72.29,480.99,70.0,41.36000000000001,74.0,70.0,72.0,69.77,84.0,69.0,78.0,68.0
2025-02-04 07:45:00,485.22,0.0,5.5,72.52333333333333,480.99,70.0,41.15,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
2025-02-04 08:00:00,480.9866666666667,0.0,5.5,73.46,480.99,70.0,43.656666666666666,74.0,70.0,72.0,69.77666666666666,84.0,69.0,78.0,68.0
2025-02-04 08:15:00,476.04,0.0,5.833333333333333,75.25333333333333,480.99,70.0,48.23,74.0,70.0,72.0,69.64666666666666,84.0,69.0,78.0,68.0
2025-02-04 08:30:00,489.46,0.0,5.666666666666667,76.00666666666666,480.99,70.0,49.60333333333333,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-02-04 08:45:00,471.8033333333333,0.0,5.666666666666667,75.72333333333334,480.99,70.0,49.53,74.0,70.0,72.0,69.78333333333333,84.0,69.0,78.0,68.0
2025-02-04 09:00:00,483.1033333333333,0.0,6.0,77.20666666666666,480.99,70.0,52.34666666666666,74.0,70.0,72.0,69.72666666666667,84.0,69.0,78.0,68.0
2025-02-04 09:15:00,475.3366666666666,0.0,5.833333333333333,77.52666666666666,480.99,70.0,54.123333333333335,74.0,70.0,72.0,69.74666666666666,84.0,69.0,78.0,68.0
2025-02-04 09:30:00,481.69,0.0,5.666666666666667,77.73333333333333,480.99,70.0,54.38333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0
2025-02-04 09:45:00,478.8666666666666,0.0,5.666666666666667,77.64333333333333,480.99,70.0,55.336666666666666,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
2025-02-04 10:00:00,480.28,0.0,5.5,76.64333333333333,480.99,70.0,57.0,74.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0
2025-02-04 10:15:00,478.8666666666666,0.0,5.833333333333333,77.12,480.99,70.0,57.906666666666666,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0
2025-02-04 10:30:00,477.45,0.0,11.5,77.58,480.99,70.0,52.82,74.0,70.0,72.0,70.09,84.0,69.0,78.0,68.0
2025-02-04 10:45:00,485.93,0.0,12.0,75.94,480.99,70.0,48.41666666666666,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
2025-02-04 11:00:00,476.7466666666666,0.0,12.833333333333334,74.73666666666666,480.99,70.0,46.223333333333336,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
2025-02-04 11:15:00,479.5733333333333,0.0,13.333333333333334,73.47000000000001,480.99,70.0,42.73333333333333,74.0,70.0,72.0,70.31666666666666,84.0,69.0,78.0,68.0
2025-02-04 11:30:00,479.57,0.0,14.5,71.29333333333334,480.99,70.0,36.693333333333335,74.0,70.0,72.0,70.47,84.0,69.0,78.0,68.0
2025-02-04 11:45:00,488.75666666666666,0.0,15.0,69.39999999999999,480.99,70.0,30.773333333333337,74.0,70.0,72.0,70.56333333333333,84.0,69.0,78.0,68.0
2025-02-04 12:00:00,483.81,0.0,15.5,67.37333333333333,480.99,70.0,24.293333333333333,74.0,70.0,72.0,70.64333333333333,84.0,69.0,78.0,68.0
2025-02-04 12:15:00,484.51666666666665,0.0,17.0,66.99666666666667,480.99,70.0,22.42,74.0,70.0,72.0,70.52666666666667,84.0,69.0,78.0,68.0
2025-02-04 12:30:00,472.51,0.0,17.166666666666668,66.17666666666666,480.99,70.0,19.646666666666665,74.0,70.0,72.0,70.47,84.0,69.0,78.0,68.0
2025-02-04 12:45:00,474.63,0.0,17.5,65.81333333333333,480.99,70.0,17.903333333333332,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0
2025-02-04 13:00:00,476.04,0.0,17.166666666666668,64.62333333333333,480.99,70.0,12.643333333333333,74.0,70.0,72.0,70.51,84.0,69.0,78.0,68.0
2025-02-04 13:15:00,483.1033333333333,0.0,17.333333333333332,63.96,480.99,70.0,7.626666666666666,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
2025-02-04 13:30:00,480.9866666666667,0.0,17.666666666666668,63.94,480.99,70.0,1.7933333333333332,74.0,70.0,72.0,70.62,84.0,69.0,78.0,68.0
2025-02-04 13:45:00,477.45666666666665,0.0,18.666666666666668,64.03333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
2025-02-04 14:00:00,476.75,0.0,19.0,64.34666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.49,84.0,69.0,78.0,68.0
2025-02-04 14:15:00,483.1066666666666,0.0,18.5,64.23,480.99,70.0,0.0,74.0,70.0,72.0,70.52666666666666,84.0,69.0,78.0,68.0
2025-02-04 14:30:00,481.6933333333333,0.0,18.5,64.17333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.5,84.0,69.0,78.0,68.0
2025-02-04 14:45:00,476.75,0.0,19.0,64.13,480.99,70.0,0.0,74.0,70.0,72.0,70.46666666666665,84.0,69.0,78.0,68.0
2025-02-04 15:00:00,475.3366666666666,0.0,19.5,64.41333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.27,84.0,69.0,78.0,68.0
2025-02-04 15:15:00,475.3366666666666,0.0,19.5,64.43333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0
2025-02-04 15:30:00,478.16333333333336,0.0,19.666666666666668,64.42666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.35333333333334,84.0,69.0,78.0,68.0
2025-02-04 15:45:00,483.8133333333333,0.0,19.5,64.43333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.32333333333334,84.0,69.0,78.0,68.0
2025-02-04 16:00:00,485.9266666666667,0.0,19.5,64.44333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0
2025-02-04 16:15:00,480.9866666666667,0.0,19.5,64.55666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.08,84.0,69.0,78.0,68.0
2025-02-04 16:30:00,475.3366666666666,0.0,20.0,64.62333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0
2025-02-04 16:45:00,483.81,0.0,19.666666666666668,64.76,480.99,70.0,0.0,74.0,70.0,72.0,70.09,84.0,69.0,78.0,68.0
2025-02-04 17:00:00,484.51666666666665,0.0,19.83333333333333,64.87666666666667,480.99,70.0,0.0833333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,78.0,68.0
2025-02-04 17:15:00,476.7466666666666,0.0,19.83333333333333,65.09666666666666,480.99,70.0,0.1633333333333333,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2025-02-04 17:30:00,478.16,0.0,19.83333333333333,65.21,480.99,70.0,0.0,74.0,70.0,72.0,70.19666666666667,84.0,69.0,78.0,68.0
2025-02-04 17:45:00,479.5733333333333,0.0,19.83333333333333,65.36,480.99,70.0,0.0,74.0,70.0,72.0,70.14999999999999,84.0,69.0,78.0,68.0
2025-02-04 18:00:00,483.81,0.0,20.0,65.49333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.16666666666667,84.0,69.0,78.0,68.0
2025-02-04 18:15:00,489.46,0.0,20.0,65.57,480.99,70.0,0.0,74.0,70.0,72.0,70.20666666666666,84.0,69.0,78.0,68.0
2025-02-04 18:30:00,477.4533333333333,0.0,20.0,65.58999999999999,480.99,70.0,0.0,74.0,70.0,72.0,70.27999999999999,84.0,69.0,78.0,68.0
2025-02-04 18:45:00,479.5733333333333,0.0,20.33333333333333,65.64666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.27333333333333,84.0,69.0,78.0,68.0
2025-02-04 19:00:00,485.22333333333336,0.0,20.33333333333333,65.80666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.15333333333334,84.0,69.0,78.0,68.0
2025-02-04 19:15:00,488.7533333333333,0.0,20.33333333333333,65.95333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.17666666666668,84.0,69.0,78.0,68.0
2025-02-04 19:30:00,481.6933333333333,0.0,20.0,65.81,480.99,70.0,0.0,74.0,70.0,72.0,70.30333333333333,84.0,69.0,78.0,68.0
2025-02-04 19:45:00,486.6366666666666,0.0,20.33333333333333,65.95333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.27,84.0,69.0,78.0,68.0
2025-02-04 20:00:00,478.8666666666666,0.0,20.5,66.35666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.33666666666666,84.0,69.0,78.0,68.0
2025-02-04 20:15:00,482.3966666666667,0.0,20.5,66.51333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.3,84.0,69.0,78.0,68.0
2025-02-04 20:30:00,486.6366666666666,0.0,19.5,66.38333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.44666666666667,84.0,69.0,78.0,68.0
2025-02-04 20:45:00,483.81,0.0,18.0,66.13333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
2025-02-04 21:00:00,485.93,0.0,18.33333333333333,66.05333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.51333333333334,84.0,69.0,78.0,68.0
2025-02-04 21:15:00,480.28,0.0,17.666666666666668,66.08333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0
2025-02-04 21:30:00,473.92,0.0,17.333333333333332,65.98,480.99,70.0,0.0,74.0,70.0,72.0,70.44,84.0,69.0,78.0,68.0
2025-02-04 21:45:00,484.51666666666665,0.0,18.5,65.97666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.38666666666667,84.0,69.0,78.0,68.0
2025-02-04 22:00:00,481.6933333333333,0.0,18.5,65.96,480.99,70.0,0.0,74.0,70.0,72.0,70.31,84.0,69.0,78.0,68.0
2025-02-04 22:15:00,483.81,0.0,18.5,65.87333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.34666666666666,84.0,69.0,78.0,68.0
2025-02-04 22:30:00,492.2833333333333,0.0,18.5,65.73333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.33999999999999,84.0,69.0,78.0,68.0
2025-02-04 22:45:00,477.45666666666665,0.0,18.5,65.58,480.99,70.0,0.0,74.0,70.0,72.0,70.27,84.0,69.0,78.0,68.0
2025-02-04 23:00:00,480.9866666666667,0.0,18.33333333333333,65.42666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.29333333333334,84.0,69.0,78.0,68.0
2025-02-04 23:15:00,482.3966666666667,0.0,19.0,65.29666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0
2025-02-04 23:30:00,479.5733333333333,0.0,19.33333333333333,65.16333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0
2025-02-04 23:45:00,478.1566666666667,0.0,19.166666666666668,65.00666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.12666666666667,84.0,69.0,78.0,68.0
2025-02-05 00:00:00,487.34,0.0,19.0,64.86666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.11333333333333,84.0,69.0,78.0,68.0
2025-02-05 00:15:00,485.2266666666667,0.0,19.0,64.74333333333333,480.99,70.0,0.0566666666666666,74.0,70.0,72.0,70.02666666666666,84.0,69.0,78.0,68.0
2025-02-05 00:30:00,485.9266666666667,0.0,19.0,64.66333333333334,480.99,70.0,2.313333333333333,74.0,70.0,72.0,69.88666666666667,84.0,69.0,78.0,68.0
2025-02-05 00:45:00,483.1033333333333,0.0,19.0,64.55,480.99,70.0,7.173333333333333,74.0,70.0,72.0,69.71333333333332,84.0,69.0,78.0,68.0
2025-02-05 01:00:00,475.3366666666666,0.0,19.0,64.39999999999999,480.99,70.0,9.58,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-02-05 01:15:00,469.68666666666667,0.0,18.83333333333333,64.57666666666667,480.99,70.0,11.766666666666666,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-02-05 01:30:00,479.5733333333333,0.0,19.0,65.0,480.99,70.0,13.833333333333334,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-02-05 01:45:00,474.6266666666667,0.0,18.83333333333333,65.53333333333333,480.99,70.0,16.33,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-02-05 02:00:00,479.57666666666665,0.0,18.5,65.92666666666666,480.99,70.0,18.21333333333333,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-02-05 02:15:00,479.5733333333333,0.0,19.0,66.29333333333334,480.99,70.0,19.87333333333333,74.0,70.0,72.0,69.72666666666667,84.0,69.0,78.0,68.0
2025-02-05 02:30:00,471.0966666666666,0.0,18.666666666666668,66.64,480.99,70.0,21.21,74.0,70.0,72.0,69.74666666666666,84.0,69.0,78.0,68.0
2025-02-05 02:45:00,485.93,0.0,18.83333333333333,66.87,480.99,70.0,22.23,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0
2025-02-05 03:00:00,471.0966666666666,0.0,18.83333333333333,67.00999999999999,480.99,70.0,22.87333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
2025-02-05 03:15:00,488.05,0.0,19.0,67.23333333333333,480.99,70.0,23.61,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
2025-02-05 03:30:00,488.7533333333333,0.0,19.0,67.64666666666666,480.99,70.0,24.903333333333336,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
2025-02-05 03:45:00,485.93,0.0,19.166666666666668,67.97333333333333,480.99,70.0,25.92,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-02-05 04:00:00,483.81,0.0,19.166666666666668,67.82333333333334,480.99,70.0,25.46,74.0,70.0,72.0,69.90666666666665,84.0,69.0,78.0,68.0
2025-02-05 04:15:00,482.3966666666667,0.0,19.5,68.15666666666667,480.99,70.0,26.94333333333333,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0
2025-02-05 04:30:00,483.1033333333333,0.0,19.5,68.36666666666667,480.99,70.0,27.69666666666667,74.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0
2025-02-05 04:45:00,476.75,0.0,19.5,68.64,480.99,70.0,27.96,74.0,70.0,72.0,69.88333333333334,84.0,69.0,78.0,68.0
2025-02-05 05:00:00,485.22333333333336,0.0,19.5,68.63,480.99,70.0,28.01333333333333,74.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0
2025-02-05 05:15:00,480.2766666666666,0.0,19.83333333333333,68.80333333333334,480.99,70.0,28.973333333333333,74.0,70.0,72.0,69.89999999999999,84.0,69.0,78.0,68.0
2025-02-05 05:30:00,481.6933333333333,0.0,19.83333333333333,69.05,480.99,70.0,28.65,74.0,70.0,72.0,69.94666666666666,84.0,69.0,78.0,68.0
2025-02-05 05:45:00,490.17,0.0,19.83333333333333,69.04,480.99,70.0,28.570000000000004,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
2025-02-05 06:00:00,479.57,0.0,20.166666666666668,68.90666666666668,480.99,70.0,28.36,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-02-05 06:15:00,478.87000000000006,0.0,20.0,68.92333333333333,480.99,70.0,28.62,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-02-05 06:30:00,477.45666666666665,0.0,20.166666666666668,68.91666666666667,480.99,70.0,28.56,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-02-05 06:45:00,480.9866666666667,0.0,20.166666666666668,68.91333333333334,480.99,70.0,28.536666666666665,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-02-05 07:00:00,480.28,0.0,20.166666666666668,68.95666666666666,480.99,70.0,28.73333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-02-05 07:15:00,483.81,0.0,20.166666666666668,68.98,480.99,70.0,28.71666666666667,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-02-05 07:30:00,484.51666666666665,0.0,20.166666666666668,69.02666666666666,480.99,70.0,28.72666666666667,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-02-05 07:45:00,478.16,0.0,20.33333333333333,69.13333333333333,480.99,70.0,29.063333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-02-05 08:00:00,479.5733333333333,0.0,20.166666666666668,69.81333333333333,480.99,70.0,31.37,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0
2025-02-05 08:15:00,478.16,0.0,20.166666666666668,70.45666666666666,480.99,70.0,33.31333333333333,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
2025-02-05 08:30:00,471.8033333333333,0.0,20.33333333333333,70.94,480.99,70.0,34.373333333333335,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0
2025-02-05 08:45:00,478.8666666666666,0.0,20.5,71.58666666666666,480.99,70.0,36.0,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
2025-02-05 09:00:00,474.63,0.0,20.5,71.50333333333333,480.99,70.0,35.67333333333334,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
2025-02-05 09:15:00,489.46,0.0,20.33333333333333,71.86666666666667,480.99,70.0,36.333333333333336,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
2025-02-05 09:30:00,476.04,0.0,20.5,71.75,480.99,70.0,36.36,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
2025-02-05 09:45:00,477.4533333333334,0.0,20.5,72.35666666666667,480.99,70.0,37.81,74.0,70.0,72.0,69.88,84.0,69.0,78.0,68.0
2025-02-05 10:00:00,472.51,0.0,20.5,72.33666666666666,480.99,70.0,38.17,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
2025-02-05 10:15:00,477.45666666666665,0.0,20.5,73.0,480.99,70.0,39.47666666666667,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0
2025-02-05 10:30:00,480.98333333333335,0.0,20.5,73.25,480.99,70.0,39.556666666666665,74.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0
2025-02-05 10:45:00,476.04333333333335,0.0,20.5,72.63,480.99,70.0,38.53666666666667,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-02-05 11:00:00,482.4,0.0,20.5,72.38,480.99,70.0,38.36333333333334,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-02-05 11:15:00,483.1033333333333,0.0,20.5,72.65333333333334,480.99,70.0,39.25,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0
2025-02-05 11:30:00,482.3966666666667,0.0,20.5,72.98,480.99,70.0,39.833333333333336,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0
2025-02-05 11:45:00,479.5733333333333,0.0,20.5,73.49333333333333,480.99,70.0,40.48333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0
2025-02-05 12:00:00,483.1033333333333,0.0,20.5,73.31333333333333,480.99,70.0,40.31666666666667,74.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0
2025-02-05 12:15:00,481.6933333333333,0.0,21.0,74.37666666666667,480.99,70.0,42.653333333333336,74.0,70.0,72.0,69.87,84.0,69.0,78.0,68.0
2025-02-05 12:30:00,471.0966666666666,0.0,21.0,74.98,480.99,70.0,43.42666666666667,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
2025-02-05 12:45:00,471.8066666666667,0.0,21.33333333333333,74.76666666666667,480.99,70.0,43.63999999999999,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0
2025-02-05 13:00:00,485.22333333333336,0.0,21.5,76.61999999999999,480.99,70.0,47.02,74.0,70.0,72.0,69.8,84.0,69.0,78.0,68.0
2025-02-05 13:15:00,490.1666666666667,0.0,21.166666666666668,77.28333333333333,480.99,70.0,48.623333333333335,74.0,70.0,72.0,69.76666666666667,84.0,69.0,78.0,68.0
2025-02-05 13:30:00,471.1,0.0,21.166666666666668,77.47333333333334,480.99,70.0,49.406666666666666,74.0,70.0,72.0,69.78666666666668,84.0,69.0,78.0,68.0
2025-02-05 13:45:00,488.0466666666666,0.0,21.5,80.85000000000001,480.99,70.0,56.70666666666667,74.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0
2025-02-05 14:00:00,485.22333333333336,0.0,21.666666666666668,83.06333333333333,480.99,70.0,61.21,74.0,70.0,72.0,69.52333333333333,84.0,69.0,78.0,68.0
2025-02-05 14:15:00,461.9166666666667,0.0,22.0,85.08333333333333,480.99,70.0,65.74,74.0,70.0,72.0,69.48666666666666,84.0,69.0,78.0,68.0
2025-02-05 14:30:00,480.98333333333335,0.0,22.5,85.23333333333333,480.99,70.0,65.03666666666668,74.0,70.0,72.0,69.67666666666666,84.0,69.0,78.0,68.0
2025-02-05 14:45:00,483.81,0.0,22.5,82.25666666666667,480.99,70.0,58.31333333333333,74.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0
2025-02-05 15:00:00,478.8666666666666,0.0,22.5,81.09333333333333,480.99,70.0,56.04666666666666,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
2025-02-05 15:15:00,475.3333333333333,0.0,22.5,79.75333333333333,480.99,70.0,52.38666666666666,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
2025-02-05 15:30:00,480.9866666666667,0.0,22.666666666666668,78.40333333333334,480.99,70.0,49.04333333333333,74.0,70.0,72.0,70.3,84.0,69.0,78.0,68.0
2025-02-05 15:45:00,479.57,0.0,22.5,78.17,480.99,70.0,49.35666666666666,74.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0
2025-02-05 16:00:00,484.52,0.0,22.5,78.16333333333334,480.99,70.0,48.5,74.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0
2025-02-05 16:15:00,483.81,0.0,22.5,77.20333333333333,480.99,70.0,46.046666666666674,74.0,70.0,72.0,70.20666666666666,84.0,69.0,78.0,68.0
2025-02-05 16:30:00,486.6366666666666,0.0,22.5,76.12,480.99,70.0,43.42666666666667,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
2025-02-05 16:45:00,481.6933333333333,0.0,22.83333333333333,76.08666666666666,480.99,70.0,43.553333333333335,74.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0
2025-02-05 17:00:00,476.75,0.0,23.0,75.45666666666666,480.99,70.0,41.97,74.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0
2025-02-05 17:15:00,476.7466666666666,0.0,22.666666666666668,75.87666666666667,480.99,70.0,42.13,74.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0
2025-02-05 17:30:00,480.2766666666666,0.0,22.83333333333333,73.80666666666667,480.99,70.0,37.71333333333333,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-02-05 17:45:00,481.6933333333333,0.0,23.0,74.2,480.99,70.0,38.96333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0
2025-02-05 18:00:00,480.98333333333335,0.0,23.166666666666668,73.91000000000001,480.99,70.0,37.68333333333333,74.0,70.0,72.0,70.13666666666667,84.0,69.0,78.0,68.0
2025-02-05 18:15:00,483.1033333333333,0.0,23.166666666666668,74.21666666666667,480.99,70.0,38.1,74.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0
2025-02-05 18:30:00,480.28,0.0,23.166666666666668,72.33,480.99,70.0,33.623333333333335,74.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0
2025-02-05 18:45:00,475.3333333333333,0.0,23.0,73.01666666666667,480.99,70.0,35.330000000000005,74.0,70.0,72.0,70.08,84.0,69.0,78.0,68.0
2025-02-05 19:00:00,475.3366666666666,0.0,23.166666666666668,73.32333333333334,480.99,70.0,35.96333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,78.0,68.0
2025-02-05 19:15:00,477.45666666666665,0.0,23.0,72.76333333333334,480.99,70.0,34.51,74.0,70.0,72.0,70.07333333333334,84.0,69.0,78.0,68.0
2025-02-05 19:30:00,473.92333333333335,0.0,23.0,71.94333333333333,480.99,70.0,32.21666666666667,74.0,70.0,72.0,70.14,84.0,69.0,78.0,68.0
2025-02-05 19:45:00,478.8666666666666,0.0,23.166666666666668,71.62,480.99,70.0,31.453333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0
2025-02-05 20:00:00,485.22333333333336,0.0,23.166666666666668,70.97666666666667,480.99,70.0,29.24,74.0,70.0,72.0,70.17999999999999,84.0,69.0,78.0,68.0
2025-02-05 20:15:00,469.33,0.0,23.0,69.88499999999999,480.99,70.0,25.35,74.0,70.0,72.0,70.275,84.0,69.0,78.0,68.0
2025-02-05 20:30:00,473.2166666666667,0.0,23.5,68.79,480.99,70.0,22.80666666666667,74.0,70.0,72.0,70.29666666666667,84.0,69.0,78.0,68.0
2025-02-05 20:45:00,485.22333333333336,0.0,23.166666666666668,68.03666666666668,480.99,70.0,20.826666666666668,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0
2025-02-05 21:00:00,473.92333333333335,0.0,23.33333333333333,71.71333333333332,480.99,70.0,34.35666666666666,74.0,70.0,72.0,69.62,84.0,69.0,78.0,68.0
2025-02-05 21:15:00,483.8133333333333,0.0,23.5,79.51666666666667,480.99,70.0,53.03333333333333,74.0,70.0,72.0,68.92666666666666,84.0,69.0,78.0,68.0
2025-02-05 21:30:00,479.5733333333333,0.0,23.33333333333333,88.67333333333333,480.99,70.0,75.37,74.0,70.0,72.0,68.36,84.0,69.0,78.0,68.0
2025-02-05 21:45:00,483.1033333333333,0.0,23.5,93.64666666666666,480.99,70.0,93.92333333333332,74.0,70.0,72.0,68.05000000000001,84.0,69.0,78.0,68.0
2025-02-05 22:00:00,478.1566666666667,0.0,23.666666666666668,94.40333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.55333333333334,84.0,69.0,78.0,68.0
2025-02-05 22:15:00,479.5733333333333,0.0,24.0,94.25333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.84666666666668,84.0,69.0,78.0,68.0
2025-02-05 22:30:00,484.5133333333333,0.0,24.166666666666668,94.09,480.99,70.0,100.0,74.0,70.0,72.0,66.69666666666667,84.0,69.0,78.0,68.0
2025-02-05 22:45:00,468.98,0.0,24.0,93.98666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.89,84.0,69.0,78.0,68.0
2025-02-05 23:00:00,471.0966666666666,0.0,24.166666666666668,93.98666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.96333333333332,84.0,69.0,78.0,68.0
2025-02-05 23:15:00,485.22,0.0,24.5,93.95,480.99,70.0,100.0,74.0,70.0,72.0,66.86666666666666,84.0,69.0,78.0,68.0
2025-02-05 23:30:00,463.33,0.0,24.33333333333333,93.89666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.59,84.0,69.0,78.0,68.0
2025-02-05 23:45:00,480.9866666666667,0.0,24.666666666666668,93.89666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.38333333333334,84.0,69.0,78.0,68.0
2025-02-06 00:00:00,485.93,0.0,24.666666666666668,93.94666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.08,84.0,69.0,78.0,68.0
2025-02-06 00:15:00,475.3333333333333,0.0,24.83333333333333,93.86666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.14,84.0,69.0,78.0,68.0
2025-02-06 00:30:00,490.1666666666667,0.0,25.0,93.94,480.99,70.0,100.0,74.0,70.0,72.0,66.38666666666667,84.0,69.0,78.0,68.0
2025-02-06 00:45:00,480.28,0.0,24.83333333333333,94.03,480.99,70.0,100.0,74.0,70.0,72.0,66.73333333333333,84.0,69.0,78.0,68.0
2025-02-06 01:00:00,479.57,0.0,24.83333333333333,94.15333333333336,480.99,70.0,100.0,74.0,70.0,72.0,67.22333333333334,84.0,69.0,78.0,68.0
2025-02-06 01:15:00,472.51,0.0,24.83333333333333,94.41333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.61666666666666,84.0,69.0,78.0,68.0
2025-02-06 01:30:00,473.22,0.0,25.0,94.46,480.99,70.0,100.0,74.0,70.0,72.0,67.94,84.0,69.0,78.0,68.0
2025-02-06 01:45:00,476.04,0.0,24.83333333333333,94.56666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.07666666666667,84.0,69.0,78.0,68.0
2025-02-06 02:00:00,476.75,0.0,25.0,94.48,480.99,70.0,100.0,74.0,70.0,72.0,67.65333333333332,84.0,69.0,78.0,68.0
2025-02-06 02:15:00,478.8666666666666,0.0,25.0,94.49666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.35666666666667,84.0,69.0,78.0,68.0
2025-02-06 02:30:00,474.6266666666666,0.0,25.0,94.6,480.99,70.0,100.0,74.0,70.0,72.0,67.26666666666667,84.0,69.0,78.0,68.0
2025-02-06 02:45:00,471.8033333333333,0.0,25.0,94.53,480.99,70.0,100.0,74.0,70.0,72.0,66.95666666666666,84.0,69.0,78.0,68.0
2025-02-06 03:00:00,470.3933333333334,0.0,25.166666666666668,94.61666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.01,84.0,69.0,78.0,68.0
2025-02-06 03:15:00,483.1033333333333,0.0,25.33333333333333,94.69,480.99,70.0,100.0,74.0,70.0,72.0,67.1,84.0,69.0,78.0,68.0
2025-02-06 03:30:00,484.52,0.0,25.33333333333333,94.65666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.15333333333334,84.0,69.0,78.0,68.0
2025-02-06 03:45:00,478.8666666666666,0.0,25.33333333333333,94.80666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.10333333333334,84.0,69.0,78.0,68.0
2025-02-06 04:00:00,476.75,0.0,25.5,94.66,480.99,70.0,100.0,74.0,70.0,72.0,66.77,84.0,69.0,78.0,68.0
2025-02-06 04:15:00,482.3966666666667,0.0,25.5,94.80666666666669,480.99,70.0,100.0,74.0,70.0,72.0,66.61333333333333,84.0,69.0,78.0,68.0
2025-02-06 04:30:00,481.69000000000005,0.0,25.5,94.69333333333331,480.99,70.0,100.0,74.0,70.0,72.0,66.42666666666668,84.0,69.0,78.0,68.0
2025-02-06 04:45:00,479.5733333333333,0.0,25.5,94.93333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.46666666666668,84.0,69.0,78.0,68.0
2025-02-06 05:00:00,484.51666666666665,0.0,25.33333333333333,94.95,480.99,70.0,100.0,74.0,70.0,72.0,66.47333333333334,84.0,69.0,78.0,68.0
2025-02-06 05:15:00,490.8766666666667,0.0,25.166666666666668,95.00666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.67666666666666,84.0,69.0,78.0,68.0
2025-02-06 05:30:00,482.3966666666667,0.0,25.33333333333333,95.16,480.99,70.0,100.0,74.0,70.0,72.0,66.7,84.0,69.0,78.0,68.0
2025-02-06 05:45:00,488.0466666666667,0.0,25.5,95.14,480.99,70.0,100.0,74.0,70.0,72.0,66.96666666666665,84.0,69.0,78.0,68.0
2025-02-06 06:00:00,481.6933333333333,0.0,25.666666666666668,95.24333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.17333333333333,84.0,69.0,78.0,68.0
2025-02-06 06:15:00,482.3966666666667,0.0,26.0,95.3,480.99,70.0,100.0,74.0,70.0,72.0,67.05,84.0,69.0,78.0,68.0
2025-02-06 06:30:00,475.3333333333333,0.0,25.83333333333333,95.31333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.22333333333333,84.0,69.0,78.0,68.0
2025-02-06 06:45:00,479.5733333333333,0.0,26.0,95.34666666666664,480.99,70.0,100.0,74.0,70.0,72.0,67.46,84.0,69.0,78.0,68.0
2025-02-06 07:00:00,476.7466666666666,0.0,26.0,95.39,480.99,70.0,100.0,74.0,70.0,72.0,67.71666666666667,84.0,69.0,78.0,68.0
2025-02-06 07:15:00,478.16333333333336,0.0,26.0,95.54666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.04,84.0,69.0,78.0,68.0
2025-02-06 07:30:00,487.34,0.0,26.0,95.68666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0
2025-02-06 07:45:00,483.81,0.0,26.166666666666668,95.82666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.55666666666667,84.0,69.0,78.0,68.0
2025-02-06 08:00:00,481.6933333333333,0.0,25.83333333333333,95.82666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.73666666666666,84.0,69.0,78.0,68.0
2025-02-06 08:15:00,488.75666666666666,0.0,23.166666666666668,95.67,480.99,70.0,100.0,74.0,70.0,72.0,68.99666666666667,84.0,69.0,78.0,68.0
2025-02-06 08:30:00,487.34,0.0,19.83333333333333,95.30666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0
2025-02-06 08:45:00,488.05,0.0,9.833333333333334,93.5,480.99,70.0,100.0,74.0,70.0,72.0,68.51333333333334,84.0,69.0,78.0,68.0
2025-02-06 09:00:00,480.28,0.0,7.5,93.62666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.32,84.0,69.0,78.0,68.0
2025-02-06 09:15:00,478.8666666666666,0.0,8.833333333333334,93.65333333333336,480.99,70.0,100.0,74.0,70.0,72.0,68.41333333333334,84.0,69.0,78.0,68.0
2025-02-06 09:30:00,486.6366666666666,0.0,8.666666666666666,93.04333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.80333333333333,84.0,69.0,78.0,68.0
2025-02-06 09:45:00,488.05,0.0,8.166666666666666,92.78666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.12333333333333,84.0,69.0,78.0,68.0
2025-02-06 10:00:00,485.22333333333336,0.0,8.333333333333334,92.89333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.34333333333333,84.0,69.0,78.0,68.0
2025-02-06 10:15:00,476.7466666666666,0.0,7.833333333333333,92.86666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.61666666666666,84.0,69.0,78.0,68.0
2025-02-06 10:30:00,468.2733333333333,0.0,7.833333333333333,92.42333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0
2025-02-06 10:45:00,473.21333333333337,0.0,8.166666666666666,92.25,480.99,70.0,100.0,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
2025-02-06 11:00:00,479.5733333333333,0.0,8.166666666666666,92.28333333333336,480.99,70.0,98.08666666666666,74.0,70.0,72.0,70.07000000000001,84.0,69.0,78.0,68.0
2025-02-06 11:15:00,484.51666666666665,0.0,8.166666666666666,92.26666666666668,480.99,70.0,93.76666666666668,74.0,70.0,72.0,70.22,84.0,69.0,78.0,68.0
2025-02-06 11:30:00,478.16,0.0,8.333333333333334,91.34,480.99,70.0,91.01666666666668,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
2025-02-06 11:45:00,479.5733333333333,0.0,7.833333333333333,90.75333333333332,480.99,70.0,89.71,74.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0
2025-02-06 12:00:00,471.0966666666666,0.0,8.0,90.45666666666666,480.99,70.0,89.85666666666667,74.0,70.0,72.0,70.14333333333333,84.0,69.0,78.0,68.0
2025-02-06 12:15:00,480.28,0.0,7.666666666666667,90.21,480.99,70.0,92.32333333333334,74.0,70.0,72.0,70.0,84.0,69.0,78.0,68.0
2025-02-06 12:30:00,485.22333333333336,0.0,7.5,88.98333333333333,480.99,70.0,92.37666666666668,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2025-02-06 12:45:00,473.2166666666667,0.0,6.333333333333333,88.64999999999999,480.99,70.0,91.04,74.0,70.0,72.0,70.04666666666667,84.0,69.0,78.0,68.0
2025-02-06 13:00:00,490.87000000000006,0.0,7.166666666666667,88.52333333333333,480.99,70.0,89.94333333333333,74.0,70.0,72.0,70.08333333333333,84.0,69.0,78.0,68.0
2025-02-06 13:15:00,480.9866666666667,0.0,10.166666666666666,88.76666666666667,480.99,70.0,88.52666666666666,74.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0
2025-02-06 13:30:00,478.16,0.0,10.833333333333334,88.07666666666667,480.99,70.0,84.33666666666666,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
2025-02-06 13:45:00,483.1033333333333,0.0,11.5,88.52,480.99,70.0,87.55333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0
2025-02-06 14:00:00,470.39,0.0,11.5,88.81,480.99,70.0,88.43,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-02-06 14:15:00,473.5675,0.0,12.5,87.9125,480.99,70.0,83.0375,74.0,70.0,72.0,70.215,84.0,69.0,78.0,68.0
2025-02-06 14:30:00,483.1066666666666,0.0,12.5,86.50333333333333,480.99,70.0,78.01,74.0,70.0,72.0,70.35000000000001,84.0,69.0,78.0,68.0
2025-02-06 14:45:00,483.1025,0.0,12.75,85.21,480.99,70.0,73.4425,74.0,70.0,72.0,70.3875,84.0,69.0,78.0,68.0
2025-02-06 15:00:00,468.2733333333333,0.0,12.5,84.88333333333334,480.99,70.0,73.10000000000001,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
2025-02-06 15:15:00,482.4,0.0,13.0,84.78666666666668,480.99,70.0,72.19333333333333,74.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0
2025-02-06 15:30:00,480.9866666666667,0.0,13.0,84.02666666666666,480.99,70.0,69.83333333333333,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
2025-02-06 15:45:00,477.45666666666665,0.0,13.166666666666666,83.44333333333333,480.99,70.0,68.54,74.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0
2025-02-06 16:00:00,477.805,0.0,13.0,84.095,480.99,70.0,69.99000000000001,74.0,70.0,72.0,70.09,84.0,69.0,78.0,68.0
2025-02-06 16:15:00,482.045,0.0,13.0,84.875,480.99,70.0,72.04,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-02-06 16:30:00,477.4533333333333,0.0,13.0,84.38666666666667,480.99,70.0,70.29666666666667,74.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0
2025-02-06 16:45:00,487.34,0.0,13.0,84.46333333333332,480.99,70.0,70.09333333333333,74.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0
2025-02-06 17:00:00,476.04333333333335,0.0,13.166666666666666,83.84666666666668,480.99,70.0,67.01333333333334,74.0,70.0,72.0,70.14999999999999,84.0,69.0,78.0,68.0
2025-02-06 17:15:00,471.8033333333333,0.0,13.333333333333334,82.27666666666666,480.99,70.0,62.36000000000001,74.0,70.0,72.0,70.29333333333334,84.0,69.0,78.0,68.0
2025-02-06 17:30:00,487.34,0.0,13.5,79.30666666666667,480.99,70.0,54.78666666666667,74.0,70.0,72.0,70.52,84.0,69.0,78.0,68.0
2025-02-06 17:45:00,478.8666666666666,0.0,13.0,77.38666666666667,480.99,70.0,50.35333333333333,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
2025-02-06 18:00:00,476.04333333333335,0.0,13.166666666666666,73.81,480.99,70.0,40.77666666666666,74.0,70.0,72.0,70.76666666666667,84.0,69.0,78.0,68.0
2025-02-06 18:15:00,483.81,0.0,12.833333333333334,68.95,480.99,70.0,27.436666666666667,74.0,70.0,72.0,71.08666666666666,84.0,69.0,78.0,68.0
2025-02-06 18:30:00,467.56666666666666,0.0,13.0,66.69333333333334,480.99,70.0,18.54,74.0,70.0,72.0,71.10333333333334,84.0,69.0,78.0,68.0
2025-02-06 18:45:00,478.16,0.0,12.833333333333334,65.10333333333334,480.99,70.0,8.603333333333333,74.0,70.0,72.0,71.18666666666667,84.0,69.0,78.0,68.0
2025-02-06 19:00:00,474.63,0.0,12.5,64.74000000000001,480.99,70.0,0.26,74.0,70.0,72.0,71.19666666666666,84.0,69.0,78.0,68.0
2025-02-06 19:15:00,486.6366666666667,0.0,12.5,64.49333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.01333333333334,84.0,69.0,78.0,68.0
2025-02-06 19:30:00,478.8666666666666,0.0,12.333333333333334,64.28,480.99,70.0,0.0,74.0,70.0,72.0,70.95,84.0,69.0,78.0,68.0
2025-02-06 19:45:00,477.4533333333334,0.0,12.333333333333334,64.09333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.93333333333334,84.0,69.0,78.0,68.0
2025-02-06 20:00:00,480.9866666666667,0.0,12.333333333333334,64.06333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.95,84.0,69.0,78.0,68.0
2025-02-06 20:15:00,482.4,0.0,12.5,64.34666666666668,480.99,70.0,0.0,74.0,70.0,72.0,70.91000000000001,84.0,69.0,78.0,68.0
2025-02-06 20:30:00,478.8666666666666,0.0,12.5,64.53,480.99,70.0,0.0,74.0,70.0,72.0,70.82,84.0,69.0,78.0,68.0
2025-02-06 20:45:00,471.0966666666666,0.0,12.5,64.65333333333332,480.99,70.0,0.0,74.0,70.0,72.0,70.67333333333333,84.0,69.0,78.0,68.0
2025-02-06 21:00:00,480.2766666666666,0.0,12.5,64.79,480.99,70.0,0.0,74.0,70.0,72.0,70.68,84.0,69.0,78.0,68.0
2025-02-06 21:15:00,479.5733333333333,0.0,12.5,64.88666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.68,84.0,69.0,78.0,68.0
2025-02-06 21:30:00,475.3366666666666,0.0,12.833333333333334,64.92999999999999,480.99,70.0,0.0,74.0,70.0,72.0,70.68,84.0,69.0,78.0,68.0
2025-02-06 21:45:00,479.5733333333333,0.0,12.666666666666666,64.88,480.99,70.0,0.0,74.0,70.0,72.0,70.66666666666667,84.0,69.0,78.0,68.0
2025-02-06 22:00:00,485.93,0.0,12.833333333333334,64.82,480.99,70.0,0.0,74.0,70.0,72.0,70.63333333333334,84.0,69.0,78.0,68.0
2025-02-06 22:15:00,489.46,0.0,12.666666666666666,64.53,480.99,70.0,0.0,74.0,70.0,72.0,70.67333333333333,84.0,69.0,78.0,68.0
2025-02-06 22:30:00,483.1033333333333,0.0,12.666666666666666,63.89333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.76,84.0,69.0,78.0,68.0
2025-02-06 22:45:00,481.69,0.0,12.5,63.22666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.83,84.0,69.0,78.0,68.0
2025-02-06 23:00:00,485.93,0.0,13.166666666666666,63.10999999999999,480.99,70.0,0.0,74.0,70.0,72.0,70.80333333333334,84.0,69.0,78.0,68.0
2025-02-06 23:15:00,468.98,0.0,13.666666666666666,63.18333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.74666666666667,84.0,69.0,78.0,68.0
2025-02-06 23:30:00,477.805,0.0,14.0,63.31,480.99,70.0,0.0,74.0,70.0,72.0,70.745,84.0,69.0,78.0,68.0
2025-02-06 23:45:00,484.52,0.0,14.666666666666666,63.2,480.99,70.0,0.0,74.0,70.0,72.0,70.79666666666667,84.0,69.0,78.0,68.0
2025-02-07 00:00:00,485.22,0.0,16.5,63.51,480.99,70.0,0.0,74.0,70.0,72.0,70.75333333333334,84.0,69.0,78.0,68.0
2025-02-07 00:15:00,471.8033333333333,0.0,18.0,63.71,480.99,70.0,0.0,74.0,70.0,72.0,70.32333333333334,84.0,69.0,78.0,68.0
2025-02-07 00:30:00,488.75666666666666,0.0,19.166666666666668,63.973333333333336,480.99,70.0,9.07,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
2025-02-07 00:45:00,475.3366666666666,0.0,19.83333333333333,66.77999999999999,480.99,70.0,22.50333333333333,74.0,70.0,72.0,69.14666666666666,84.0,69.0,78.0,68.0
2025-02-07 01:00:00,484.51666666666665,0.0,20.0,73.51333333333334,480.99,70.0,41.98333333333333,74.0,70.0,72.0,68.58,84.0,69.0,78.0,68.0
2025-02-07 01:15:00,473.92333333333335,0.0,20.0,81.95333333333333,480.99,70.0,60.96333333333333,74.0,70.0,72.0,68.24666666666667,84.0,69.0,78.0,68.0
2025-02-07 01:30:00,476.04333333333335,0.0,20.166666666666668,87.95333333333333,480.99,70.0,75.33,74.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0
2025-02-07 01:45:00,480.9866666666667,0.0,21.0,92.27666666666666,480.99,70.0,90.73666666666666,74.0,70.0,72.0,68.11666666666666,84.0,69.0,78.0,68.0
2025-02-07 02:00:00,480.2766666666666,0.0,21.33333333333333,93.63666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.13,84.0,69.0,78.0,68.0
2025-02-07 02:15:00,479.57666666666665,0.0,21.5,93.59,480.99,70.0,100.0,74.0,70.0,72.0,68.26333333333334,84.0,69.0,78.0,68.0
2025-02-07 02:30:00,480.28,0.0,21.5,93.42333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.40666666666667,84.0,69.0,78.0,68.0
2025-02-07 02:45:00,476.7466666666666,0.0,21.666666666666668,93.46333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.54666666666667,84.0,69.0,78.0,68.0
2025-02-07 03:00:00,481.69,0.0,21.666666666666668,93.38,480.99,70.0,100.0,74.0,70.0,72.0,68.67666666666666,84.0,69.0,78.0,68.0
2025-02-07 03:15:00,468.2733333333333,0.0,21.83333333333333,93.32,480.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,84.0,69.0,78.0,68.0
2025-02-07 03:30:00,481.6933333333333,0.0,22.166666666666668,93.35666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.11,84.0,69.0,78.0,68.0
2025-02-07 03:45:00,476.04333333333335,0.0,22.33333333333333,93.46,480.99,70.0,100.0,74.0,70.0,72.0,69.36333333333333,84.0,69.0,78.0,68.0
2025-02-07 04:00:00,480.28,0.0,22.666666666666668,93.48666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.50666666666666,84.0,69.0,78.0,68.0
2025-02-07 04:15:00,486.6366666666666,0.0,22.83333333333333,93.35,480.99,70.0,100.0,74.0,70.0,72.0,69.73333333333333,84.0,69.0,78.0,68.0
2025-02-07 04:30:00,476.04333333333335,0.0,23.5,93.73666666666668,480.99,70.0,99.05666666666669,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0
2025-02-07 04:45:00,480.2833333333333,0.0,23.33333333333333,93.21,480.99,70.0,92.79,74.0,70.0,72.0,70.29333333333334,84.0,69.0,78.0,68.0
2025-02-07 05:00:00,482.4,0.0,23.5,91.77,480.99,70.0,86.65666666666668,74.0,70.0,72.0,70.45333333333333,84.0,69.0,78.0,68.0
2025-02-07 05:15:00,485.93,0.0,23.5,90.04,480.99,70.0,79.54,74.0,70.0,72.0,70.59666666666668,84.0,69.0,78.0,68.0
2025-02-07 05:30:00,479.57666666666665,0.0,23.5,87.59666666666668,480.99,70.0,71.25,74.0,70.0,72.0,70.74666666666667,84.0,69.0,78.0,68.0
2025-02-07 05:45:00,483.1033333333333,0.0,23.5,83.43666666666667,480.99,70.0,61.41333333333333,74.0,70.0,72.0,70.93333333333334,84.0,69.0,78.0,68.0
2025-02-07 06:00:00,490.1666666666667,0.0,23.5,79.35333333333334,480.99,70.0,51.79333333333333,74.0,70.0,72.0,71.03666666666666,84.0,69.0,78.0,68.0
2025-02-07 06:15:00,471.8033333333333,0.0,23.166666666666668,74.98333333333333,480.99,70.0,42.38333333333333,74.0,70.0,72.0,71.1,84.0,69.0,78.0,68.0
2025-02-07 06:30:00,480.98333333333335,0.0,22.0,71.36666666666666,480.99,70.0,34.51333333333333,74.0,70.0,72.0,71.08,84.0,69.0,78.0,68.0
2025-02-07 06:45:00,474.6266666666667,0.0,22.666666666666668,69.38,480.99,70.0,29.02,74.0,70.0,72.0,70.97,84.0,69.0,78.0,68.0
2025-02-07 07:00:00,476.75,0.0,21.83333333333333,67.60333333333334,480.99,70.0,23.636666666666667,74.0,70.0,72.0,70.88666666666667,84.0,69.0,78.0,68.0
