time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 13:30:00,485.9266666666667,0.0,20.166666666666668,64.13666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.19,84.0,69.0,78.0,68.0
2025-03-01 13:45:00,473.2166666666667,0.0,20.166666666666668,64.19,480.99,70.0,0.0,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0
2025-03-01 14:00:00,482.4,0.0,20.0,64.18666666666667,480.99,70.0,0.0333333333333333,74.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0
2025-03-01 14:15:00,478.16,0.0,20.5,64.32333333333334,480.99,70.0,0.8833333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
2025-03-01 14:30:00,475.3366666666666,0.0,20.166666666666668,64.49,480.99,70.0,2.1,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
2025-03-01 14:45:00,469.6833333333333,0.0,20.33333333333333,64.66666666666667,480.99,70.0,5.623333333333334,74.0,70.0,72.0,69.81,84.0,69.0,78.0,68.0
2025-03-01 15:00:00,473.92333333333335,0.0,20.166666666666668,64.77,480.99,70.0,7.5566666666666675,74.0,70.0,72.0,69.77666666666666,84.0,69.0,78.0,68.0
2025-03-01 15:15:00,480.9866666666667,0.0,20.33333333333333,64.93333333333334,480.99,70.0,9.843333333333334,74.0,70.0,72.0,69.74,84.0,69.0,78.0,68.0
2025-03-01 15:30:00,488.7533333333333,0.0,20.5,65.18666666666667,480.99,70.0,11.513333333333334,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-03-01 15:45:00,483.1066666666666,0.0,20.33333333333333,65.52666666666666,480.99,70.0,12.11,74.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0
2025-03-01 16:00:00,480.28,0.0,20.166666666666668,65.69666666666667,480.99,70.0,11.376666666666669,74.0,70.0,72.0,69.89999999999999,84.0,69.0,78.0,68.0
2025-03-01 16:15:00,481.6933333333333,0.0,20.0,65.69,480.99,70.0,11.373333333333331,74.0,70.0,72.0,69.91000000000001,84.0,69.0,78.0,68.0
2025-03-01 16:30:00,483.8133333333333,0.0,20.33333333333333,65.88,480.99,70.0,12.22,74.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0
2025-03-01 16:45:00,472.51,0.0,20.0,65.84333333333332,480.99,70.0,12.116666666666667,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
2025-03-01 17:00:00,478.16,0.0,20.33333333333333,65.78666666666668,480.99,70.0,10.97,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-01 17:15:00,483.1033333333333,0.0,20.5,66.13666666666667,480.99,70.0,11.663333333333334,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
2025-03-01 17:30:00,493.7,0.0,20.33333333333333,66.02,480.99,70.0,10.42,74.0,70.0,72.0,70.02999999999999,84.0,69.0,78.0,68.0
2025-03-01 17:45:00,478.8666666666666,0.0,20.5,66.09333333333333,480.99,70.0,10.56,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0
2025-03-01 18:00:00,480.98333333333335,0.0,20.5,65.92999999999999,480.99,70.0,10.406666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0
2025-03-01 18:15:00,483.8133333333333,0.0,20.33333333333333,66.05666666666667,480.99,70.0,10.9,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-01 18:30:00,480.28,0.0,20.33333333333333,65.95666666666666,480.99,70.0,9.846666666666666,74.0,70.0,72.0,70.03333333333335,84.0,69.0,78.0,68.0
2025-03-01 18:45:00,483.81,0.0,20.5,65.80666666666667,480.99,70.0,9.653333333333334,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2025-03-01 19:00:00,471.8033333333333,0.0,20.5,65.90666666666667,480.99,70.0,9.803333333333333,74.0,70.0,72.0,70.00666666666666,84.0,69.0,78.0,68.0
2025-03-01 19:15:00,482.3966666666667,0.0,20.5,66.41666666666667,480.99,70.0,11.236666666666666,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0
2025-03-01 19:30:00,465.45,0.0,20.5,66.92,480.99,70.0,13.19,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0
2025-03-01 19:45:00,483.1033333333333,0.0,20.5,66.71,480.99,70.0,13.323333333333332,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0
2025-03-01 20:00:00,483.1033333333333,0.0,20.5,66.66666666666667,480.99,70.0,14.39,74.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0
2025-03-01 20:15:00,480.28,0.0,20.33333333333333,67.03333333333333,480.99,70.0,15.293333333333337,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0
2025-03-01 20:30:00,480.98333333333335,0.0,20.166666666666668,66.72666666666667,480.99,70.0,14.76,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0
2025-03-01 20:45:00,481.69,0.0,20.166666666666668,66.68333333333334,480.99,70.0,14.839999999999998,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
2025-03-01 21:00:00,485.22,0.0,20.166666666666668,67.04,480.99,70.0,16.643333333333334,74.0,70.0,72.0,69.86666666666666,84.0,69.0,78.0,68.0
2025-03-01 21:15:00,480.98333333333335,0.0,20.166666666666668,67.00333333333333,480.99,70.0,15.96,74.0,70.0,72.0,69.94666666666666,84.0,69.0,78.0,68.0
2025-03-01 21:30:00,468.2733333333333,0.0,19.666666666666668,66.74000000000001,480.99,70.0,16.363333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,78.0,68.0
2025-03-01 21:45:00,473.92333333333335,0.0,19.666666666666668,66.68666666666667,480.99,70.0,17.133333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,78.0,68.0
2025-03-01 22:00:00,488.05,0.0,19.83333333333333,67.23333333333333,480.99,70.0,19.726666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0
2025-03-01 22:15:00,482.3966666666667,0.0,19.666666666666668,68.07333333333334,480.99,70.0,22.78333333333333,74.0,70.0,72.0,69.75,84.0,69.0,78.0,68.0
2025-03-01 22:30:00,483.8066666666667,0.0,19.666666666666668,68.56333333333333,480.99,70.0,24.86,74.0,70.0,72.0,69.74666666666667,84.0,69.0,78.0,68.0
2025-03-01 22:45:00,474.63,0.0,19.5,69.05333333333333,480.99,70.0,27.55666666666667,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-01 23:00:00,483.81,0.0,19.666666666666668,69.75666666666666,480.99,70.0,29.97666666666667,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-03-01 23:15:00,480.9866666666667,0.0,19.5,70.37,480.99,70.0,32.09666666666667,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-03-01 23:30:00,477.4533333333334,0.0,18.83333333333333,71.05333333333334,480.99,70.0,34.82333333333333,74.0,70.0,72.0,69.67666666666666,84.0,69.0,78.0,68.0
2025-03-01 23:45:00,478.16,0.0,19.33333333333333,71.64333333333333,480.99,70.0,36.72333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-03-02 00:00:00,479.5733333333333,0.0,19.33333333333333,72.46333333333332,480.99,70.0,38.85,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-02 00:15:00,480.9866666666667,0.0,19.33333333333333,73.42333333333333,480.99,70.0,40.97333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-03-02 00:30:00,492.2866666666666,0.0,19.5,74.34333333333333,480.99,70.0,43.15,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-03-02 00:45:00,483.81,0.0,19.666666666666668,75.39999999999999,480.99,70.0,45.45666666666667,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-03-02 01:00:00,478.8666666666666,0.0,19.666666666666668,76.51333333333334,480.99,70.0,47.91333333333333,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0
2025-03-02 01:15:00,478.16,0.0,19.5,77.68333333333334,480.99,70.0,51.42666666666667,74.0,70.0,72.0,69.63666666666667,84.0,69.0,78.0,68.0
2025-03-02 01:30:00,479.57666666666665,0.0,19.5,78.52666666666666,480.99,70.0,53.26666666666667,74.0,70.0,72.0,69.66333333333334,84.0,69.0,78.0,68.0
2025-03-02 01:45:00,483.81,0.0,19.5,79.30666666666667,480.99,70.0,55.30666666666667,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0
2025-03-02 02:00:00,481.6933333333333,0.0,19.33333333333333,80.22333333333334,480.99,70.0,57.876666666666665,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0
2025-03-02 02:15:00,488.7533333333333,0.0,19.5,81.13333333333334,480.99,70.0,60.05666666666667,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0
2025-03-02 02:30:00,475.3333333333333,0.0,19.33333333333333,81.88333333333334,480.99,70.0,62.02,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-03-02 02:45:00,475.3366666666666,0.0,19.5,82.13666666666667,480.99,70.0,62.656666666666666,74.0,70.0,72.0,69.75999999999999,84.0,69.0,78.0,68.0
2025-03-02 03:00:00,478.8666666666666,0.0,19.5,83.31,480.99,70.0,65.49666666666667,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-03-02 03:15:00,479.5733333333333,0.0,19.5,84.25,480.99,70.0,67.64333333333333,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-03-02 03:30:00,478.8666666666666,0.0,19.5,84.98666666666666,480.99,70.0,69.73333333333333,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-03-02 03:45:00,482.4,0.0,19.5,85.54333333333334,480.99,70.0,70.95666666666666,74.0,70.0,72.0,69.75333333333333,84.0,69.0,78.0,68.0
2025-03-02 04:00:00,484.51666666666665,0.0,19.5,86.19666666666667,480.99,70.0,73.26333333333334,74.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0
2025-03-02 04:15:00,483.81,0.0,19.5,86.73666666666668,480.99,70.0,75.10000000000001,74.0,70.0,72.0,69.73333333333333,84.0,69.0,78.0,68.0
2025-03-02 04:30:00,490.8733333333333,0.0,19.5,86.62333333333333,480.99,70.0,74.96,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
2025-03-02 04:45:00,492.99,0.0,19.5,87.05333333333333,480.99,70.0,76.92,74.0,70.0,72.0,69.78333333333332,84.0,69.0,78.0,68.0
2025-03-02 05:00:00,477.4533333333334,0.0,19.5,87.96999999999998,480.99,70.0,80.42999999999999,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-02 05:15:00,477.4533333333334,0.0,19.5,88.57666666666667,480.99,70.0,82.65333333333334,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-02 05:30:00,485.93,0.0,19.666666666666668,89.08333333333333,480.99,70.0,84.72333333333334,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-02 05:45:00,480.9866666666667,0.0,19.5,89.51333333333332,480.99,70.0,87.06,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-03-02 06:00:00,479.5733333333333,0.0,19.666666666666668,90.03000000000002,480.99,70.0,89.28666666666668,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-03-02 06:15:00,480.28,0.0,19.5,90.45666666666666,480.99,70.0,91.19333333333331,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-02 06:30:00,479.5733333333333,0.0,19.5,90.82,480.99,70.0,93.45666666666666,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-02 06:45:00,477.45666666666665,0.0,19.666666666666668,91.15333333333336,480.99,70.0,95.54,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-03-02 07:00:00,480.28,0.0,19.5,91.21999999999998,480.99,70.0,97.77333333333333,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-02 07:15:00,492.9933333333333,0.0,19.666666666666668,91.00666666666666,480.99,70.0,99.80666666666669,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0
2025-03-02 07:30:00,478.8666666666666,0.0,19.5,90.92,480.99,70.0,100.0,74.0,70.0,72.0,69.66666666666667,84.0,69.0,78.0,68.0
2025-03-02 07:45:00,481.69,0.0,19.666666666666668,90.85333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0
2025-03-02 08:00:00,485.93,0.0,19.5,90.73666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
2025-03-02 08:15:00,480.9866666666667,0.0,19.666666666666668,90.69333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0
2025-03-02 08:30:00,471.8033333333333,0.0,19.666666666666668,90.68666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0
2025-03-02 08:45:00,480.28,0.0,19.666666666666668,90.54666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0
2025-03-02 09:00:00,475.3366666666666,0.0,19.33333333333333,90.52666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0
2025-03-02 09:15:00,476.75,0.0,19.5,90.57666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.47666666666667,84.0,69.0,78.0,68.0
2025-03-02 09:30:00,485.22333333333336,0.0,19.33333333333333,90.42333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0
2025-03-02 09:45:00,485.22333333333336,0.0,19.166666666666668,90.41,480.99,70.0,100.0,74.0,70.0,72.0,69.40666666666668,84.0,69.0,78.0,68.0
2025-03-02 10:00:00,475.3366666666666,0.0,19.166666666666668,90.49,480.99,70.0,100.0,74.0,70.0,72.0,69.39666666666666,84.0,69.0,78.0,68.0
2025-03-02 10:15:00,488.7533333333333,0.0,19.0,90.37333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.35000000000001,84.0,69.0,78.0,68.0
2025-03-02 10:30:00,478.8666666666666,0.0,19.0,90.39666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.31,84.0,69.0,78.0,68.0
2025-03-02 10:45:00,478.8666666666666,0.0,19.0,90.28333333333336,480.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0
2025-03-02 11:00:00,479.5733333333333,0.0,18.5,90.26,480.99,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,78.0,68.0
2025-03-02 11:15:00,481.6933333333333,0.0,18.83333333333333,90.23666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,78.0,68.0
2025-03-02 11:30:00,478.8666666666666,0.0,18.5,90.19333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.26,84.0,69.0,78.0,68.0
2025-03-02 11:45:00,480.2766666666666,0.0,18.5,90.16333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.21333333333332,84.0,69.0,78.0,68.0
2025-03-02 12:00:00,494.4066666666667,0.0,18.5,90.11,480.99,70.0,100.0,74.0,70.0,72.0,69.18666666666667,84.0,69.0,78.0,68.0
2025-03-02 12:15:00,478.16333333333336,0.0,18.666666666666668,90.00666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.17,84.0,69.0,78.0,68.0
2025-03-02 12:30:00,481.6933333333333,0.0,18.5,90.03000000000002,480.99,70.0,100.0,74.0,70.0,72.0,69.13666666666667,84.0,69.0,78.0,68.0
2025-03-02 12:45:00,480.28,0.0,18.666666666666668,90.15000000000002,480.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0
2025-03-02 13:00:00,481.69,0.0,18.5,90.23,480.99,70.0,100.0,74.0,70.0,72.0,69.13666666666667,84.0,69.0,78.0,68.0
2025-03-02 13:15:00,481.6933333333333,0.0,18.83333333333333,90.40666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.07666666666667,84.0,69.0,78.0,68.0
2025-03-02 13:30:00,480.9866666666667,0.0,18.666666666666668,90.50666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.05666666666667,84.0,69.0,78.0,68.0
2025-03-02 13:45:00,483.1033333333333,0.0,18.666666666666668,90.69666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0
2025-03-02 14:00:00,480.2833333333333,0.0,18.5,90.93666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,78.0,68.0
2025-03-02 14:15:00,480.9866666666667,0.0,18.5,91.20666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0
2025-03-02 14:30:00,476.75,0.0,18.5,91.43666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0
2025-03-02 14:45:00,484.52,0.0,18.5,91.68666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0
2025-03-02 15:00:00,478.1566666666667,0.0,18.666666666666668,91.84333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.25333333333333,84.0,69.0,78.0,68.0
2025-03-02 15:15:00,479.5733333333333,0.0,18.666666666666668,92.08333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,84.0,69.0,78.0,68.0
2025-03-02 15:30:00,486.6366666666666,0.0,18.666666666666668,92.27333333333333,480.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,84.0,69.0,78.0,68.0
2025-03-02 15:45:00,481.6933333333333,0.0,18.666666666666668,92.57666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.32333333333334,84.0,69.0,78.0,68.0
2025-03-02 16:00:00,488.7533333333333,0.0,18.666666666666668,92.8,480.99,70.0,100.0,74.0,70.0,72.0,69.40333333333334,84.0,69.0,78.0,68.0
2025-03-02 16:15:00,483.1033333333333,0.0,18.666666666666668,92.99,480.99,70.0,100.0,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0
2025-03-02 16:30:00,487.3433333333333,0.0,18.5,93.25666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.49666666666667,84.0,69.0,78.0,68.0
2025-03-02 16:45:00,480.98333333333335,0.0,18.5,93.43,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
2025-03-02 17:00:00,483.81,0.0,18.5,93.69,480.99,70.0,100.0,74.0,70.0,72.0,69.64333333333333,84.0,69.0,78.0,68.0
2025-03-02 17:15:00,480.28,0.0,18.666666666666668,93.82666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-03-02 17:30:00,484.5133333333333,0.0,18.5,94.01333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-03-02 17:45:00,476.7466666666666,0.0,18.5,94.11333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.77666666666666,84.0,69.0,78.0,68.0
2025-03-02 18:00:00,489.46,0.0,18.33333333333333,94.29,480.99,70.0,100.0,74.0,70.0,72.0,69.85000000000001,84.0,69.0,78.0,68.0
2025-03-02 18:15:00,481.69,0.0,18.166666666666668,94.61333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0
2025-03-02 18:30:00,484.52,0.0,18.33333333333333,94.76666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-02 18:45:00,483.1066666666666,0.0,18.5,95.01333333333332,480.99,70.0,97.31666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,78.0,68.0
2025-03-02 19:00:00,487.34,0.0,18.5,95.17333333333332,480.99,70.0,95.29666666666668,74.0,70.0,72.0,70.14999999999999,84.0,69.0,78.0,68.0
2025-03-02 19:15:00,490.1666666666667,0.0,18.5,94.52666666666666,480.99,70.0,91.70333333333332,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
2025-03-02 19:30:00,477.4533333333334,0.0,18.5,93.89666666666666,480.99,70.0,88.14999999999999,74.0,70.0,72.0,70.31666666666666,84.0,69.0,78.0,68.0
2025-03-02 19:45:00,479.57,0.0,18.5,93.11666666666667,480.99,70.0,84.28666666666668,74.0,70.0,72.0,70.37333333333333,84.0,69.0,78.0,68.0
2025-03-02 20:00:00,476.04333333333335,0.0,18.33333333333333,91.85,480.99,70.0,78.99333333333333,74.0,70.0,72.0,70.49000000000001,84.0,69.0,78.0,68.0
2025-03-02 20:15:00,478.8633333333333,0.0,18.5,90.48,480.99,70.0,73.97666666666667,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
2025-03-02 20:30:00,483.81,0.0,18.33333333333333,88.98333333333333,480.99,70.0,69.64333333333333,74.0,70.0,72.0,70.55,84.0,69.0,78.0,68.0
2025-03-02 20:45:00,479.5733333333333,0.0,18.0,86.72333333333334,480.99,70.0,64.62666666666667,74.0,70.0,72.0,70.59333333333335,84.0,69.0,78.0,68.0
2025-03-02 21:00:00,478.8666666666666,0.0,16.666666666666668,84.16666666666667,480.99,70.0,58.74333333333334,74.0,70.0,72.0,70.63666666666667,84.0,69.0,78.0,68.0
2025-03-02 21:15:00,469.6833333333333,0.0,15.666666666666666,81.33333333333333,480.99,70.0,52.903333333333336,74.0,70.0,72.0,70.66666666666667,84.0,69.0,78.0,68.0
2025-03-02 21:30:00,486.6333333333334,0.0,16.5,80.36,480.99,70.0,50.89000000000001,74.0,70.0,72.0,70.53333333333335,84.0,69.0,78.0,68.0
2025-03-02 21:45:00,480.98333333333335,0.0,16.0,79.83,480.99,70.0,49.98333333333333,74.0,70.0,72.0,70.41000000000001,84.0,69.0,78.0,68.0
2025-03-02 22:00:00,485.93,0.0,15.333333333333334,79.79666666666667,480.99,70.0,49.46,74.0,70.0,72.0,70.29,84.0,69.0,78.0,68.0
2025-03-02 22:15:00,474.63,0.0,16.166666666666668,80.33666666666666,480.99,70.0,50.903333333333336,74.0,70.0,72.0,70.14999999999999,84.0,69.0,78.0,68.0
2025-03-02 22:30:00,478.16333333333336,0.0,15.833333333333334,80.11333333333333,480.99,70.0,50.23666666666667,74.0,70.0,72.0,70.13333333333334,84.0,69.0,78.0,68.0
2025-03-02 22:45:00,492.9933333333333,0.0,15.333333333333334,80.01333333333334,480.99,70.0,50.60666666666666,74.0,70.0,72.0,70.07333333333334,84.0,69.0,78.0,68.0
2025-03-02 23:00:00,476.7466666666666,0.0,16.166666666666668,81.33666666666666,480.99,70.0,54.31666666666666,74.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0
2025-03-02 23:15:00,484.51666666666665,0.0,16.166666666666668,83.48333333333333,480.99,70.0,59.49333333333334,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-03-02 23:30:00,471.0966666666666,0.0,16.0,85.86333333333333,480.99,70.0,65.26333333333334,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0
2025-03-02 23:45:00,484.51666666666665,0.0,16.5,87.64999999999999,480.99,70.0,69.64,74.0,70.0,72.0,69.52,84.0,69.0,78.0,68.0
2025-03-03 00:00:00,480.9866666666667,0.0,16.666666666666668,88.19666666666667,480.99,70.0,71.29,74.0,70.0,72.0,69.58999999999999,84.0,69.0,78.0,68.0
2025-03-03 00:15:00,478.16333333333336,0.0,17.166666666666668,88.31333333333333,480.99,70.0,72.31666666666666,74.0,70.0,72.0,69.68666666666667,84.0,69.0,78.0,68.0
2025-03-03 00:30:00,481.6933333333333,0.0,17.166666666666668,87.81666666666666,480.99,70.0,72.11,74.0,70.0,72.0,69.78666666666668,84.0,69.0,78.0,68.0
2025-03-03 00:45:00,470.39,0.0,16.666666666666668,87.60333333333334,480.99,70.0,72.53333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
2025-03-03 01:00:00,484.51666666666665,0.0,16.5,87.86,480.99,70.0,73.79,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
2025-03-03 01:15:00,488.75666666666666,0.0,16.5,88.00666666666666,480.99,70.0,75.04,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
2025-03-03 01:30:00,482.4,0.0,16.0,88.38666666666667,480.99,70.0,75.31333333333333,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0
2025-03-03 01:45:00,482.3966666666667,0.0,16.166666666666668,88.01666666666667,480.99,70.0,75.79333333333334,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0
2025-03-03 02:00:00,478.16,0.0,16.0,88.64333333333333,480.99,70.0,77.80333333333333,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0
2025-03-03 02:15:00,479.5733333333333,0.0,15.666666666666666,88.85333333333334,480.99,70.0,79.28333333333335,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
2025-03-03 02:30:00,483.81,0.0,15.666666666666666,89.05666666666667,480.99,70.0,80.08666666666666,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0
2025-03-03 02:45:00,480.2766666666666,0.0,15.666666666666666,89.33,480.99,70.0,81.29,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0
2025-03-03 03:00:00,474.63,0.0,15.666666666666666,89.88666666666666,480.99,70.0,83.29666666666667,74.0,70.0,72.0,69.79333333333334,84.0,69.0,78.0,68.0
2025-03-03 03:15:00,479.5733333333333,0.0,15.666666666666666,90.44,480.99,70.0,85.56333333333333,74.0,70.0,72.0,69.78333333333333,84.0,69.0,78.0,68.0
2025-03-03 03:30:00,478.8666666666666,0.0,15.833333333333334,90.6,480.99,70.0,87.2,74.0,70.0,72.0,69.76333333333334,84.0,69.0,78.0,68.0
2025-03-03 03:45:00,476.04,0.0,15.666666666666666,91.30666666666669,480.99,70.0,90.32,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-03-03 04:00:00,476.04333333333335,0.0,15.5,91.82666666666668,480.99,70.0,92.55333333333331,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-03-03 04:15:00,478.8666666666666,0.0,15.333333333333334,92.19666666666666,480.99,70.0,95.11666666666667,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0
2025-03-03 04:30:00,476.7466666666666,0.0,15.166666666666666,92.19666666666669,480.99,70.0,95.6,74.0,70.0,72.0,69.77,84.0,69.0,78.0,68.0
2025-03-03 04:45:00,483.1033333333333,0.0,15.0,92.11666666666667,480.99,70.0,98.00666666666666,74.0,70.0,72.0,69.72,84.0,69.0,78.0,68.0
2025-03-03 05:00:00,483.1033333333333,0.0,15.0,92.11,480.99,70.0,99.04,74.0,70.0,72.0,69.75999999999999,84.0,69.0,78.0,68.0
2025-03-03 05:15:00,478.8666666666666,0.0,15.0,92.11,480.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-03 05:30:00,476.04333333333335,0.0,15.0,92.03666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-03-03 05:45:00,480.28,0.0,14.833333333333334,91.62333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-03-03 06:00:00,478.16,0.0,14.666666666666666,91.41666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-03 06:15:00,481.6933333333333,0.0,14.5,91.4,480.99,70.0,100.0,74.0,70.0,72.0,69.66666666666667,84.0,69.0,78.0,68.0
2025-03-03 06:30:00,483.1033333333333,0.0,14.5,91.41333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.58999999999999,84.0,69.0,78.0,68.0
2025-03-03 06:45:00,481.6933333333333,0.0,14.5,91.44666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.59666666666666,84.0,69.0,78.0,68.0
2025-03-03 07:00:00,485.22333333333336,0.0,14.333333333333334,91.50333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
2025-03-03 07:15:00,488.0466666666667,0.0,14.333333333333334,91.32,480.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0
2025-03-03 07:30:00,474.63,0.0,14.0,91.34333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0
2025-03-03 07:45:00,483.1033333333333,0.0,14.333333333333334,91.25666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0
2025-03-03 08:00:00,476.75,0.0,13.833333333333334,91.25333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.52,84.0,69.0,78.0,68.0
2025-03-03 08:15:00,483.81,0.0,14.0,91.3,480.99,70.0,100.0,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0
2025-03-03 08:30:00,477.45666666666665,0.0,13.333333333333334,91.26333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.48666666666666,84.0,69.0,78.0,68.0
2025-03-03 08:45:00,484.51666666666665,0.0,13.5,91.08666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.44666666666667,84.0,69.0,78.0,68.0
2025-03-03 09:00:00,474.63,0.0,13.5,90.95666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,78.0,68.0
2025-03-03 09:15:00,478.8666666666666,0.0,13.666666666666666,90.98666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.44,84.0,69.0,78.0,68.0
2025-03-03 09:30:00,471.8033333333333,0.0,13.5,91.02666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.51666666666667,84.0,69.0,78.0,68.0
2025-03-03 09:45:00,473.2166666666667,0.0,13.333333333333334,90.99,480.99,70.0,100.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0
2025-03-03 10:00:00,478.8666666666666,0.0,13.333333333333334,91.07333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.53666666666668,84.0,69.0,78.0,68.0
2025-03-03 10:15:00,479.57,0.0,13.166666666666666,90.93666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.52999999999999,84.0,69.0,78.0,68.0
2025-03-03 10:30:00,483.8133333333333,0.0,13.5,90.77666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0
2025-03-03 10:45:00,477.4533333333333,0.0,13.5,90.90333333333336,480.99,70.0,100.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0
2025-03-03 11:00:00,481.6933333333333,0.0,13.666666666666666,91.04666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
2025-03-03 11:15:00,483.81,0.0,13.5,91.01,480.99,70.0,100.0,74.0,70.0,72.0,69.58,84.0,69.0,78.0,68.0
2025-03-03 11:30:00,486.6333333333334,0.0,13.666666666666666,91.2,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0
2025-03-03 11:45:00,476.04,0.0,13.5,91.14,480.99,70.0,100.0,74.0,70.0,72.0,69.64333333333333,84.0,69.0,78.0,68.0
2025-03-03 12:00:00,485.93,0.0,13.5,91.30666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.64666666666666,84.0,69.0,78.0,68.0
2025-03-03 12:15:00,478.16333333333336,0.0,13.5,91.53666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.62666666666667,84.0,69.0,78.0,68.0
2025-03-03 12:30:00,490.17,0.0,13.333333333333334,91.62666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.63,84.0,69.0,78.0,68.0
2025-03-03 12:45:00,478.16,0.0,13.5,91.84666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0
2025-03-03 13:00:00,485.22333333333336,0.0,13.5,91.80666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-03-03 13:15:00,474.6266666666667,0.0,13.5,92.05333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.75333333333333,84.0,69.0,78.0,68.0
2025-03-03 13:30:00,483.81,0.0,13.666666666666666,92.20666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.77,84.0,69.0,78.0,68.0
2025-03-03 13:45:00,470.3933333333334,0.0,13.666666666666666,92.34666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.76666666666667,84.0,69.0,78.0,68.0
2025-03-03 14:00:00,485.93,0.0,13.666666666666666,92.55,480.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-03 14:15:00,480.9833333333333,0.0,13.833333333333334,92.80666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
2025-03-03 14:30:00,480.9866666666667,0.0,14.166666666666666,93.28000000000002,480.99,70.0,100.0,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-03 14:45:00,473.92,0.0,14.166666666666666,93.63666666666668,480.99,70.0,99.8,74.0,70.0,72.0,69.99333333333334,84.0,69.0,78.0,68.0
2025-03-03 15:00:00,484.51666666666665,0.0,14.5,94.02666666666666,480.99,70.0,97.53000000000002,74.0,70.0,72.0,70.07333333333334,84.0,69.0,78.0,68.0
2025-03-03 15:15:00,481.6933333333333,0.0,14.666666666666666,94.40333333333336,480.99,70.0,95.32666666666668,74.0,70.0,72.0,70.14,84.0,69.0,78.0,68.0
2025-03-03 15:30:00,481.69,0.0,14.5,94.29666666666668,480.99,70.0,92.57333333333334,74.0,70.0,72.0,70.2,84.0,69.0,78.0,68.0
2025-03-03 15:45:00,484.51666666666665,0.0,14.666666666666666,94.31666666666666,480.99,70.0,91.15,74.0,70.0,72.0,70.2,84.0,69.0,78.0,68.0
2025-03-03 16:00:00,484.5133333333333,0.0,14.666666666666666,94.13,480.99,70.0,89.18666666666667,74.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0
2025-03-03 16:15:00,485.9266666666667,0.0,14.833333333333334,93.08,480.99,70.0,82.77666666666666,74.0,70.0,72.0,70.42333333333333,84.0,69.0,78.0,68.0
2025-03-03 16:30:00,478.8666666666666,0.0,15.0,91.94333333333331,480.99,70.0,77.42333333333333,74.0,70.0,72.0,70.51,84.0,69.0,78.0,68.0
2025-03-03 16:45:00,479.5733333333333,0.0,15.0,90.76666666666668,480.99,70.0,72.21,74.0,70.0,72.0,70.58,84.0,69.0,78.0,68.0
2025-03-03 17:00:00,480.9866666666667,0.0,15.0,88.61,480.99,70.0,66.06333333333333,74.0,70.0,72.0,70.62666666666667,84.0,69.0,78.0,68.0
2025-03-03 17:15:00,478.16,0.0,15.0,87.38666666666666,480.99,70.0,62.39000000000001,74.0,70.0,72.0,70.60333333333334,84.0,69.0,78.0,68.0
2025-03-03 17:30:00,479.57,0.0,9.833333333333334,82.27666666666666,480.99,70.0,54.18666666666667,74.0,70.0,72.0,70.72333333333334,84.0,69.0,78.0,68.0
2025-03-03 17:45:00,480.28,0.0,7.333333333333333,79.46333333333332,480.99,70.0,50.723333333333336,74.0,70.0,72.0,70.63333333333334,84.0,69.0,78.0,68.0
2025-03-03 18:00:00,478.16,0.0,5.5,77.75999999999999,480.99,70.0,47.35,74.0,70.0,72.0,70.57666666666667,84.0,69.0,78.0,68.0
2025-03-03 18:15:00,482.4,0.0,6.166666666666667,74.04,480.99,70.0,38.45666666666667,74.0,70.0,72.0,70.76666666666667,84.0,69.0,78.0,68.0
2025-03-03 18:30:00,473.2166666666667,0.0,4.666666666666667,71.21333333333332,480.99,70.0,31.96666666666667,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0
2025-03-03 18:45:00,476.04,0.0,3.8333333333333335,69.65666666666665,480.99,70.0,26.296666666666667,74.0,70.0,72.0,70.79,84.0,69.0,78.0,68.0
2025-03-03 19:00:00,478.16,0.0,1.5,67.63,480.99,70.0,19.626666666666665,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0
2025-03-03 19:15:00,477.4533333333334,0.0,2.1666666666666665,66.52333333333333,480.99,70.0,16.233333333333334,74.0,70.0,72.0,70.68333333333334,84.0,69.0,78.0,68.0
2025-03-03 19:30:00,482.3966666666667,0.0,1.8333333333333333,66.47,480.99,70.0,15.896666666666668,74.0,70.0,72.0,70.47666666666667,84.0,69.0,78.0,68.0
2025-03-03 19:45:00,474.63,0.0,2.833333333333333,66.28,480.99,70.0,14.3,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0
2025-03-03 20:00:00,485.93,0.0,3.8333333333333335,65.51333333333334,480.99,70.0,11.516666666666666,74.0,70.0,72.0,70.38666666666667,84.0,69.0,78.0,68.0
2025-03-03 20:15:00,474.63,0.0,2.333333333333333,65.11666666666666,480.99,70.0,10.916666666666666,74.0,70.0,72.0,70.27666666666666,84.0,69.0,78.0,68.0
2025-03-03 20:30:00,491.5833333333333,0.0,3.1666666666666665,65.91666666666667,480.99,70.0,14.713333333333331,74.0,70.0,72.0,70.02,84.0,69.0,78.0,68.0
2025-03-03 20:45:00,481.6933333333333,0.0,3.0,66.42,480.99,70.0,16.25,74.0,70.0,72.0,69.94666666666666,84.0,69.0,78.0,68.0
2025-03-03 21:00:00,483.1033333333333,0.0,1.8333333333333333,66.68,480.99,70.0,16.583333333333332,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
2025-03-03 21:15:00,469.6833333333333,0.0,2.1666666666666665,67.25666666666666,480.99,70.0,19.293333333333333,74.0,70.0,72.0,69.85,84.0,69.0,78.0,68.0
2025-03-03 21:30:00,475.3366666666666,0.0,3.0,67.32666666666667,480.99,70.0,21.2,74.0,70.0,72.0,69.80333333333333,84.0,69.0,78.0,68.0
2025-03-03 21:45:00,479.5733333333333,0.0,3.0,68.10666666666667,480.99,70.0,23.83333333333333,74.0,70.0,72.0,69.76333333333334,84.0,69.0,78.0,68.0
2025-03-03 22:00:00,473.92333333333335,0.0,3.0,68.70666666666666,480.99,70.0,26.723333333333333,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-03 22:15:00,490.8733333333333,0.0,2.833333333333333,68.98333333333333,480.99,70.0,27.423333333333336,74.0,70.0,72.0,69.78333333333333,84.0,69.0,78.0,68.0
2025-03-03 22:30:00,474.6266666666666,0.0,3.0,69.3,480.99,70.0,29.376666666666665,74.0,70.0,72.0,69.75,84.0,69.0,78.0,68.0
2025-03-03 22:45:00,479.5733333333333,0.0,3.0,68.57000000000001,480.99,70.0,26.846666666666664,74.0,70.0,72.0,69.96333333333332,84.0,69.0,78.0,68.0
2025-03-03 23:00:00,479.5733333333333,0.0,2.833333333333333,67.01,480.99,70.0,23.126666666666665,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0
2025-03-03 23:15:00,481.6933333333333,0.0,3.0,67.23666666666666,480.99,70.0,25.97,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0
2025-03-03 23:30:00,481.6933333333333,0.0,3.333333333333333,67.46666666666665,480.99,70.0,28.820000000000004,74.0,70.0,72.0,69.85666666666667,84.0,69.0,78.0,68.0
2025-03-03 23:45:00,480.2766666666666,0.0,4.5,67.11333333333333,480.99,70.0,27.63,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0
2025-03-04 00:00:00,483.81,0.0,5.5,66.71333333333334,480.99,70.0,25.383333333333336,74.0,70.0,72.0,70.04333333333334,84.0,69.0,78.0,68.0
2025-03-04 00:15:00,479.5733333333333,0.0,6.333333333333333,66.81,480.99,70.0,26.37333333333333,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2025-03-04 00:30:00,477.4533333333333,0.0,7.833333333333333,66.25666666666666,480.99,70.0,23.843333333333334,74.0,70.0,72.0,70.10000000000001,84.0,69.0,78.0,68.0
2025-03-04 00:45:00,476.04333333333335,0.0,8.666666666666666,65.73,480.99,70.0,21.35,74.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0
2025-03-04 01:00:00,483.1066666666666,0.0,9.0,65.39666666666666,480.99,70.0,20.076666666666668,74.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0
2025-03-04 01:15:00,478.8666666666666,0.0,9.666666666666666,65.57,480.99,70.0,20.46333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,78.0,68.0
2025-03-04 01:30:00,486.6366666666667,0.0,10.0,66.02333333333333,480.99,70.0,20.96,74.0,70.0,72.0,70.03333333333335,84.0,69.0,78.0,68.0
2025-03-04 01:45:00,484.51666666666665,0.0,10.333333333333334,66.14666666666666,480.99,70.0,21.92333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0
2025-03-04 02:00:00,479.5733333333333,0.0,10.333333333333334,66.12,480.99,70.0,22.17333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-04 02:15:00,483.1033333333333,0.0,10.666666666666666,66.23333333333333,480.99,70.0,22.376666666666665,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-04 02:30:00,474.63,0.0,12.5,66.25333333333333,480.99,70.0,22.38,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-04 02:45:00,476.04333333333335,0.0,13.333333333333334,66.45666666666666,480.99,70.0,21.95,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2025-03-04 03:00:00,478.8666666666666,0.0,14.166666666666666,66.14333333333333,480.99,70.0,20.076666666666668,74.0,70.0,72.0,70.06333333333333,84.0,69.0,78.0,68.0
2025-03-04 03:15:00,478.16333333333336,0.0,13.666666666666666,66.23666666666666,480.99,70.0,20.246666666666663,74.0,70.0,72.0,70.03333333333333,84.0,69.0,78.0,68.0
2025-03-04 03:30:00,473.92333333333335,0.0,14.666666666666666,66.34666666666668,480.99,70.0,19.8,74.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0
2025-03-04 03:45:00,476.04,0.0,14.0,66.52333333333333,480.99,70.0,19.606666666666666,74.0,70.0,72.0,70.03666666666666,84.0,69.0,78.0,68.0
2025-03-04 04:00:00,481.6933333333333,0.0,13.833333333333334,66.46333333333332,480.99,70.0,18.74,74.0,70.0,72.0,70.05333333333333,84.0,69.0,78.0,68.0
2025-03-04 04:15:00,480.28,0.0,14.666666666666666,66.44,480.99,70.0,19.53,74.0,70.0,72.0,70.00666666666666,84.0,69.0,78.0,68.0
2025-03-04 04:30:00,471.0966666666666,0.0,15.0,66.66333333333334,480.99,70.0,19.90333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0
2025-03-04 04:45:00,483.1033333333333,0.0,14.5,66.73333333333333,480.99,70.0,20.3,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
2025-03-04 05:00:00,485.93,0.0,15.0,67.25666666666666,480.99,70.0,22.416666666666668,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0
2025-03-04 05:15:00,473.92333333333335,0.0,14.666666666666666,66.87666666666667,480.99,70.0,21.086666666666662,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-04 05:30:00,485.93,0.0,14.5,66.72333333333334,480.99,70.0,20.496666666666663,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0
2025-03-04 05:45:00,483.81,0.0,14.833333333333334,66.38333333333333,480.99,70.0,19.55666666666667,74.0,70.0,72.0,70.04666666666667,84.0,69.0,78.0,68.0
2025-03-04 06:00:00,488.7533333333333,0.0,14.5,66.54333333333334,480.99,70.0,20.73333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-04 06:15:00,480.28,0.0,15.0,66.48333333333333,480.99,70.0,20.593333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-04 06:30:00,481.6933333333333,0.0,14.833333333333334,66.44,480.99,70.0,20.726666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-04 06:45:00,478.16,0.0,14.333333333333334,66.53666666666668,480.99,70.0,20.6,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-04 07:00:00,471.8033333333333,0.0,15.0,66.46,480.99,70.0,20.64333333333333,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-04 07:15:00,481.69,0.0,14.833333333333334,66.66666666666667,480.99,70.0,21.09,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0
2025-03-04 07:30:00,488.05,0.0,14.833333333333334,67.21333333333332,480.99,70.0,23.236666666666668,74.0,70.0,72.0,69.88333333333334,84.0,69.0,78.0,68.0
2025-03-04 07:45:00,480.9866666666667,0.0,15.166666666666666,67.76,480.99,70.0,23.626666666666665,74.0,70.0,72.0,69.90333333333334,84.0,69.0,78.0,68.0
2025-03-04 08:00:00,483.1033333333333,0.0,14.666666666666666,67.31333333333333,480.99,70.0,21.51,74.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0
2025-03-04 08:15:00,487.34,0.0,15.166666666666666,67.04333333333334,480.99,70.0,21.223333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,78.0,68.0
2025-03-04 08:30:00,480.9866666666667,0.0,15.0,67.17333333333333,480.99,70.0,22.826666666666668,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
2025-03-04 08:45:00,486.6366666666666,0.0,14.833333333333334,67.33,480.99,70.0,22.64,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-04 09:00:00,477.45666666666665,0.0,15.0,67.27666666666666,480.99,70.0,22.42,74.0,70.0,72.0,69.97333333333333,84.0,69.0,78.0,68.0
2025-03-04 09:15:00,476.04333333333335,0.0,15.0,67.17666666666666,480.99,70.0,21.25,74.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0
2025-03-04 09:30:00,471.8033333333333,0.0,14.666666666666666,67.20333333333333,480.99,70.0,20.15,74.0,70.0,72.0,70.05333333333333,84.0,69.0,78.0,68.0
2025-03-04 09:45:00,473.92,0.0,15.0,67.36,480.99,70.0,19.516666666666666,74.0,70.0,72.0,70.08333333333333,84.0,69.0,78.0,68.0
2025-03-04 10:00:00,472.51,0.0,15.166666666666666,67.51333333333334,480.99,70.0,19.536666666666665,74.0,70.0,72.0,70.04666666666667,84.0,69.0,78.0,68.0
2025-03-04 10:15:00,481.69,0.0,15.166666666666666,67.81333333333333,480.99,70.0,19.246666666666663,74.0,70.0,72.0,70.05666666666667,84.0,69.0,78.0,68.0
2025-03-04 10:30:00,482.4,0.0,12.666666666666666,68.01666666666667,480.99,70.0,19.55666666666667,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2025-03-04 10:45:00,482.3966666666667,0.0,11.0,67.26333333333334,480.99,70.0,17.523333333333333,74.0,70.0,72.0,70.09666666666666,84.0,69.0,78.0,68.0
2025-03-04 11:00:00,483.1033333333333,0.0,10.333333333333334,67.42333333333333,480.99,70.0,19.276666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0
2025-03-04 11:15:00,484.51666666666665,0.0,10.0,68.34333333333335,480.99,70.0,23.58333333333333,74.0,70.0,72.0,69.8,84.0,69.0,78.0,68.0
2025-03-04 11:30:00,475.3333333333333,0.0,9.666666666666666,68.74333333333334,480.99,70.0,24.83666666666667,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
2025-03-04 11:45:00,480.28,0.0,9.666666666666666,68.89666666666666,480.99,70.0,25.570000000000004,74.0,70.0,72.0,69.83999999999999,84.0,69.0,78.0,68.0
2025-03-04 12:00:00,482.4,0.0,9.333333333333334,69.35666666666667,480.99,70.0,27.77,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0
2025-03-04 12:15:00,485.22333333333336,0.0,9.333333333333334,69.79666666666667,480.99,70.0,28.683333333333334,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
2025-03-04 12:30:00,487.3433333333333,0.0,9.5,70.07666666666667,480.99,70.0,30.14,74.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0
2025-03-04 12:45:00,476.75,0.0,9.5,70.07,480.99,70.0,30.68,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
2025-03-04 13:00:00,479.5733333333333,0.0,8.833333333333334,70.71333333333332,480.99,70.0,32.77333333333333,74.0,70.0,72.0,69.64666666666666,84.0,69.0,78.0,68.0
2025-03-04 13:15:00,477.4533333333334,0.0,3.8333333333333335,69.5,480.99,70.0,30.62333333333333,74.0,70.0,72.0,69.61999999999999,84.0,69.0,78.0,68.0
2025-03-04 13:30:00,483.1066666666666,0.0,4.5,68.58999999999999,480.99,70.0,28.786666666666665,74.0,70.0,72.0,69.79333333333334,84.0,69.0,78.0,68.0
2025-03-04 13:45:00,481.69,0.0,5.0,69.92666666666668,480.99,70.0,32.77333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-03-04 14:00:00,484.51666666666665,0.0,4.666666666666667,71.19,480.99,70.0,35.33,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0
2025-03-04 14:15:00,487.3433333333333,0.0,4.833333333333333,71.76333333333334,480.99,70.0,35.126666666666665,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0
2025-03-04 14:30:00,476.7466666666666,0.0,2.6666666666666665,71.73333333333333,480.99,70.0,34.99,74.0,70.0,72.0,69.85666666666667,84.0,69.0,78.0,68.0
2025-03-04 14:45:00,468.98,0.0,1.5,72.98,480.99,70.0,37.693333333333335,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0
2025-03-04 15:00:00,478.16,0.0,1.0,75.60333333333334,480.99,70.0,42.406666666666666,74.0,70.0,72.0,69.64,84.0,69.0,78.0,68.0
2025-03-04 15:15:00,478.8666666666666,0.0,2.833333333333333,79.52666666666666,480.99,70.0,53.24666666666667,74.0,70.0,72.0,69.29,84.0,69.0,78.0,68.0
2025-03-04 15:30:00,480.98333333333335,0.0,3.1666666666666665,82.34666666666668,480.99,70.0,59.19,74.0,70.0,72.0,69.27666666666666,84.0,69.0,78.0,68.0
2025-03-04 15:45:00,469.68666666666667,0.0,3.333333333333333,82.54333333333334,480.99,70.0,58.56333333333333,74.0,70.0,72.0,69.52,84.0,69.0,78.0,68.0
2025-03-04 16:00:00,475.3366666666666,0.0,3.0,86.11,480.99,70.0,65.92666666666666,74.0,70.0,72.0,69.35666666666667,84.0,69.0,78.0,68.0
2025-03-04 16:15:00,482.3966666666667,0.0,3.1666666666666665,81.67,480.99,70.0,68.23,74.0,70.0,72.0,69.47333333333334,84.0,69.0,78.0,68.0
2025-03-04 16:30:00,490.8766666666667,0.0,4.0,85.39333333333333,480.99,70.0,71.67,74.0,70.0,72.0,69.47,84.0,69.0,78.0,68.0
2025-03-04 16:45:00,485.22333333333336,0.0,3.5,83.34333333333332,480.99,70.0,76.07666666666667,74.0,70.0,72.0,69.46333333333332,84.0,69.0,78.0,68.0
2025-03-04 17:00:00,489.4633333333333,0.0,3.333333333333333,83.66666666666667,480.99,70.0,76.19666666666667,74.0,70.0,72.0,69.61,84.0,69.0,78.0,68.0
2025-03-04 17:15:00,478.8633333333334,0.0,3.5,85.23666666666666,480.99,70.0,76.64666666666666,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-04 17:30:00,485.93,0.0,3.5,84.07333333333334,480.99,70.0,74.72333333333334,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0
2025-03-04 17:45:00,470.39,0.0,3.5,84.82333333333334,480.99,70.0,74.86333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,78.0,68.0
2025-03-04 18:00:00,485.93,0.0,3.1666666666666665,84.8,480.99,70.0,71.43666666666667,74.0,70.0,72.0,70.08666666666666,84.0,69.0,78.0,68.0
2025-03-04 18:15:00,486.6366666666666,0.0,2.833333333333333,81.71666666666667,480.99,70.0,64.69666666666667,74.0,70.0,72.0,70.34666666666666,84.0,69.0,78.0,68.0
2025-03-04 18:30:00,479.5733333333333,0.0,3.1666666666666665,79.96,480.99,70.0,60.906666666666666,74.0,70.0,72.0,70.38,84.0,69.0,78.0,68.0
2025-03-04 18:45:00,470.3933333333334,0.0,3.1666666666666665,79.85333333333334,480.99,70.0,60.00666666666667,74.0,70.0,72.0,70.29666666666667,84.0,69.0,78.0,68.0
2025-03-04 19:00:00,477.45666666666665,0.0,3.0,77.26,480.99,70.0,54.01,74.0,70.0,72.0,70.45333333333333,84.0,69.0,78.0,68.0
2025-03-04 19:15:00,483.1066666666666,0.0,2.5,75.30666666666667,480.99,70.0,50.35,74.0,70.0,72.0,70.46,84.0,69.0,78.0,68.0
2025-03-04 19:30:00,480.9866666666667,0.0,3.333333333333333,76.27,480.99,70.0,52.13,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-03-04 19:45:00,486.6333333333334,0.0,3.0,76.27333333333333,480.99,70.0,50.84333333333333,74.0,70.0,72.0,70.24666666666667,84.0,69.0,78.0,68.0
2025-03-04 20:00:00,473.2166666666667,0.0,3.0,73.29666666666667,480.99,70.0,43.24,74.0,70.0,72.0,70.45333333333333,84.0,69.0,78.0,68.0
2025-03-04 20:15:00,481.6933333333333,0.0,3.0,70.99666666666667,480.99,70.0,37.97666666666667,74.0,70.0,72.0,70.52666666666667,84.0,69.0,78.0,68.0
2025-03-04 20:30:00,483.1033333333333,0.0,3.0,69.58333333333333,480.99,70.0,33.78666666666667,74.0,70.0,72.0,70.52666666666667,84.0,69.0,78.0,68.0
2025-03-04 20:45:00,479.5733333333333,0.0,3.1666666666666665,67.78333333333335,480.99,70.0,26.50333333333333,74.0,70.0,72.0,70.65666666666667,84.0,69.0,78.0,68.0
2025-03-04 21:00:00,465.4466666666667,0.0,11.0,65.38666666666667,480.99,70.0,18.56,74.0,70.0,72.0,70.78333333333335,84.0,69.0,78.0,68.0
2025-03-04 21:15:00,475.3366666666666,0.0,18.666666666666668,61.92333333333334,480.99,70.0,4.83,74.0,70.0,72.0,71.11333333333333,84.0,69.0,78.0,68.0
2025-03-04 21:30:00,473.2166666666667,0.0,19.166666666666668,61.67666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.13333333333333,84.0,69.0,78.0,68.0
2025-03-04 21:45:00,479.5733333333333,0.0,19.166666666666668,61.49666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.08666666666666,84.0,69.0,78.0,68.0
2025-03-04 22:00:00,474.63,0.0,18.5,61.47666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.97333333333334,84.0,69.0,78.0,68.0
2025-03-04 22:15:00,470.3933333333334,0.0,18.33333333333333,61.45,480.99,70.0,0.0,74.0,70.0,72.0,70.81333333333333,84.0,69.0,78.0,68.0
2025-03-04 22:30:00,482.3966666666667,0.0,18.5,61.376666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.67333333333333,84.0,69.0,78.0,68.0
2025-03-04 22:45:00,489.46,0.0,18.83333333333333,61.2,480.99,70.0,0.0,74.0,70.0,72.0,70.59666666666666,84.0,69.0,78.0,68.0
2025-03-04 23:00:00,480.28,0.0,19.0,61.13,480.99,70.0,0.0,74.0,70.0,72.0,70.44,84.0,69.0,78.0,68.0
2025-03-04 23:15:00,483.1066666666666,0.0,19.83333333333333,61.04,480.99,70.0,0.0,74.0,70.0,72.0,70.49,84.0,69.0,78.0,68.0
2025-03-04 23:30:00,480.2766666666666,0.0,20.0,60.96666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.44,84.0,69.0,78.0,68.0
2025-03-04 23:45:00,478.16,0.0,19.5,61.01333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.42666666666666,84.0,69.0,78.0,68.0
2025-03-05 00:00:00,467.5633333333333,0.0,19.666666666666668,60.82,480.99,70.0,0.0,74.0,70.0,72.0,70.41666666666667,84.0,69.0,78.0,68.0
2025-03-05 00:15:00,477.4533333333333,0.0,19.666666666666668,60.53333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.27333333333333,84.0,69.0,78.0,68.0
2025-03-05 00:30:00,473.2166666666667,0.0,19.5,60.23,480.99,70.0,0.0,74.0,70.0,72.0,70.17666666666666,84.0,69.0,78.0,68.0
2025-03-05 00:45:00,504.29,0.0,5.0,60.77333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.18333333333334,84.0,69.0,78.0,68.0
2025-03-05 01:00:00,488.7533333333333,0.0,4.0,67.24333333333333,480.99,70.0,18.476666666666667,74.0,70.0,72.0,69.19666666666666,84.0,69.0,78.0,68.0
2025-03-05 01:15:00,479.5733333333333,0.0,3.8333333333333335,74.11333333333333,480.99,70.0,41.31333333333333,74.0,70.0,72.0,68.48666666666666,84.0,69.0,78.0,68.0
2025-03-05 01:30:00,485.22333333333336,0.0,4.0,81.23,480.99,70.0,58.96333333333333,74.0,70.0,72.0,68.25333333333333,84.0,69.0,78.0,68.0
2025-03-05 01:45:00,484.51666666666665,0.0,4.166666666666667,87.00666666666666,480.99,70.0,72.58,74.0,70.0,72.0,68.21666666666667,84.0,69.0,78.0,68.0
2025-03-05 02:00:00,456.26666666666665,0.0,6.166666666666667,92.55333333333331,480.99,70.0,89.09333333333332,74.0,70.0,72.0,68.09333333333333,84.0,69.0,78.0,68.0
2025-03-05 02:15:00,486.6366666666666,0.0,14.666666666666666,92.34666666666664,480.99,70.0,85.65666666666668,74.0,70.0,72.0,68.83333333333333,84.0,69.0,78.0,68.0
2025-03-05 02:30:00,467.56666666666666,0.0,21.33333333333333,82.43,480.99,70.0,66.25333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,78.0,68.0
2025-03-05 02:45:00,477.4533333333334,0.0,21.5,75.14666666666666,480.99,70.0,50.833333333333336,74.0,70.0,72.0,70.65666666666667,84.0,69.0,78.0,68.0
