time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-05 03:00:00,474.6266666666667,0.0,21.166666666666668,71.50666666666666,480.99,70.0,39.940000000000005,74.0,70.0,72.0,70.90333333333334,84.0,69.0,78.0,68.0
2025-03-05 03:15:00,485.93,0.0,9.833333333333334,76.54333333333334,480.99,70.0,42.656666666666666,74.0,70.0,72.0,70.48333333333333,84.0,69.0,78.0,68.0
2025-03-05 03:30:00,478.16333333333336,0.0,2.0,87.91000000000001,480.99,70.0,74.84,74.0,70.0,72.0,68.94666666666667,84.0,69.0,78.0,68.0
2025-03-05 03:45:00,481.6933333333333,0.0,3.8333333333333335,92.93333333333334,480.99,70.0,95.05666666666669,74.0,70.0,72.0,68.43333333333334,84.0,69.0,78.0,68.0
2025-03-05 04:00:00,471.0966666666666,0.0,5.0,92.88,480.99,70.0,100.0,74.0,70.0,72.0,68.34333333333333,84.0,69.0,78.0,68.0
2025-03-05 04:15:00,481.69,0.0,5.0,92.34,480.99,70.0,100.0,74.0,70.0,72.0,68.21666666666667,84.0,69.0,78.0,68.0
2025-03-05 04:30:00,478.87000000000006,0.0,5.166666666666667,92.04666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.40333333333334,84.0,69.0,78.0,68.0
2025-03-05 04:45:00,479.5733333333333,0.0,5.0,91.76,480.99,70.0,100.0,74.0,70.0,72.0,68.54,84.0,69.0,78.0,68.0
2025-03-05 05:00:00,492.2866666666667,0.0,5.166666666666667,91.41333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.62,84.0,69.0,78.0,68.0
2025-03-05 05:15:00,477.4533333333333,0.0,5.166666666666667,90.98666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.54666666666667,84.0,69.0,78.0,68.0
2025-03-05 05:30:00,478.8666666666666,0.0,5.333333333333333,90.42333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.38333333333334,84.0,69.0,78.0,68.0
2025-03-05 05:45:00,482.3966666666667,0.0,5.5,90.25,480.99,70.0,100.0,74.0,70.0,72.0,68.31333333333333,84.0,69.0,78.0,68.0
2025-03-05 06:00:00,483.1033333333333,0.0,5.5,90.00666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.41000000000001,84.0,69.0,78.0,68.0
2025-03-05 06:15:00,478.16,0.0,5.5,90.86666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.42666666666666,84.0,69.0,78.0,68.0
2025-03-05 06:30:00,482.3966666666667,0.0,5.0,92.09,480.99,70.0,100.0,74.0,70.0,72.0,68.65333333333334,84.0,69.0,78.0,68.0
2025-03-05 06:45:00,469.6833333333333,0.0,5.5,92.65666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.74666666666667,84.0,69.0,78.0,68.0
2025-03-05 07:00:00,484.52,0.0,6.333333333333333,92.93666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.89333333333333,84.0,69.0,78.0,68.0
2025-03-05 07:15:00,476.7466666666666,0.0,6.333333333333333,92.69333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.08333333333333,84.0,69.0,78.0,68.0
2025-03-05 07:30:00,492.9933333333333,0.0,6.166666666666667,92.19,480.99,70.0,100.0,74.0,70.0,72.0,69.24000000000001,84.0,69.0,78.0,68.0
2025-03-05 07:45:00,489.46,0.0,6.5,91.83,480.99,70.0,100.0,74.0,70.0,72.0,69.34,84.0,69.0,78.0,68.0
2025-03-05 08:00:00,483.1033333333333,0.0,6.833333333333333,91.43,480.99,70.0,100.0,74.0,70.0,72.0,69.36333333333333,84.0,69.0,78.0,68.0
2025-03-05 08:15:00,485.93,0.0,6.833333333333333,91.32666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,78.0,68.0
2025-03-05 08:30:00,476.75,0.0,6.5,91.12,480.99,70.0,100.0,74.0,70.0,72.0,69.49,84.0,69.0,78.0,68.0
2025-03-05 08:45:00,479.5733333333333,0.0,6.333333333333333,90.81333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.61333333333333,84.0,69.0,78.0,68.0
2025-03-05 09:00:00,478.87000000000006,0.0,6.333333333333333,90.45,480.99,70.0,100.0,74.0,70.0,72.0,69.65666666666667,84.0,69.0,78.0,68.0
2025-03-05 09:15:00,486.6366666666667,0.0,5.166666666666667,89.62666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.35333333333334,84.0,69.0,78.0,68.0
2025-03-05 09:30:00,476.7466666666666,0.0,4.833333333333333,90.3,480.99,70.0,100.0,74.0,70.0,72.0,68.37,84.0,69.0,78.0,68.0
2025-03-05 09:45:00,477.45,0.0,4.5,90.51333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.81333333333333,84.0,69.0,78.0,68.0
2025-03-05 10:00:00,480.2766666666666,0.0,4.666666666666667,90.5,480.99,70.0,100.0,74.0,70.0,72.0,67.81,84.0,69.0,78.0,68.0
2025-03-05 10:15:00,483.8133333333333,0.0,4.666666666666667,90.38,480.99,70.0,100.0,74.0,70.0,72.0,68.03333333333335,84.0,69.0,78.0,68.0
2025-03-05 10:30:00,477.4533333333334,0.0,4.833333333333333,90.32666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.33666666666666,84.0,69.0,78.0,68.0
2025-03-05 10:45:00,479.57,0.0,5.5,90.21333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.54333333333334,84.0,69.0,78.0,68.0
2025-03-05 11:00:00,473.2133333333333,0.0,6.5,89.97666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.71,84.0,69.0,78.0,68.0
2025-03-05 11:15:00,485.93,0.0,6.833333333333333,90.23,480.99,70.0,100.0,74.0,70.0,72.0,68.78666666666666,84.0,69.0,78.0,68.0
2025-03-05 11:30:00,476.04333333333335,0.0,6.833333333333333,90.30333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,84.0,69.0,78.0,68.0
2025-03-05 11:45:00,471.8,0.0,8.333333333333334,90.23,480.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,84.0,69.0,78.0,68.0
2025-03-05 12:00:00,480.2766666666666,0.0,10.166666666666666,90.39666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.14999999999999,84.0,69.0,78.0,68.0
2025-03-05 12:15:00,483.81,0.0,10.833333333333334,90.78666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.61333333333333,84.0,69.0,78.0,68.0
2025-03-05 12:30:00,478.16,0.0,10.833333333333334,91.26,480.99,70.0,100.0,74.0,70.0,72.0,67.71,84.0,69.0,78.0,68.0
2025-03-05 12:45:00,476.7466666666666,0.0,11.0,91.49,480.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0
2025-03-05 13:00:00,480.9866666666667,0.0,11.0,91.5,480.99,70.0,100.0,74.0,70.0,72.0,68.76333333333334,84.0,69.0,78.0,68.0
2025-03-05 13:15:00,485.22333333333336,0.0,11.0,91.33333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.02666666666666,84.0,69.0,78.0,68.0
2025-03-05 13:30:00,479.57,0.0,10.833333333333334,91.40333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.89333333333333,84.0,69.0,78.0,68.0
2025-03-05 13:45:00,476.7466666666666,0.0,11.0,92.06666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.86,84.0,69.0,78.0,68.0
2025-03-05 14:00:00,476.04,0.0,11.0,92.27333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.83,84.0,69.0,78.0,68.0
2025-03-05 14:15:00,476.04,0.0,11.166666666666666,92.47666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.08333333333333,84.0,69.0,78.0,68.0
2025-03-05 14:30:00,483.1033333333333,0.0,11.333333333333334,92.28666666666668,480.99,70.0,98.87666666666668,74.0,70.0,72.0,69.84666666666668,84.0,69.0,78.0,68.0
2025-03-05 14:45:00,484.51666666666665,0.0,11.5,92.29333333333334,480.99,70.0,98.98666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0
2025-03-05 15:00:00,479.5733333333333,0.0,11.5,92.16666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.85000000000001,84.0,69.0,78.0,68.0
2025-03-05 15:15:00,483.1066666666666,0.0,12.0,91.21999999999998,480.99,70.0,100.0,74.0,70.0,72.0,69.58999999999999,84.0,69.0,78.0,68.0
2025-03-05 15:30:00,482.3966666666667,0.0,14.333333333333334,91.39666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.54666666666667,84.0,69.0,78.0,68.0
2025-03-05 15:45:00,478.16,0.0,18.33333333333333,92.28333333333336,480.99,70.0,100.0,74.0,70.0,72.0,69.64333333333333,84.0,69.0,78.0,68.0
2025-03-05 16:00:00,474.6266666666667,0.0,19.83333333333333,92.69,480.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,84.0,69.0,78.0,68.0
2025-03-05 16:15:00,487.34,0.0,19.5,92.86333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.35333333333334,84.0,69.0,78.0,68.0
2025-03-05 16:30:00,475.3366666666666,0.0,20.166666666666668,92.73,480.99,70.0,100.0,74.0,70.0,72.0,69.29666666666667,84.0,69.0,78.0,68.0
2025-03-05 16:45:00,469.6833333333333,0.0,21.5,92.94,480.99,70.0,100.0,74.0,70.0,72.0,69.52666666666666,84.0,69.0,78.0,68.0
2025-03-05 17:00:00,485.22333333333336,0.0,21.33333333333333,93.02,480.99,70.0,100.0,74.0,70.0,72.0,69.48333333333333,84.0,69.0,78.0,68.0
2025-03-05 17:15:00,468.9766666666667,0.0,21.5,93.02,480.99,70.0,99.26,74.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0
2025-03-05 17:30:00,474.63,0.0,21.166666666666668,92.75,480.99,70.0,98.07333333333334,74.0,70.0,72.0,70.05333333333334,84.0,69.0,78.0,68.0
2025-03-05 17:45:00,474.6266666666667,0.0,21.33333333333333,92.41333333333334,480.99,70.0,92.49333333333334,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0
2025-03-05 18:00:00,476.04333333333335,0.0,21.166666666666668,91.48,480.99,70.0,88.01333333333332,74.0,70.0,72.0,70.37333333333333,84.0,69.0,78.0,68.0
2025-03-05 18:15:00,477.45666666666665,0.0,22.166666666666668,88.79,480.99,70.0,76.87,74.0,70.0,72.0,70.75333333333333,84.0,69.0,78.0,68.0
2025-03-05 18:30:00,479.5733333333333,0.0,23.0,85.32333333333334,480.99,70.0,65.8,74.0,70.0,72.0,70.94666666666667,84.0,69.0,78.0,68.0
2025-03-05 18:45:00,473.2166666666667,0.0,23.0,82.77333333333333,480.99,70.0,59.796666666666674,74.0,70.0,72.0,70.89999999999999,84.0,69.0,78.0,68.0
2025-03-05 19:00:00,484.51666666666665,0.0,21.83333333333333,78.92,480.99,70.0,50.85999999999999,74.0,70.0,72.0,70.98333333333333,84.0,69.0,78.0,68.0
2025-03-05 19:15:00,480.9866666666667,0.0,21.666666666666668,74.72,480.99,70.0,42.07666666666667,74.0,70.0,72.0,71.05,84.0,69.0,78.0,68.0
2025-03-05 19:30:00,474.6266666666667,0.0,22.0,71.08999999999999,480.99,70.0,34.446666666666665,74.0,70.0,72.0,71.02333333333333,84.0,69.0,78.0,68.0
2025-03-05 19:45:00,477.45666666666665,0.0,21.33333333333333,70.30333333333333,480.99,70.0,32.73666666666667,74.0,70.0,72.0,70.77,84.0,69.0,78.0,68.0
2025-03-05 20:00:00,478.8666666666666,0.0,21.33333333333333,69.62,480.99,70.0,30.52333333333333,74.0,70.0,72.0,70.62,84.0,69.0,78.0,68.0
2025-03-05 20:15:00,484.5133333333333,0.0,21.5,69.00666666666666,480.99,70.0,28.606666666666666,74.0,70.0,72.0,70.50333333333333,84.0,69.0,78.0,68.0
2025-03-05 20:30:00,480.98333333333335,0.0,21.5,67.63333333333334,480.99,70.0,23.766666666666666,74.0,70.0,72.0,70.52666666666667,84.0,69.0,78.0,68.0
2025-03-05 20:45:00,490.17,0.0,21.666666666666668,66.65666666666667,480.99,70.0,20.086666666666662,74.0,70.0,72.0,70.51,84.0,69.0,78.0,68.0
2025-03-05 21:00:00,478.16333333333336,0.0,22.0,66.23666666666666,480.99,70.0,18.44333333333333,74.0,70.0,72.0,70.41666666666667,84.0,69.0,78.0,68.0
2025-03-05 21:15:00,490.1666666666667,0.0,22.33333333333333,65.98333333333333,480.99,70.0,17.746666666666666,74.0,70.0,72.0,70.31,84.0,69.0,78.0,68.0
2025-03-05 21:30:00,483.81,0.0,22.166666666666668,65.52333333333333,480.99,70.0,15.113333333333337,74.0,70.0,72.0,70.31,84.0,69.0,78.0,68.0
2025-03-05 21:45:00,484.51666666666665,0.0,22.33333333333333,65.08999999999999,480.99,70.0,14.07,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0
2025-03-05 22:00:00,472.50666666666666,0.0,22.5,65.18666666666667,480.99,70.0,14.276666666666666,74.0,70.0,72.0,70.16000000000001,84.0,69.0,78.0,68.0
2025-03-05 22:15:00,481.69000000000005,0.0,23.0,65.40333333333334,480.99,70.0,15.913333333333334,74.0,70.0,72.0,70.02666666666666,84.0,69.0,78.0,68.0
2025-03-05 22:30:00,496.5233333333333,0.0,22.83333333333333,65.42666666666666,480.99,70.0,16.733333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0
2025-03-05 22:45:00,497.23,0.0,23.0,65.39333333333333,480.99,70.0,17.136666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-05 23:00:00,479.5733333333333,0.0,22.83333333333333,65.72,480.99,70.0,18.30333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0
2025-03-05 23:15:00,477.4533333333334,0.0,22.666666666666668,66.91666666666667,480.99,70.0,24.35,74.0,70.0,72.0,69.72,84.0,69.0,78.0,68.0
2025-03-05 23:30:00,484.51666666666665,0.0,22.666666666666668,68.99,480.99,70.0,30.62333333333333,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0
2025-03-05 23:45:00,478.16333333333336,0.0,22.5,71.46333333333332,480.99,70.0,37.193333333333335,74.0,70.0,72.0,69.38,84.0,69.0,78.0,68.0
2025-03-06 00:00:00,481.6933333333333,0.0,22.666666666666668,73.42333333333333,480.99,70.0,41.05,74.0,70.0,72.0,69.40666666666668,84.0,69.0,78.0,68.0
2025-03-06 00:15:00,478.8666666666666,0.0,22.5,75.22333333333334,480.99,70.0,45.20333333333334,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0
2025-03-06 00:30:00,486.6366666666666,0.0,22.83333333333333,77.20333333333333,480.99,70.0,49.446666666666665,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0
2025-03-06 00:45:00,481.69000000000005,0.0,23.0,79.26333333333334,480.99,70.0,53.85666666666666,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0
2025-03-06 01:00:00,478.16333333333336,0.0,22.83333333333333,80.07,480.99,70.0,56.42666666666667,74.0,70.0,72.0,69.49333333333334,84.0,69.0,78.0,68.0
2025-03-06 01:15:00,476.04,0.0,23.0,80.04333333333334,480.99,70.0,55.92333333333334,74.0,70.0,72.0,69.65333333333332,84.0,69.0,78.0,68.0
2025-03-06 01:30:00,479.5733333333333,0.0,22.83333333333333,80.68333333333334,480.99,70.0,57.35,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-06 01:45:00,485.2266666666667,0.0,22.83333333333333,81.63666666666667,480.99,70.0,59.876666666666665,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0
2025-03-06 02:00:00,485.22333333333336,0.0,23.0,81.47666666666667,480.99,70.0,58.54666666666666,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0
2025-03-06 02:15:00,471.8033333333333,0.0,23.166666666666668,80.89,480.99,70.0,58.34333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,78.0,68.0
2025-03-06 02:30:00,477.4533333333334,0.0,23.0,81.39333333333333,480.99,70.0,59.35333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0
2025-03-06 02:45:00,485.93,0.0,23.166666666666668,82.29333333333334,480.99,70.0,60.92,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-06 03:00:00,480.28,0.0,23.0,81.42,480.99,70.0,59.653333333333336,74.0,70.0,72.0,69.93333333333334,84.0,69.0,78.0,68.0
2025-03-06 03:15:00,482.4,0.0,23.166666666666668,81.69,480.99,70.0,60.156666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
2025-03-06 03:30:00,480.28,0.0,23.0,81.89,480.99,70.0,59.85333333333333,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
2025-03-06 03:45:00,474.63,0.0,23.0,81.81,480.99,70.0,60.11666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
2025-03-06 04:00:00,488.05,0.0,23.0,81.66333333333334,480.99,70.0,59.94,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-06 04:15:00,480.9866666666667,0.0,22.83333333333333,81.42,480.99,70.0,59.35666666666666,74.0,70.0,72.0,70.01333333333334,84.0,69.0,78.0,68.0
2025-03-06 04:30:00,479.5733333333333,0.0,22.666666666666668,81.30333333333333,480.99,70.0,59.72,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-06 04:45:00,474.63,0.0,23.0,81.53666666666668,480.99,70.0,59.86666666666667,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-06 05:00:00,474.6266666666666,0.0,23.0,81.62,480.99,70.0,59.9,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-06 05:15:00,478.16,0.0,22.83333333333333,81.41333333333334,480.99,70.0,59.2,74.0,70.0,72.0,70.02333333333333,84.0,69.0,78.0,68.0
2025-03-06 05:30:00,478.16,0.0,22.666666666666668,80.91666666666667,480.99,70.0,57.7,74.0,70.0,72.0,70.06333333333333,84.0,69.0,78.0,68.0
2025-03-06 05:45:00,484.51666666666665,0.0,22.83333333333333,80.97666666666667,480.99,70.0,58.623333333333335,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0
2025-03-06 06:00:00,478.8666666666666,0.0,22.666666666666668,81.26666666666667,480.99,70.0,59.05,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0
2025-03-06 06:15:00,481.69,0.0,22.83333333333333,80.95333333333333,480.99,70.0,58.11666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0
2025-03-06 06:30:00,487.34,0.0,22.33333333333333,80.86333333333334,480.99,70.0,58.07333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,78.0,68.0
2025-03-06 06:45:00,484.5133333333333,0.0,22.5,80.52999999999999,480.99,70.0,57.54,74.0,70.0,72.0,70.02999999999999,84.0,69.0,78.0,68.0
2025-03-06 07:00:00,486.6366666666667,0.0,22.33333333333333,80.44333333333333,480.99,70.0,57.46,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2025-03-06 07:15:00,482.4,0.0,22.33333333333333,81.07333333333334,480.99,70.0,58.28,74.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0
2025-03-06 07:30:00,472.51,0.0,21.5,80.88666666666667,480.99,70.0,57.91,74.0,70.0,72.0,69.99333333333334,84.0,69.0,78.0,68.0
2025-03-06 07:45:00,483.1033333333333,0.0,22.0,81.95,480.99,70.0,60.20333333333334,74.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0
2025-03-06 08:00:00,478.8666666666666,0.0,22.33333333333333,81.40333333333332,480.99,70.0,59.22666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0
2025-03-06 08:15:00,481.69,0.0,21.666666666666668,81.84666666666668,480.99,70.0,60.07,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
2025-03-06 08:30:00,485.22333333333336,0.0,21.83333333333333,81.81333333333333,480.99,70.0,60.63999999999999,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0
2025-03-06 08:45:00,478.16,0.0,22.166666666666668,82.61666666666666,480.99,70.0,62.580000000000005,74.0,70.0,72.0,69.86999999999999,84.0,69.0,78.0,68.0
2025-03-06 09:00:00,480.98333333333335,0.0,22.0,82.47333333333334,480.99,70.0,61.55,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0
2025-03-06 09:15:00,480.28,0.0,21.666666666666668,82.80666666666667,480.99,70.0,63.2,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
2025-03-06 09:30:00,478.1566666666667,0.0,21.5,83.79666666666667,480.99,70.0,65.08666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-06 09:45:00,488.05,0.0,21.666666666666668,84.28666666666668,480.99,70.0,66.47333333333334,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
2025-03-06 10:00:00,481.6933333333333,0.0,21.666666666666668,84.85333333333334,480.99,70.0,67.34666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-06 10:15:00,483.1033333333333,0.0,21.83333333333333,85.25666666666666,480.99,70.0,68.34333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-06 10:30:00,472.51,0.0,21.83333333333333,85.71666666666665,480.99,70.0,69.41666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
2025-03-06 10:45:00,480.9833333333333,0.0,21.666666666666668,86.14666666666666,480.99,70.0,70.5,74.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0
2025-03-06 11:00:00,480.99,0.0,21.83333333333333,85.94666666666667,480.99,70.0,70.23666666666666,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
2025-03-06 11:15:00,478.8666666666666,0.0,21.83333333333333,85.72333333333334,480.99,70.0,70.31333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0
2025-03-06 11:30:00,478.16,0.0,22.0,85.55333333333333,480.99,70.0,69.52999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-06 11:45:00,474.6266666666667,0.0,21.666666666666668,85.39999999999999,480.99,70.0,69.25999999999999,74.0,70.0,72.0,69.99333333333334,84.0,69.0,78.0,68.0
2025-03-06 12:00:00,473.92,0.0,22.0,85.35000000000001,480.99,70.0,69.15333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0
2025-03-06 12:15:00,471.8033333333333,0.0,22.0,84.90333333333334,480.99,70.0,67.50666666666667,74.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0
2025-03-06 12:30:00,485.22,0.0,21.83333333333333,84.41,480.99,70.0,66.76333333333334,74.0,70.0,72.0,70.07000000000001,84.0,69.0,78.0,68.0
2025-03-06 12:45:00,483.81,0.0,21.83333333333333,84.08,480.99,70.0,65.64666666666666,74.0,70.0,72.0,70.09666666666666,84.0,69.0,78.0,68.0
2025-03-06 13:00:00,476.7466666666666,0.0,21.666666666666668,83.67,480.99,70.0,64.68666666666667,74.0,70.0,72.0,70.09666666666666,84.0,69.0,78.0,68.0
2025-03-06 13:15:00,482.3966666666667,0.0,21.666666666666668,83.35333333333334,480.99,70.0,64.82333333333334,74.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0
2025-03-06 13:30:00,488.05,0.0,21.33333333333333,82.76333333333334,480.99,70.0,62.82333333333333,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
2025-03-06 13:45:00,484.51666666666665,0.0,21.166666666666668,82.20666666666666,480.99,70.0,61.82666666666666,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
2025-03-06 14:00:00,483.1066666666666,0.0,20.166666666666668,81.57666666666667,480.99,70.0,60.70666666666667,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
2025-03-06 14:15:00,479.57,0.0,20.83333333333333,81.39999999999999,480.99,70.0,60.196666666666665,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0
2025-03-06 14:30:00,491.5833333333333,0.0,21.166666666666668,81.08333333333333,480.99,70.0,59.25,74.0,70.0,72.0,70.11333333333333,84.0,69.0,78.0,68.0
2025-03-06 14:45:00,469.6833333333333,0.0,21.33333333333333,80.15666666666668,480.99,70.0,57.00666666666666,74.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0
2025-03-06 15:00:00,478.87000000000006,0.0,20.33333333333333,79.39333333333333,480.99,70.0,54.94,74.0,70.0,72.0,70.17999999999999,84.0,69.0,78.0,68.0
2025-03-06 15:15:00,475.3333333333333,0.0,21.166666666666668,78.75,480.99,70.0,53.46,74.0,70.0,72.0,70.20333333333333,84.0,69.0,78.0,68.0
2025-03-06 15:30:00,478.8666666666666,0.0,21.0,78.30666666666667,480.99,70.0,52.906666666666666,74.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0
2025-03-06 15:45:00,480.98333333333335,0.0,21.166666666666668,78.51666666666667,480.99,70.0,52.54666666666666,74.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0
2025-03-06 16:00:00,469.6833333333333,0.0,20.83333333333333,80.10666666666667,480.99,70.0,55.96666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,78.0,68.0
2025-03-06 16:15:00,465.44666666666666,0.0,21.33333333333333,86.39666666666666,480.99,70.0,71.44666666666667,74.0,70.0,72.0,69.28333333333335,84.0,69.0,78.0,68.0
2025-03-06 16:30:00,473.92333333333335,0.0,21.83333333333333,91.62666666666668,480.99,70.0,86.48666666666666,74.0,70.0,72.0,68.89,84.0,69.0,78.0,68.0
2025-03-06 16:45:00,478.8666666666666,0.0,22.5,94.01,480.99,70.0,97.23666666666668,74.0,70.0,72.0,68.70666666666666,84.0,69.0,78.0,68.0
2025-03-06 17:00:00,477.4533333333333,0.0,22.5,94.4,480.99,70.0,100.0,74.0,70.0,72.0,68.49000000000001,84.0,69.0,78.0,68.0
2025-03-06 17:15:00,474.63,0.0,22.666666666666668,94.49333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.40666666666667,84.0,69.0,78.0,68.0
2025-03-06 17:30:00,485.22333333333336,0.0,22.83333333333333,94.73,480.99,70.0,100.0,74.0,70.0,72.0,68.47666666666667,84.0,69.0,78.0,68.0
2025-03-06 17:45:00,473.92,0.0,22.83333333333333,94.89666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.48666666666666,84.0,69.0,78.0,68.0
2025-03-06 18:00:00,481.6933333333333,0.0,23.0,95.14,480.99,70.0,100.0,74.0,70.0,72.0,68.64666666666666,84.0,69.0,78.0,68.0
2025-03-06 18:15:00,478.8666666666666,0.0,23.5,95.42333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.20333333333333,84.0,69.0,78.0,68.0
2025-03-06 18:30:00,476.7466666666666,0.0,23.5,95.32666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.33,84.0,69.0,78.0,68.0
2025-03-06 18:45:00,478.16,0.0,23.5,95.50333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0
2025-03-06 19:00:00,475.3366666666666,0.0,23.5,95.51666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.78333333333333,84.0,69.0,78.0,68.0
2025-03-06 19:15:00,490.1666666666667,0.0,23.33333333333333,95.48666666666666,480.99,70.0,97.00666666666666,74.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0
2025-03-06 19:30:00,481.6933333333333,0.0,21.166666666666668,94.41666666666669,480.99,70.0,91.87,74.0,70.0,72.0,70.29333333333334,84.0,69.0,78.0,68.0
2025-03-06 19:45:00,485.93,0.0,20.5,93.99666666666668,480.99,70.0,90.73,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
2025-03-06 20:00:00,483.81,0.0,20.83333333333333,93.44333333333331,480.99,70.0,88.10333333333334,74.0,70.0,72.0,70.27999999999999,84.0,69.0,78.0,68.0
2025-03-06 20:15:00,477.4533333333334,0.0,19.166666666666668,91.96,480.99,70.0,82.31333333333333,74.0,70.0,72.0,70.42999999999999,84.0,69.0,78.0,68.0
2025-03-06 20:30:00,474.63,0.0,20.33333333333333,90.28333333333336,480.99,70.0,75.47333333333333,74.0,70.0,72.0,70.58,84.0,69.0,78.0,68.0
2025-03-06 20:45:00,478.8666666666666,0.0,18.83333333333333,87.44333333333333,480.99,70.0,67.71666666666667,74.0,70.0,72.0,70.71666666666668,84.0,69.0,78.0,68.0
2025-03-06 21:00:00,476.04,0.0,18.83333333333333,83.03666666666668,480.99,70.0,56.56,74.0,70.0,72.0,70.96,84.0,69.0,78.0,68.0
2025-03-06 21:15:00,480.28,0.0,18.166666666666668,77.56,480.99,70.0,43.586666666666666,74.0,70.0,72.0,71.17999999999999,84.0,69.0,78.0,68.0
2025-03-06 21:30:00,490.1666666666667,0.0,17.833333333333332,72.85666666666667,480.99,70.0,33.343333333333334,74.0,70.0,72.0,71.23333333333333,84.0,69.0,78.0,68.0
2025-03-06 21:45:00,477.45666666666665,0.0,18.5,68.85666666666667,480.99,70.0,20.723333333333333,74.0,70.0,72.0,71.39,84.0,69.0,78.0,68.0
2025-03-06 22:00:00,487.3433333333333,0.0,18.33333333333333,66.19333333333333,480.99,70.0,10.910000000000002,74.0,70.0,72.0,71.37333333333333,84.0,69.0,78.0,68.0
2025-03-06 22:15:00,480.28,0.0,18.5,65.86666666666666,480.99,70.0,5.38,74.0,70.0,72.0,71.14,84.0,69.0,78.0,68.0
2025-03-06 22:30:00,471.8033333333333,0.0,17.5,65.77,480.99,70.0,0.0,74.0,70.0,72.0,71.12333333333333,84.0,69.0,78.0,68.0
2025-03-06 22:45:00,477.4533333333334,0.0,17.333333333333332,65.61333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.04,84.0,69.0,78.0,68.0
2025-03-06 23:00:00,484.52,0.0,17.5,65.44333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.86333333333333,84.0,69.0,78.0,68.0
2025-03-06 23:15:00,480.2766666666666,0.0,18.0,65.22333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.73666666666666,84.0,69.0,78.0,68.0
2025-03-06 23:30:00,481.6933333333333,0.0,17.5,64.96666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.66666666666667,84.0,69.0,78.0,68.0
2025-03-06 23:45:00,481.6933333333333,0.0,17.333333333333332,64.63,480.99,70.0,0.0,74.0,70.0,72.0,70.50666666666666,84.0,69.0,78.0,68.0
2025-03-07 00:00:00,476.04,0.0,18.0,64.36,480.99,70.0,0.0,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0
2025-03-07 00:15:00,475.3333333333333,0.0,18.5,64.08,480.99,70.0,0.0,74.0,70.0,72.0,70.28333333333335,84.0,69.0,78.0,68.0
2025-03-07 00:30:00,484.51666666666665,0.0,18.666666666666668,63.85,480.99,70.0,0.0,74.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0
2025-03-07 00:45:00,476.04333333333335,0.0,19.0,63.75,480.99,70.0,0.21,74.0,70.0,72.0,70.06333333333333,84.0,69.0,78.0,68.0
2025-03-07 01:00:00,479.5733333333333,0.0,18.83333333333333,63.63666666666666,480.99,70.0,2.3800000000000003,74.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0
2025-03-07 01:15:00,481.69,0.0,19.666666666666668,63.75,480.99,70.0,6.47,74.0,70.0,72.0,69.74666666666667,84.0,69.0,78.0,68.0
2025-03-07 01:30:00,474.63,0.0,20.166666666666668,64.30333333333333,480.99,70.0,11.9,74.0,70.0,72.0,69.60333333333334,84.0,69.0,78.0,68.0
2025-03-07 01:45:00,480.9866666666667,0.0,20.166666666666668,65.30666666666667,480.99,70.0,16.55,74.0,70.0,72.0,69.52666666666666,84.0,69.0,78.0,68.0
2025-03-07 02:00:00,475.3366666666666,0.0,20.5,66.19666666666667,480.99,70.0,19.48,74.0,70.0,72.0,69.55666666666666,84.0,69.0,78.0,68.0
2025-03-07 02:15:00,473.9266666666667,0.0,20.666666666666668,66.97666666666667,480.99,70.0,22.63,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0
2025-03-07 02:30:00,476.7466666666666,0.0,21.0,68.41000000000001,480.99,70.0,26.973333333333333,74.0,70.0,72.0,69.50666666666667,84.0,69.0,78.0,68.0
2025-03-07 02:45:00,479.57,0.0,20.83333333333333,69.85000000000001,480.99,70.0,32.14666666666667,74.0,70.0,72.0,69.45333333333333,84.0,69.0,78.0,68.0
2025-03-07 03:00:00,471.8066666666667,0.0,21.166666666666668,71.54666666666667,480.99,70.0,36.74,74.0,70.0,72.0,69.41000000000001,84.0,69.0,78.0,68.0
2025-03-07 03:15:00,476.04,0.0,21.33333333333333,74.26333333333334,480.99,70.0,42.60333333333333,74.0,70.0,72.0,69.34333333333333,84.0,69.0,78.0,68.0
2025-03-07 03:30:00,474.63,0.0,21.33333333333333,77.77999999999999,480.99,70.0,49.49333333333334,74.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0
2025-03-07 03:45:00,483.1033333333333,0.0,21.166666666666668,79.88,480.99,70.0,53.14333333333334,74.0,70.0,72.0,69.33333333333333,84.0,69.0,78.0,68.0
2025-03-07 04:00:00,478.16,0.0,21.166666666666668,80.98,480.99,70.0,56.19333333333333,74.0,70.0,72.0,69.44333333333334,84.0,69.0,78.0,68.0
2025-03-07 04:15:00,485.93,0.0,21.33333333333333,81.44,480.99,70.0,57.330000000000005,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0
2025-03-07 04:30:00,478.8666666666666,0.0,21.666666666666668,81.83333333333333,480.99,70.0,58.29666666666666,74.0,70.0,72.0,69.64666666666666,84.0,69.0,78.0,68.0
2025-03-07 04:45:00,488.75666666666666,0.0,21.5,83.16333333333334,480.99,70.0,61.13666666666666,74.0,70.0,72.0,69.63666666666667,84.0,69.0,78.0,68.0
2025-03-07 05:00:00,476.75,0.0,21.666666666666668,83.98333333333333,480.99,70.0,62.72,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0
2025-03-07 05:15:00,473.2166666666667,0.0,22.0,85.00999999999999,480.99,70.0,64.60333333333334,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-03-07 05:30:00,483.8133333333333,0.0,21.666666666666668,84.92333333333333,480.99,70.0,64.57666666666667,74.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0
2025-03-07 05:45:00,477.4533333333334,0.0,21.83333333333333,85.32333333333334,480.99,70.0,66.00333333333333,74.0,70.0,72.0,69.78333333333332,84.0,69.0,78.0,68.0
2025-03-07 06:00:00,478.16,0.0,22.0,85.65666666666668,480.99,70.0,66.74,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
2025-03-07 06:15:00,486.6366666666667,0.0,21.83333333333333,85.11666666666666,480.99,70.0,65.12,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0
2025-03-07 06:30:00,484.51666666666665,0.0,21.83333333333333,84.87666666666667,480.99,70.0,65.05666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0
2025-03-07 06:45:00,482.3966666666667,0.0,21.83333333333333,84.92,480.99,70.0,64.84666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0
2025-03-07 07:00:00,480.2766666666666,0.0,22.0,85.30333333333333,480.99,70.0,65.43666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0
2025-03-07 07:15:00,482.4,0.0,22.166666666666668,85.71999999999998,480.99,70.0,66.48666666666666,74.0,70.0,72.0,69.90333333333334,84.0,69.0,78.0,68.0
2025-03-07 07:30:00,480.28,0.0,22.166666666666668,86.64333333333333,480.99,70.0,68.45666666666666,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0
2025-03-07 07:45:00,483.1033333333333,0.0,22.0,87.17,480.99,70.0,69.43666666666667,74.0,70.0,72.0,69.86666666666666,84.0,69.0,78.0,68.0
2025-03-07 08:00:00,488.7533333333333,0.0,21.83333333333333,87.02,480.99,70.0,68.45333333333333,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0
2025-03-07 08:15:00,476.75,0.0,22.0,86.83,480.99,70.0,68.93333333333334,74.0,70.0,72.0,69.94333333333334,84.0,69.0,78.0,68.0
2025-03-07 08:30:00,482.3966666666667,0.0,22.0,86.69333333333333,480.99,70.0,67.68666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0
2025-03-07 08:45:00,472.51,0.0,22.0,86.02666666666666,480.99,70.0,66.44666666666666,74.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0
2025-03-07 09:00:00,485.2266666666667,0.0,22.166666666666668,84.51333333333334,480.99,70.0,64.69666666666667,74.0,70.0,72.0,70.10333333333334,84.0,69.0,78.0,68.0
2025-03-07 09:15:00,472.50666666666666,0.0,19.83333333333333,85.49,480.99,70.0,65.98,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0
2025-03-07 09:30:00,473.92333333333335,0.0,20.666666666666668,85.79,480.99,70.0,65.85666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0
2025-03-07 09:45:00,478.16,0.0,21.33333333333333,85.94333333333333,480.99,70.0,66.43666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-07 10:00:00,476.04333333333335,0.0,21.0,85.56666666666666,480.99,70.0,65.21,74.0,70.0,72.0,70.03666666666668,84.0,69.0,78.0,68.0
2025-03-07 10:15:00,478.16333333333336,0.0,21.5,84.31666666666666,480.99,70.0,62.89000000000001,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0
2025-03-07 10:30:00,473.92333333333335,0.0,21.33333333333333,83.42666666666666,480.99,70.0,61.05,74.0,70.0,72.0,70.14999999999999,84.0,69.0,78.0,68.0
2025-03-07 10:45:00,473.2166666666667,0.0,21.5,84.08,480.99,70.0,62.18666666666667,74.0,70.0,72.0,70.03333333333335,84.0,69.0,78.0,68.0
2025-03-07 11:00:00,481.6933333333333,0.0,22.0,85.58333333333333,480.99,70.0,66.64333333333333,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0
2025-03-07 11:15:00,481.69,0.0,21.666666666666668,87.07333333333332,480.99,70.0,68.91666666666667,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0
2025-03-07 11:30:00,471.0966666666666,0.0,21.83333333333333,85.31,480.99,70.0,65.62,74.0,70.0,72.0,70.00999999999999,84.0,69.0,78.0,68.0
2025-03-07 11:45:00,470.39,0.0,21.666666666666668,85.46333333333332,480.99,70.0,65.37666666666667,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0
2025-03-07 12:00:00,479.5733333333333,0.0,21.83333333333333,85.60333333333334,480.99,70.0,65.14999999999999,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0
2025-03-07 12:15:00,480.28,0.0,21.666666666666668,86.17,480.99,70.0,66.69333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0
2025-03-07 12:30:00,480.2766666666666,0.0,22.0,86.18,480.99,70.0,67.16000000000001,74.0,70.0,72.0,69.96333333333332,84.0,69.0,78.0,68.0
2025-03-07 12:45:00,473.92333333333335,0.0,21.83333333333333,86.76333333333334,480.99,70.0,68.29,74.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0
2025-03-07 13:00:00,485.9333333333333,0.0,21.5,86.62,480.99,70.0,66.75,74.0,70.0,72.0,69.97666666666667,84.0,69.0,78.0,68.0
2025-03-07 13:15:00,479.5733333333333,0.0,21.166666666666668,85.12666666666667,480.99,70.0,63.86333333333332,74.0,70.0,72.0,70.10000000000001,84.0,69.0,78.0,68.0
2025-03-07 13:30:00,485.22333333333336,0.0,21.5,85.99333333333334,480.99,70.0,65.82333333333332,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0
2025-03-07 13:45:00,477.4533333333333,0.0,21.166666666666668,86.17666666666666,480.99,70.0,65.02666666666666,74.0,70.0,72.0,70.02666666666667,84.0,69.0,78.0,68.0
2025-03-07 14:00:00,483.1033333333333,0.0,21.33333333333333,84.74333333333334,480.99,70.0,61.04,74.0,70.0,72.0,70.15333333333334,84.0,69.0,78.0,68.0
2025-03-07 14:15:00,473.92333333333335,0.0,21.33333333333333,83.84333333333333,480.99,70.0,59.13333333333333,74.0,70.0,72.0,70.20666666666666,84.0,69.0,78.0,68.0
2025-03-07 14:30:00,481.6933333333333,0.0,21.166666666666668,84.59,480.99,70.0,60.04666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0
2025-03-07 14:45:00,475.3333333333333,0.0,18.166666666666668,81.96,480.99,70.0,54.330000000000005,74.0,70.0,72.0,70.30666666666666,84.0,69.0,78.0,68.0
2025-03-07 15:00:00,475.3366666666666,0.0,16.166666666666668,77.85000000000001,480.99,70.0,45.55666666666667,74.0,70.0,72.0,70.57333333333334,84.0,69.0,78.0,68.0
2025-03-07 15:15:00,483.8133333333333,0.0,17.333333333333332,73.79666666666667,480.99,70.0,36.830000000000005,74.0,70.0,72.0,70.73333333333333,84.0,69.0,78.0,68.0
2025-03-07 15:30:00,476.04,0.0,16.5,72.21666666666667,480.99,70.0,33.42,74.0,70.0,72.0,70.66333333333334,84.0,69.0,78.0,68.0
2025-03-07 15:45:00,471.0966666666666,0.0,15.333333333333334,70.29666666666667,480.99,70.0,26.863333333333333,74.0,70.0,72.0,70.7,84.0,69.0,78.0,68.0
2025-03-07 16:00:00,476.04333333333335,0.0,13.166666666666666,67.70666666666666,480.99,70.0,17.826666666666664,74.0,70.0,72.0,70.87666666666667,84.0,69.0,78.0,68.0
2025-03-07 16:15:00,478.16,0.0,13.333333333333334,66.39999999999999,480.99,70.0,13.726666666666668,74.0,70.0,72.0,70.76,84.0,69.0,78.0,68.0
2025-03-07 16:30:00,484.51666666666665,0.0,13.166666666666666,66.11,480.99,70.0,13.343333333333334,74.0,70.0,72.0,70.52,84.0,69.0,78.0,68.0
2025-03-07 16:45:00,485.22333333333336,0.0,12.5,65.62666666666667,480.99,70.0,6.076666666666667,74.0,70.0,72.0,70.64,84.0,69.0,78.0,68.0
2025-03-07 17:00:00,485.22333333333336,0.0,11.666666666666666,65.51666666666667,480.99,70.0,1.2333333333333332,74.0,70.0,72.0,70.66666666666667,84.0,69.0,78.0,68.0
2025-03-07 17:15:00,480.28,0.0,9.666666666666666,65.53,480.99,70.0,0.0,74.0,70.0,72.0,70.59666666666666,84.0,69.0,78.0,68.0
2025-03-07 17:30:00,477.4533333333334,0.0,9.666666666666666,65.10000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.46666666666667,84.0,69.0,78.0,68.0
2025-03-07 17:45:00,482.3966666666667,0.0,9.833333333333334,65.19666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.42999999999999,84.0,69.0,78.0,68.0
2025-03-07 18:00:00,488.05,0.0,9.5,65.38333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.39333333333333,84.0,69.0,78.0,68.0
2025-03-07 18:15:00,472.51,0.0,8.333333333333334,65.22333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.33333333333333,84.0,69.0,78.0,68.0
2025-03-07 18:30:00,479.57,0.0,8.666666666666666,65.08333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.46333333333332,84.0,69.0,78.0,68.0
2025-03-07 18:45:00,474.63,0.0,8.666666666666666,64.92333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.41666666666667,84.0,69.0,78.0,68.0
2025-03-07 19:00:00,479.5733333333333,0.0,8.833333333333334,64.90333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.36666666666666,84.0,69.0,78.0,68.0
2025-03-07 19:15:00,473.92333333333335,0.0,9.0,64.87333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.33999999999999,84.0,69.0,78.0,68.0
2025-03-07 19:30:00,475.3366666666666,0.0,9.0,64.74,480.99,70.0,0.0,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
2025-03-07 19:45:00,473.92333333333335,0.0,9.0,64.91333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.22,84.0,69.0,78.0,68.0
2025-03-07 20:00:00,477.4533333333334,0.0,9.5,65.13333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-03-07 20:15:00,476.75,0.0,9.333333333333334,65.19666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
2025-03-07 20:30:00,478.16,0.0,9.5,65.23333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-03-07 20:45:00,490.1666666666667,0.0,9.5,65.33333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
2025-03-07 21:00:00,478.8666666666666,0.0,9.5,65.39666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
2025-03-07 21:15:00,487.34,0.0,9.333333333333334,65.33,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-03-07 21:30:00,479.5733333333333,0.0,9.166666666666666,65.41333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-03-07 21:45:00,479.57,0.0,8.333333333333334,65.36333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.16000000000001,84.0,69.0,78.0,68.0
2025-03-07 22:00:00,485.93,0.0,8.166666666666666,65.35000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.09666666666668,84.0,69.0,78.0,68.0
2025-03-07 22:15:00,471.0966666666666,0.0,7.666666666666667,65.34333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.15333333333334,84.0,69.0,78.0,68.0
2025-03-07 22:30:00,482.3966666666667,0.0,7.166666666666667,65.23333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0
2025-03-07 22:45:00,481.6933333333333,0.0,7.333333333333333,65.23666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0
2025-03-07 23:00:00,473.92333333333335,0.0,7.333333333333333,65.28333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.11333333333333,84.0,69.0,78.0,68.0
2025-03-07 23:15:00,488.75666666666666,0.0,6.166666666666667,65.39,480.99,70.0,0.0,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0
2025-03-07 23:30:00,483.1033333333333,0.0,5.833333333333333,65.34333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0
2025-03-07 23:45:00,478.16,0.0,6.166666666666667,65.32333333333334,480.99,70.0,0.09,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0
2025-03-08 00:00:00,481.6933333333333,0.0,5.666666666666667,65.21,480.99,70.0,0.68,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0
2025-03-08 00:15:00,483.81,0.0,5.5,64.96333333333334,480.99,70.0,1.6033333333333335,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0
2025-03-08 00:30:00,475.3366666666666,0.0,5.666666666666667,64.66,480.99,70.0,3.8866666666666663,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
2025-03-08 00:45:00,478.16,0.0,5.666666666666667,64.24333333333333,480.99,70.0,5.47,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
2025-03-08 01:00:00,483.1033333333333,0.0,5.833333333333333,63.836666666666666,480.99,70.0,6.966666666666666,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
2025-03-08 01:15:00,482.3966666666667,0.0,5.5,63.32666666666668,480.99,70.0,9.376666666666669,74.0,70.0,72.0,69.76333333333334,84.0,69.0,78.0,68.0
2025-03-08 01:30:00,471.8033333333333,0.0,6.833333333333333,63.02,480.99,70.0,11.75,74.0,70.0,72.0,69.74666666666666,84.0,69.0,78.0,68.0
2025-03-08 01:45:00,479.57,0.0,9.333333333333334,63.57333333333333,480.99,70.0,9.46,74.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0
2025-03-08 02:00:00,476.04333333333335,0.0,9.5,64.32666666666667,480.99,70.0,8.403333333333334,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-08 02:15:00,484.51666666666665,0.0,9.5,63.31333333333333,480.99,70.0,8.366666666666667,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-08 02:30:00,480.9866666666667,0.0,9.5,63.403333333333336,480.99,70.0,8.333333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0
2025-03-08 02:45:00,484.51666666666665,0.0,9.166666666666666,63.333333333333336,480.99,70.0,8.766666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0
2025-03-08 03:00:00,478.8666666666666,0.0,9.166666666666666,63.67333333333334,480.99,70.0,10.713333333333331,74.0,70.0,72.0,69.88666666666667,84.0,69.0,78.0,68.0
2025-03-08 03:15:00,478.16333333333336,0.0,9.166666666666666,64.20666666666666,480.99,70.0,12.6,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-08 03:30:00,480.2833333333333,0.0,9.333333333333334,64.32666666666667,480.99,70.0,13.77,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
2025-03-08 03:45:00,478.16,0.0,9.166666666666666,64.87333333333333,480.99,70.0,14.916666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-08 04:00:00,489.46,0.0,9.0,64.69333333333333,480.99,70.0,15.973333333333334,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
2025-03-08 04:15:00,483.81,0.0,9.5,64.79,480.99,70.0,17.003333333333334,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
2025-03-08 04:30:00,481.6933333333333,0.0,9.666666666666666,64.61666666666667,480.99,70.0,15.783333333333331,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0
2025-03-08 04:45:00,475.3366666666666,0.0,9.666666666666666,64.52333333333333,480.99,70.0,15.3,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-08 05:00:00,479.5733333333333,0.0,9.5,64.64,480.99,70.0,15.436666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-08 05:15:00,471.8033333333333,0.0,9.5,64.63,480.99,70.0,15.866666666666667,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0
2025-03-08 05:30:00,485.22333333333336,0.0,9.5,64.70666666666666,480.99,70.0,15.806666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-08 05:45:00,471.8033333333333,0.0,9.833333333333334,64.61666666666666,480.99,70.0,15.65,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0
2025-03-08 06:00:00,477.45666666666665,0.0,10.0,64.09333333333333,480.99,70.0,13.963333333333331,74.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0
2025-03-08 06:15:00,485.93,0.0,11.0,63.68000000000001,480.99,70.0,11.476666666666668,74.0,70.0,72.0,70.14333333333333,84.0,69.0,78.0,68.0
2025-03-08 06:30:00,474.63000000000005,0.0,12.666666666666666,63.39333333333334,480.99,70.0,9.706666666666663,74.0,70.0,72.0,70.15666666666667,84.0,69.0,78.0,68.0
2025-03-08 06:45:00,484.51666666666665,0.0,14.166666666666666,63.64333333333334,480.99,70.0,9.326666666666666,74.0,70.0,72.0,70.12666666666667,84.0,69.0,78.0,68.0
2025-03-08 07:00:00,480.28,0.0,14.166666666666666,63.7,480.99,70.0,7.59,74.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0
2025-03-08 07:15:00,479.5733333333333,0.0,14.833333333333334,63.91333333333333,480.99,70.0,7.06,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0
2025-03-08 07:30:00,474.6266666666666,0.0,15.333333333333334,64.09333333333333,480.99,70.0,6.546666666666667,74.0,70.0,72.0,70.10333333333334,84.0,69.0,78.0,68.0
2025-03-08 07:45:00,478.8633333333333,0.0,15.0,64.15666666666668,480.99,70.0,5.489999999999999,74.0,70.0,72.0,70.11333333333333,84.0,69.0,78.0,68.0
2025-03-08 08:00:00,480.98333333333335,0.0,15.0,64.17666666666668,480.99,70.0,6.506666666666667,74.0,70.0,72.0,70.02,84.0,69.0,78.0,68.0
2025-03-08 08:15:00,471.8033333333333,0.0,15.166666666666666,64.2,480.99,70.0,7.246666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0
2025-03-08 08:30:00,478.8666666666666,0.0,15.0,64.15666666666668,480.99,70.0,7.536666666666666,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-08 08:45:00,480.98333333333335,0.0,15.0,64.08999999999999,480.99,70.0,7.640000000000001,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-08 09:00:00,472.51,0.0,14.5,64.05,480.99,70.0,7.75,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0
2025-03-08 09:15:00,471.0966666666666,0.0,14.833333333333334,63.98666666666667,480.99,70.0,8.763333333333334,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
2025-03-08 09:30:00,466.86,0.0,14.833333333333334,64.07,480.99,70.0,10.203333333333331,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0
2025-03-08 09:45:00,478.16,0.0,14.666666666666666,63.973333333333336,480.99,70.0,10.47,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0
2025-03-08 10:00:00,479.5733333333333,0.0,14.5,64.17,480.99,70.0,11.483333333333334,74.0,70.0,72.0,69.90333333333334,84.0,69.0,78.0,68.0
2025-03-08 10:15:00,475.3366666666666,0.0,14.833333333333334,64.49666666666667,480.99,70.0,12.93,74.0,70.0,72.0,69.87,84.0,69.0,78.0,68.0
2025-03-08 10:30:00,478.16,0.0,14.833333333333334,64.99,480.99,70.0,14.35,74.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0
2025-03-08 10:45:00,478.8666666666666,0.0,14.5,65.02,480.99,70.0,14.446666666666667,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0
2025-03-08 11:00:00,470.3933333333334,0.0,14.666666666666666,65.19666666666666,480.99,70.0,15.356666666666667,74.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0
2025-03-08 11:15:00,474.63,0.0,14.333333333333334,65.11,480.99,70.0,16.139999999999997,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0
2025-03-08 11:30:00,474.63,0.0,14.833333333333334,65.56,480.99,70.0,16.95,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0
2025-03-08 11:45:00,477.45666666666665,0.0,15.166666666666666,66.33,480.99,70.0,19.176666666666662,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
2025-03-08 12:00:00,473.92333333333335,0.0,15.333333333333334,66.53666666666666,480.99,70.0,20.19,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0
2025-03-08 12:15:00,484.51666666666665,0.0,15.166666666666666,66.73,480.99,70.0,20.633333333333333,74.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0
2025-03-08 12:30:00,473.92333333333335,0.0,15.166666666666666,66.70333333333333,480.99,70.0,20.78333333333333,74.0,70.0,72.0,69.90333333333334,84.0,69.0,78.0,68.0
2025-03-08 12:45:00,485.9266666666667,0.0,15.833333333333334,67.00333333333333,480.99,70.0,22.183333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0
2025-03-08 13:00:00,483.1066666666666,0.0,16.166666666666668,68.05,480.99,70.0,25.02,74.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0
2025-03-08 13:15:00,482.3966666666667,0.0,16.166666666666668,68.33666666666666,480.99,70.0,25.48,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0
2025-03-08 13:30:00,488.0466666666666,0.0,16.333333333333332,69.10666666666667,480.99,70.0,27.92,74.0,70.0,72.0,69.78666666666668,84.0,69.0,78.0,68.0
2025-03-08 13:45:00,476.7466666666666,0.0,16.166666666666668,69.31333333333333,480.99,70.0,28.47,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0
2025-03-08 14:00:00,476.7466666666666,0.0,16.0,69.51333333333334,480.99,70.0,28.74,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0
2025-03-08 14:15:00,485.22333333333336,0.0,16.0,69.60333333333334,480.99,70.0,28.766666666666666,74.0,70.0,72.0,69.90666666666665,84.0,69.0,78.0,68.0
2025-03-08 14:30:00,484.51666666666665,0.0,16.0,70.23666666666666,480.99,70.0,31.366666666666664,74.0,70.0,72.0,69.81666666666666,84.0,69.0,78.0,68.0
2025-03-08 14:45:00,486.6366666666667,0.0,16.0,70.59,480.99,70.0,32.20333333333334,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0
2025-03-08 15:00:00,476.04333333333335,0.0,16.0,70.35666666666667,480.99,70.0,31.416666666666668,74.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0
2025-03-08 15:15:00,484.51666666666665,0.0,15.833333333333334,70.64666666666666,480.99,70.0,32.45,74.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0
2025-03-08 15:30:00,487.34,0.0,15.666666666666666,71.25666666666666,480.99,70.0,32.85666666666666,74.0,70.0,72.0,69.91000000000001,84.0,69.0,78.0,68.0
2025-03-08 15:45:00,477.4533333333334,0.0,15.5,71.66,480.99,70.0,33.5,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0
