time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-12 04:30:00,480.99,0.0,5.0,62.09666666666666,480.99,70.0,3.6766666666666654,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0
2025-03-12 04:45:00,482.3966666666667,0.0,5.166666666666667,61.27333333333333,480.99,70.0,5.796666666666667,74.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0
2025-03-12 05:00:00,484.51666666666665,0.0,5.166666666666667,60.946666666666665,480.99,70.0,8.909999999999998,74.0,70.0,72.0,69.71666666666667,84.0,69.0,78.0,68.0
2025-03-12 05:15:00,477.45666666666665,0.0,5.0,61.25,480.99,70.0,12.986666666666666,74.0,70.0,72.0,69.63,84.0,69.0,78.0,68.0
2025-03-12 05:30:00,478.8666666666666,0.0,5.0,62.53333333333333,480.99,70.0,17.64,74.0,70.0,72.0,69.55666666666666,84.0,69.0,78.0,68.0
2025-03-12 05:45:00,473.92333333333335,0.0,5.0,64.34666666666668,480.99,70.0,23.5,74.0,70.0,72.0,69.44,84.0,69.0,78.0,68.0
2025-03-12 06:00:00,477.45666666666665,0.0,5.166666666666667,66.71333333333332,480.99,70.0,30.600000000000005,74.0,70.0,72.0,69.33,84.0,69.0,78.0,68.0
2025-03-12 06:15:00,487.3433333333333,0.0,5.166666666666667,68.22000000000001,480.99,70.0,37.85666666666667,74.0,70.0,72.0,69.21333333333332,84.0,69.0,78.0,68.0
2025-03-12 06:30:00,479.57,0.0,4.166666666666667,71.16000000000001,480.99,70.0,45.10333333333333,74.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0
2025-03-12 06:45:00,476.04,0.0,3.8333333333333335,74.68333333333334,480.99,70.0,50.02,74.0,70.0,72.0,69.21666666666667,84.0,69.0,78.0,68.0
2025-03-12 07:00:00,483.1033333333333,0.0,7.0,77.27,480.99,70.0,53.53333333333333,74.0,70.0,72.0,69.31,84.0,69.0,78.0,68.0
2025-03-12 07:15:00,480.28,0.0,7.5,78.75333333333333,480.99,70.0,56.2,74.0,70.0,72.0,69.41000000000001,84.0,69.0,78.0,68.0
2025-03-12 07:30:00,480.28,0.0,7.833333333333333,79.69333333333333,480.99,70.0,58.13,74.0,70.0,72.0,69.50666666666666,84.0,69.0,78.0,68.0
2025-03-12 07:45:00,476.7466666666666,0.0,7.833333333333333,80.27666666666666,480.99,70.0,59.45333333333334,74.0,70.0,72.0,69.60666666666667,84.0,69.0,78.0,68.0
2025-03-12 08:00:00,488.7533333333333,0.0,8.0,80.59333333333333,480.99,70.0,60.370000000000005,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0
2025-03-12 08:15:00,477.45666666666665,0.0,8.166666666666666,81.18,480.99,70.0,62.14333333333334,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0
2025-03-12 08:30:00,473.22,0.0,8.166666666666666,81.75666666666666,480.99,70.0,63.29666666666666,74.0,70.0,72.0,69.75333333333333,84.0,69.0,78.0,68.0
2025-03-12 08:45:00,473.2166666666667,0.0,8.5,81.8,480.99,70.0,63.22666666666667,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
2025-03-12 09:00:00,488.05,0.0,8.333333333333334,82.06,480.99,70.0,64.26333333333334,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0
2025-03-12 09:15:00,478.16333333333336,0.0,8.166666666666666,81.77,480.99,70.0,63.453333333333326,74.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0
2025-03-12 09:30:00,485.22,0.0,8.666666666666666,81.04333333333334,480.99,70.0,62.09,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0
2025-03-12 09:45:00,471.0966666666666,0.0,8.833333333333334,81.00666666666666,480.99,70.0,61.38,74.0,70.0,72.0,70.03,84.0,69.0,78.0,68.0
2025-03-12 10:00:00,475.3333333333333,0.0,9.0,80.22333333333334,480.99,70.0,59.303333333333335,74.0,70.0,72.0,70.10000000000001,84.0,69.0,78.0,68.0
2025-03-12 10:15:00,481.6933333333333,0.0,9.0,80.05,480.99,70.0,59.083333333333336,74.0,70.0,72.0,70.07666666666667,84.0,69.0,78.0,68.0
2025-03-12 10:30:00,476.75,0.0,8.833333333333334,79.18333333333334,480.99,70.0,56.60999999999999,74.0,70.0,72.0,70.14333333333333,84.0,69.0,78.0,68.0
2025-03-12 10:45:00,486.6333333333334,0.0,8.666666666666666,78.31666666666666,480.99,70.0,55.00666666666667,74.0,70.0,72.0,70.17666666666666,84.0,69.0,78.0,68.0
2025-03-12 11:00:00,480.2833333333333,0.0,9.166666666666666,76.80333333333333,480.99,70.0,51.623333333333335,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0
2025-03-12 11:15:00,485.93,0.0,9.5,76.57000000000001,480.99,70.0,50.21,74.0,70.0,72.0,70.22,84.0,69.0,78.0,68.0
2025-03-12 11:30:00,485.22,0.0,9.333333333333334,75.42,480.99,70.0,47.34,74.0,70.0,72.0,70.27333333333333,84.0,69.0,78.0,68.0
2025-03-12 11:45:00,472.51,0.0,9.5,73.56666666666666,480.99,70.0,42.36333333333334,74.0,70.0,72.0,70.39999999999999,84.0,69.0,78.0,68.0
2025-03-12 12:00:00,487.3433333333333,0.0,7.0,73.07,480.99,70.0,37.303333333333335,74.0,70.0,72.0,70.48333333333333,84.0,69.0,78.0,68.0
2025-03-12 12:15:00,483.1066666666666,0.0,5.666666666666667,71.48666666666666,480.99,70.0,33.53666666666667,74.0,70.0,72.0,70.49,84.0,69.0,78.0,68.0
2025-03-12 12:30:00,473.2133333333333,0.0,5.166666666666667,69.98,480.99,70.0,28.52,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0
2025-03-12 12:45:00,483.1033333333333,0.0,4.166666666666667,69.76,480.99,70.0,28.276666666666667,74.0,70.0,72.0,70.36333333333333,84.0,69.0,78.0,68.0
2025-03-12 13:00:00,483.1033333333333,0.0,4.5,70.12333333333333,480.99,70.0,31.036666666666665,74.0,70.0,72.0,70.13333333333333,84.0,69.0,78.0,68.0
2025-03-12 13:15:00,473.2166666666667,0.0,4.833333333333333,70.82000000000001,480.99,70.0,30.99,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0
2025-03-12 13:30:00,480.28,0.0,5.166666666666667,70.42,480.99,70.0,27.866666666666664,74.0,70.0,72.0,70.2,84.0,69.0,78.0,68.0
2025-03-12 13:45:00,471.8033333333333,0.0,6.166666666666667,70.13333333333334,480.99,70.0,27.913333333333338,74.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0
2025-03-12 14:00:00,479.5733333333333,0.0,6.333333333333333,71.48333333333333,480.99,70.0,29.44,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0
2025-03-12 14:15:00,473.2166666666667,0.0,6.166666666666667,67.35333333333334,480.99,70.0,31.296666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
2025-03-12 14:30:00,476.7466666666666,0.0,6.166666666666667,69.73666666666666,480.99,70.0,31.113333333333333,74.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0
2025-03-12 14:45:00,487.3433333333333,0.0,5.833333333333333,66.60333333333334,480.99,70.0,30.913333333333338,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-12 15:00:00,480.9866666666667,0.0,6.0,67.57333333333334,480.99,70.0,33.64666666666667,74.0,70.0,72.0,69.85666666666667,84.0,69.0,78.0,68.0
2025-03-12 15:15:00,473.92333333333335,0.0,6.333333333333333,69.65666666666668,480.99,70.0,38.21,74.0,70.0,72.0,69.72,84.0,69.0,78.0,68.0
2025-03-12 15:30:00,482.3966666666667,0.0,6.166666666666667,71.89666666666666,480.99,70.0,41.46666666666667,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0
2025-03-12 15:45:00,478.8666666666666,0.0,6.0,74.44333333333333,480.99,70.0,45.66333333333333,74.0,70.0,72.0,69.6,84.0,69.0,78.0,68.0
2025-03-12 16:00:00,492.2866666666666,0.0,15.666666666666666,73.00333333333333,480.99,70.0,40.78666666666667,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
2025-03-12 16:15:00,488.05,0.0,20.666666666666668,66.06333333333333,480.99,70.0,22.326666666666668,74.0,70.0,72.0,70.73666666666666,84.0,69.0,78.0,68.0
2025-03-12 16:30:00,480.9833333333333,0.0,21.666666666666668,62.85666666666666,480.99,70.0,11.29,74.0,70.0,72.0,70.95666666666666,84.0,69.0,78.0,68.0
2025-03-12 16:45:00,480.9866666666667,0.0,22.166666666666668,62.53333333333333,480.99,70.0,3.8533333333333335,74.0,70.0,72.0,70.96333333333332,84.0,69.0,78.0,68.0
2025-03-12 17:00:00,485.22333333333336,0.0,20.83333333333333,63.02,480.99,70.0,0.0,74.0,70.0,72.0,71.05666666666666,84.0,69.0,78.0,68.0
2025-03-12 17:15:00,486.6366666666666,0.0,21.33333333333333,63.47,480.99,70.0,0.0,74.0,70.0,72.0,70.95,84.0,69.0,78.0,68.0
2025-03-12 17:30:00,477.4533333333333,0.0,21.33333333333333,63.81,480.99,70.0,0.0,74.0,70.0,72.0,70.84333333333333,84.0,69.0,78.0,68.0
2025-03-12 17:45:00,480.98333333333335,0.0,22.166666666666668,66.46,480.99,70.0,0.0,74.0,70.0,72.0,70.93333333333334,84.0,69.0,78.0,68.0
2025-03-12 18:00:00,480.2766666666666,0.0,21.166666666666668,64.47333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.98,84.0,69.0,78.0,68.0
2025-03-12 18:15:00,485.22,0.0,20.0,64.2,480.99,70.0,0.0,74.0,70.0,72.0,71.03666666666668,84.0,69.0,78.0,68.0
2025-03-12 18:30:00,473.2166666666667,0.0,20.83333333333333,64.42333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.05666666666666,84.0,69.0,78.0,68.0
2025-03-12 18:45:00,471.0933333333333,0.0,20.666666666666668,64.42,480.99,70.0,0.0,74.0,70.0,72.0,71.17,84.0,69.0,78.0,68.0
2025-03-12 19:00:00,477.4533333333333,0.0,19.83333333333333,64.31333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.37666666666667,84.0,69.0,78.0,68.0
2025-03-12 19:15:00,482.3966666666667,0.0,20.5,64.25666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.56,84.0,69.0,78.0,68.0
2025-03-12 19:30:00,489.46,0.0,19.83333333333333,64.28,480.99,70.0,0.0,74.0,70.0,72.0,71.54666666666667,84.0,69.0,78.0,68.0
2025-03-12 19:45:00,473.92333333333335,0.0,19.33333333333333,64.48666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.31333333333333,84.0,69.0,78.0,68.0
2025-03-12 20:00:00,479.57,0.0,20.5,64.52666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.22333333333333,84.0,69.0,78.0,68.0
2025-03-12 20:15:00,479.57,0.0,20.166666666666668,64.66,480.99,70.0,0.0,74.0,70.0,72.0,71.22,84.0,69.0,78.0,68.0
2025-03-12 20:30:00,485.22333333333336,0.0,20.33333333333333,64.66666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.24,84.0,69.0,78.0,68.0
2025-03-12 20:45:00,465.4433333333333,0.0,20.33333333333333,64.54333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.48,84.0,69.0,78.0,68.0
2025-03-12 21:00:00,471.0966666666666,0.0,20.83333333333333,64.68333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.58666666666666,84.0,69.0,78.0,68.0
2025-03-12 21:15:00,482.4,0.0,20.5,64.61333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.72666666666667,84.0,69.0,78.0,68.0
2025-03-12 21:30:00,484.52,0.0,19.33333333333333,64.59666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.79333333333334,84.0,69.0,78.0,68.0
2025-03-12 21:45:00,481.6933333333333,0.0,20.666666666666668,64.57,480.99,70.0,0.0,74.0,70.0,72.0,71.80666666666666,84.0,69.0,78.0,68.0
2025-03-12 22:00:00,477.4533333333334,0.0,19.83333333333333,64.43,480.99,70.0,0.0,74.0,70.0,72.0,71.8,84.0,69.0,78.0,68.0
2025-03-12 22:15:00,475.3366666666666,0.0,20.0,64.26333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.8,84.0,69.0,78.0,68.0
2025-03-12 22:30:00,473.2166666666667,0.0,19.666666666666668,64.14666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.77999999999999,84.0,69.0,78.0,68.0
2025-03-12 22:45:00,478.16333333333336,0.0,20.0,63.99666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.73666666666666,84.0,69.0,78.0,68.0
2025-03-12 23:00:00,478.16,0.0,20.0,63.74333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.74333333333334,84.0,69.0,78.0,68.0
2025-03-12 23:15:00,487.34,0.0,20.166666666666668,63.34333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.87333333333333,84.0,69.0,78.0,68.0
2025-03-12 23:30:00,483.1033333333333,0.0,20.166666666666668,63.02,480.99,70.0,0.0,74.0,70.0,72.0,71.83,84.0,69.0,78.0,68.0
2025-03-12 23:45:00,478.8666666666666,0.0,20.33333333333333,62.72666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.63666666666667,84.0,69.0,78.0,68.0
2025-03-13 00:00:00,485.22333333333336,0.0,20.83333333333333,62.38333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.68666666666667,84.0,69.0,78.0,68.0
2025-03-13 00:15:00,491.58,0.0,20.33333333333333,61.873333333333335,480.99,70.0,0.0,74.0,70.0,72.0,71.68666666666667,84.0,69.0,78.0,68.0
2025-03-13 00:30:00,481.6933333333333,0.0,15.5,62.053333333333335,480.99,70.0,0.0,74.0,70.0,72.0,71.66000000000001,84.0,69.0,78.0,68.0
2025-03-13 00:45:00,482.3966666666667,0.0,4.333333333333333,63.81666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.41333333333334,84.0,69.0,78.0,68.0
2025-03-13 01:00:00,473.92333333333335,0.0,4.666666666666667,63.79333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.11333333333333,84.0,69.0,78.0,68.0
2025-03-13 01:15:00,478.8666666666666,0.0,5.166666666666667,62.34666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.93333333333334,84.0,69.0,78.0,68.0
2025-03-13 01:30:00,478.8666666666666,0.0,5.333333333333333,61.25,480.99,70.0,0.0,74.0,70.0,72.0,70.78,84.0,69.0,78.0,68.0
2025-03-13 01:45:00,483.8133333333333,0.0,5.666666666666667,60.39000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.76666666666667,84.0,69.0,78.0,68.0
2025-03-13 02:00:00,479.5733333333333,0.0,5.833333333333333,59.98333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.62666666666667,84.0,69.0,78.0,68.0
2025-03-13 02:15:00,488.0466666666667,0.0,6.333333333333333,65.49666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.44,84.0,69.0,78.0,68.0
2025-03-13 02:30:00,479.57,0.0,6.166666666666667,66.20666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.37333333333333,84.0,69.0,78.0,68.0
2025-03-13 02:45:00,483.1033333333333,0.0,6.0,66.34,480.99,70.0,0.0,74.0,70.0,72.0,70.31666666666666,84.0,69.0,78.0,68.0
2025-03-13 03:00:00,483.1033333333333,0.0,6.166666666666667,66.15666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.28666666666666,84.0,69.0,78.0,68.0
2025-03-13 03:15:00,478.16333333333336,0.0,6.0,65.74666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
2025-03-13 03:30:00,480.9866666666667,0.0,5.666666666666667,65.47333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0
2025-03-13 03:45:00,484.51666666666665,0.0,6.0,64.97666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0
2025-03-13 04:00:00,477.4533333333334,0.0,6.0,64.20666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0
2025-03-13 04:15:00,466.15333333333336,0.0,6.0,64.02,480.99,70.0,0.0,74.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0
2025-03-13 04:30:00,481.69000000000005,0.0,6.0,63.94333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0
2025-03-13 04:45:00,480.28,0.0,5.833333333333333,63.52333333333333,480.99,70.0,0.0333333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0
2025-03-13 05:00:00,476.75,0.0,6.333333333333333,63.583333333333336,480.99,70.0,0.2066666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-13 05:15:00,479.5733333333333,0.0,6.0,62.52666666666666,480.99,70.0,0.9833333333333334,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0
2025-03-13 05:30:00,476.04,0.0,5.666666666666667,61.68333333333334,480.99,70.0,3.633333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
2025-03-13 05:45:00,479.5733333333333,0.0,6.0,61.42,480.99,70.0,5.476666666666667,74.0,70.0,72.0,69.81,84.0,69.0,78.0,68.0
2025-03-13 06:00:00,481.6933333333333,0.0,6.0,61.28333333333333,480.99,70.0,9.663333333333334,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0
2025-03-13 06:15:00,488.0466666666666,0.0,5.833333333333333,62.02333333333333,480.99,70.0,12.703333333333331,74.0,70.0,72.0,69.65666666666667,84.0,69.0,78.0,68.0
2025-03-13 06:30:00,487.3433333333333,0.0,5.666666666666667,62.35999999999999,480.99,70.0,14.566666666666668,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0
2025-03-13 06:45:00,478.8666666666666,0.0,5.833333333333333,62.72,480.99,70.0,16.790000000000003,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0
2025-03-13 07:00:00,480.28,0.0,5.833333333333333,63.43666666666667,480.99,70.0,21.51,74.0,70.0,72.0,69.58,84.0,69.0,78.0,68.0
2025-03-13 07:15:00,483.81,0.0,6.0,65.04666666666667,480.99,70.0,28.133333333333336,74.0,70.0,72.0,69.43333333333334,84.0,69.0,78.0,68.0
2025-03-13 07:30:00,481.6933333333333,0.0,6.0,66.89666666666666,480.99,70.0,33.92666666666667,74.0,70.0,72.0,69.36333333333333,84.0,69.0,78.0,68.0
2025-03-13 07:45:00,478.8666666666666,0.0,5.833333333333333,69.37,480.99,70.0,40.23333333333333,74.0,70.0,72.0,69.3,84.0,69.0,78.0,68.0
2025-03-13 08:00:00,483.1033333333333,0.0,4.666666666666667,70.92333333333333,480.99,70.0,44.11000000000001,74.0,70.0,72.0,69.33333333333333,84.0,69.0,78.0,68.0
2025-03-13 08:15:00,477.4533333333334,0.0,4.166666666666667,75.02333333333333,480.99,70.0,50.36000000000001,74.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0
2025-03-13 08:30:00,468.98,0.0,7.166666666666667,77.45666666666666,480.99,70.0,54.25666666666667,74.0,70.0,72.0,69.36333333333333,84.0,69.0,78.0,68.0
2025-03-13 08:45:00,478.16,0.0,9.0,78.56,480.99,70.0,55.39333333333334,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0
2025-03-13 09:00:00,482.3966666666667,0.0,9.0,79.07,480.99,70.0,55.616666666666674,74.0,70.0,72.0,69.65666666666665,84.0,69.0,78.0,68.0
2025-03-13 09:15:00,476.7466666666666,0.0,9.166666666666666,79.35666666666667,480.99,70.0,56.43,74.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0
2025-03-13 09:30:00,481.6933333333333,0.0,9.5,79.47333333333334,480.99,70.0,54.78333333333333,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0
2025-03-13 09:45:00,477.4533333333334,0.0,9.5,79.35333333333334,480.99,70.0,53.22666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-13 10:00:00,475.3366666666666,0.0,9.833333333333334,78.71666666666665,480.99,70.0,51.39000000000001,74.0,70.0,72.0,70.06333333333333,84.0,69.0,78.0,68.0
2025-03-13 10:15:00,480.98333333333335,0.0,9.833333333333334,77.74333333333334,480.99,70.0,48.653333333333336,74.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0
2025-03-13 10:30:00,483.81,0.0,9.666666666666666,75.85666666666667,480.99,70.0,44.22666666666667,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0
2025-03-13 10:45:00,478.16,0.0,9.5,73.68333333333334,480.99,70.0,38.97666666666667,74.0,70.0,72.0,70.41000000000001,84.0,69.0,78.0,68.0
2025-03-13 11:00:00,483.1066666666666,0.0,9.5,71.53333333333333,480.99,70.0,33.583333333333336,74.0,70.0,72.0,70.49666666666667,84.0,69.0,78.0,68.0
2025-03-13 11:15:00,480.9866666666667,0.0,8.166666666666666,71.11,480.99,70.0,31.73,74.0,70.0,72.0,70.41666666666667,84.0,69.0,78.0,68.0
2025-03-13 11:30:00,492.2833333333333,0.0,6.333333333333333,70.06333333333333,480.99,70.0,30.58,74.0,70.0,72.0,70.33666666666666,84.0,69.0,78.0,68.0
2025-03-13 11:45:00,485.22333333333336,0.0,7.0,69.00333333333333,480.99,70.0,28.26333333333333,74.0,70.0,72.0,70.33333333333333,84.0,69.0,78.0,68.0
2025-03-13 12:00:00,477.45666666666665,0.0,7.0,67.02333333333333,480.99,70.0,21.64333333333333,74.0,70.0,72.0,70.49,84.0,69.0,78.0,68.0
2025-03-13 12:15:00,482.4,0.0,7.0,64.99,480.99,70.0,15.113333333333332,74.0,70.0,72.0,70.62333333333333,84.0,69.0,78.0,68.0
2025-03-13 12:30:00,482.4,0.0,6.666666666666667,63.56,480.99,70.0,7.506666666666667,74.0,70.0,72.0,70.74666666666667,84.0,69.0,78.0,68.0
2025-03-13 12:45:00,482.3966666666667,0.0,6.666666666666667,63.42,480.99,70.0,2.42,74.0,70.0,72.0,70.70333333333333,84.0,69.0,78.0,68.0
2025-03-13 13:00:00,482.4,0.0,6.666666666666667,63.656666666666666,480.99,70.0,0.47,74.0,70.0,72.0,70.57666666666667,84.0,69.0,78.0,68.0
2025-03-13 13:15:00,483.1033333333333,0.0,6.666666666666667,64.17,480.99,70.0,0.0,74.0,70.0,72.0,70.46666666666667,84.0,69.0,78.0,68.0
2025-03-13 13:30:00,480.98333333333335,0.0,6.5,64.82666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.49666666666667,84.0,69.0,78.0,68.0
2025-03-13 13:45:00,481.6933333333333,0.0,5.333333333333333,65.59333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.43666666666667,84.0,69.0,78.0,68.0
2025-03-13 14:00:00,478.16,0.0,4.333333333333333,66.24333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.16000000000001,84.0,69.0,78.0,68.0
2025-03-13 14:15:00,474.63,0.0,6.0,66.19666666666667,480.99,70.0,1.0166666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-13 14:30:00,483.81,0.0,5.666666666666667,66.35333333333334,480.99,70.0,1.6733333333333331,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0
2025-03-13 14:45:00,481.6933333333333,0.0,5.5,66.44666666666667,480.99,70.0,0.12,74.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0
2025-03-13 15:00:00,483.1033333333333,0.0,5.166666666666667,65.34333333333333,480.99,70.0,0.5966666666666667,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0
2025-03-13 15:15:00,482.3966666666667,0.0,5.5,60.68,480.99,70.0,0.1966666666666666,74.0,70.0,72.0,70.07000000000001,84.0,69.0,78.0,68.0
2025-03-13 15:30:00,485.22333333333336,0.0,4.0,60.98666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.24666666666667,84.0,69.0,78.0,68.0
2025-03-13 15:45:00,460.5,0.0,17.5,61.11333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.54333333333334,84.0,69.0,78.0,68.0
2025-03-13 16:00:00,482.4,0.0,20.666666666666668,61.336666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.75333333333333,84.0,69.0,78.0,68.0
2025-03-13 16:15:00,487.3433333333333,0.0,21.83333333333333,61.95333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0
2025-03-13 16:30:00,473.92,0.0,21.5,62.48,480.99,70.0,0.0,74.0,70.0,72.0,70.81666666666666,84.0,69.0,78.0,68.0
2025-03-13 16:45:00,481.6933333333333,0.0,20.83333333333333,62.60666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.94333333333334,84.0,69.0,78.0,68.0
2025-03-13 17:00:00,490.1666666666667,0.0,21.33333333333333,63.03,480.99,70.0,0.0,74.0,70.0,72.0,70.95,84.0,69.0,78.0,68.0
2025-03-13 17:15:00,482.4,0.0,20.166666666666668,63.34666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.95666666666666,84.0,69.0,78.0,68.0
2025-03-13 17:30:00,482.4,0.0,20.33333333333333,63.61000000000001,480.99,70.0,0.0,74.0,70.0,72.0,71.01666666666667,84.0,69.0,78.0,68.0
2025-03-13 17:45:00,467.5633333333333,0.0,19.5,63.77,480.99,70.0,0.0,74.0,70.0,72.0,71.08,84.0,69.0,78.0,68.0
2025-03-13 18:00:00,480.28,0.0,20.33333333333333,63.93666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.14333333333333,84.0,69.0,78.0,68.0
2025-03-13 18:15:00,483.81,0.0,20.666666666666668,64.13666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.27666666666666,84.0,69.0,78.0,68.0
2025-03-13 18:30:00,477.45666666666665,0.0,19.33333333333333,64.34333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.39,84.0,69.0,78.0,68.0
2025-03-13 18:45:00,473.92,0.0,20.666666666666668,64.59333333333335,480.99,70.0,0.0,74.0,70.0,72.0,71.49333333333334,84.0,69.0,78.0,68.0
2025-03-13 19:00:00,486.6333333333334,0.0,20.0,64.93666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.61,84.0,69.0,78.0,68.0
2025-03-13 19:15:00,474.63,0.0,20.0,64.54,480.99,70.0,0.0,74.0,70.0,72.0,71.76333333333334,84.0,69.0,78.0,68.0
2025-03-13 19:30:00,481.69,0.0,19.33333333333333,64.19666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.89333333333333,84.0,69.0,78.0,68.0
2025-03-13 19:45:00,471.8033333333333,0.0,19.5,64.26,480.99,70.0,0.0,74.0,70.0,72.0,72.03333333333333,84.0,69.0,78.0,68.0
2025-03-13 20:00:00,473.2133333333333,0.0,19.33333333333333,64.23666666666666,480.99,70.0,0.0,74.0,70.0,72.0,72.13666666666667,84.0,69.0,78.0,68.0
2025-03-13 20:15:00,480.28,0.0,18.666666666666668,64.27333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.31333333333333,84.0,69.0,78.0,68.0
2025-03-13 20:30:00,472.51,0.0,18.0,64.08333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.37,84.0,69.0,78.0,68.0
2025-03-13 20:45:00,483.1066666666666,0.0,18.83333333333333,63.46,480.99,70.0,0.0,74.0,70.0,72.0,72.37,84.0,69.0,78.0,68.0
2025-03-13 21:00:00,488.0466666666666,0.0,19.0,62.51333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.45333333333333,84.0,69.0,78.0,68.0
2025-03-13 21:15:00,472.51,0.0,19.5,61.02333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.42,84.0,69.0,78.0,68.0
2025-03-13 21:30:00,476.7466666666666,0.0,21.0,60.70333333333334,480.99,70.0,0.0,74.0,70.0,72.0,72.39999999999999,84.0,69.0,78.0,68.0
2025-03-13 21:45:00,479.57666666666665,0.0,21.33333333333333,60.95666666666667,480.99,70.0,0.0,74.0,70.0,72.0,72.26666666666667,84.0,69.0,78.0,68.0
2025-03-13 22:00:00,488.75666666666666,0.0,21.166666666666668,60.92333333333334,480.99,70.0,0.0,74.0,70.0,72.0,72.13666666666667,84.0,69.0,78.0,68.0
2025-03-13 22:15:00,488.0466666666666,0.0,21.33333333333333,61.74666666666667,480.99,70.0,0.0,74.0,70.0,72.0,72.11,84.0,69.0,78.0,68.0
2025-03-13 22:30:00,480.98333333333335,0.0,21.33333333333333,62.15,480.99,70.0,0.0,74.0,70.0,72.0,72.09,84.0,69.0,78.0,68.0
2025-03-13 22:45:00,474.63,0.0,22.0,62.29,480.99,70.0,0.0,74.0,70.0,72.0,71.94666666666667,84.0,69.0,78.0,68.0
2025-03-13 23:00:00,485.22333333333336,0.0,22.33333333333333,62.11333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.93666666666667,84.0,69.0,78.0,68.0
2025-03-13 23:15:00,484.51666666666665,0.0,21.33333333333333,62.083333333333336,480.99,70.0,0.0,74.0,70.0,72.0,71.97666666666667,84.0,69.0,78.0,68.0
2025-03-13 23:30:00,483.1033333333333,0.0,22.166666666666668,62.04,480.99,70.0,0.0,74.0,70.0,72.0,72.02,84.0,69.0,78.0,68.0
2025-03-13 23:45:00,466.15333333333336,0.0,21.666666666666668,61.803333333333335,480.99,70.0,0.0,74.0,70.0,72.0,71.96666666666665,84.0,69.0,78.0,68.0
2025-03-14 00:00:00,478.8666666666666,0.0,23.0,61.66333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.05666666666667,84.0,69.0,78.0,68.0
2025-03-14 00:15:00,483.6325,0.0,22.875,61.35,480.99,70.0,0.0,74.0,70.0,72.0,72.0375,84.0,69.0,78.0,68.0
2025-03-14 00:30:00,477.45666666666665,0.0,22.83333333333333,61.20333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.94,84.0,69.0,78.0,68.0
2025-03-14 00:45:00,480.98333333333335,0.0,22.83333333333333,61.22,480.99,70.0,0.0,74.0,70.0,72.0,71.91666666666667,84.0,69.0,78.0,68.0
2025-03-14 01:00:00,479.57,0.0,23.0,61.04333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.83666666666666,84.0,69.0,78.0,68.0
2025-03-14 01:15:00,478.16,0.0,22.666666666666668,60.870000000000005,480.99,70.0,0.0,74.0,70.0,72.0,71.79333333333334,84.0,69.0,78.0,68.0
2025-03-14 01:30:00,473.92,0.0,22.166666666666668,60.75666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.65333333333334,84.0,69.0,78.0,68.0
2025-03-14 01:45:00,483.81,0.0,22.83333333333333,60.66,480.99,70.0,0.0,74.0,70.0,72.0,71.55333333333333,84.0,69.0,78.0,68.0
2025-03-14 02:00:00,476.75,0.0,22.666666666666668,60.60666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.64,84.0,69.0,78.0,68.0
2025-03-14 02:15:00,480.9866666666667,0.0,22.33333333333333,60.54333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.62333333333333,84.0,69.0,78.0,68.0
2025-03-14 02:30:00,480.28,0.0,22.5,60.39000000000001,480.99,70.0,0.0,74.0,70.0,72.0,71.57666666666667,84.0,69.0,78.0,68.0
2025-03-14 02:45:00,480.9866666666667,0.0,22.0,61.04666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.52333333333333,84.0,69.0,78.0,68.0
2025-03-14 03:00:00,477.4533333333333,0.0,21.83333333333333,63.49333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.42333333333333,84.0,69.0,78.0,68.0
2025-03-14 03:15:00,480.2766666666666,0.0,22.33333333333333,65.30333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.37666666666667,84.0,69.0,78.0,68.0
2025-03-14 03:30:00,472.51,0.0,22.166666666666668,61.04666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.36333333333333,84.0,69.0,78.0,68.0
2025-03-14 03:45:00,484.52,0.0,10.5,59.98333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.38666666666667,84.0,69.0,78.0,68.0
2025-03-14 04:00:00,476.7466666666666,0.0,16.0,66.31,480.99,70.0,0.0,74.0,70.0,72.0,70.76,84.0,69.0,78.0,68.0
2025-03-14 04:15:00,477.4533333333334,0.0,11.666666666666666,60.10666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.78666666666668,84.0,69.0,78.0,68.0
2025-03-14 04:30:00,485.22333333333336,0.0,16.333333333333332,66.02666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.48,84.0,69.0,78.0,68.0
2025-03-14 04:45:00,476.7466666666666,0.0,6.5,60.156666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.46666666666667,84.0,69.0,78.0,68.0
2025-03-14 05:00:00,478.87000000000006,0.0,6.5,64.49666666666667,480.99,70.0,1.3099999999999998,74.0,70.0,72.0,69.97,84.0,69.0,78.0,68.0
2025-03-14 05:15:00,458.38,0.0,11.333333333333334,66.09666666666668,480.99,70.0,4.41,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0
2025-03-14 05:30:00,483.81,0.0,6.833333333333333,61.55,480.99,70.0,2.8366666666666664,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0
2025-03-14 05:45:00,481.6933333333333,0.0,7.166666666666667,65.39999999999999,480.99,70.0,9.596666666666666,74.0,70.0,72.0,69.64999999999999,84.0,69.0,78.0,68.0
2025-03-14 06:00:00,484.51666666666665,0.0,6.833333333333333,66.64333333333333,480.99,70.0,15.053333333333333,74.0,70.0,72.0,69.53,84.0,69.0,78.0,68.0
2025-03-14 06:15:00,472.51,0.0,7.0,68.45333333333333,480.99,70.0,21.116666666666664,74.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0
2025-03-14 06:30:00,481.69,0.0,7.0,70.30333333333333,480.99,70.0,30.36,74.0,70.0,72.0,69.22333333333334,84.0,69.0,78.0,68.0
2025-03-14 06:45:00,478.16333333333336,0.0,7.0,71.48666666666666,480.99,70.0,35.38333333333333,74.0,70.0,72.0,69.27333333333333,84.0,69.0,78.0,68.0
2025-03-14 07:00:00,482.4,0.0,7.166666666666667,72.04666666666667,480.99,70.0,39.06333333333333,74.0,70.0,72.0,69.31666666666666,84.0,69.0,78.0,68.0
2025-03-14 07:15:00,477.4533333333333,0.0,7.166666666666667,73.81666666666666,480.99,70.0,45.69333333333333,74.0,70.0,72.0,69.27666666666666,84.0,69.0,78.0,68.0
2025-03-14 07:30:00,478.16,0.0,7.166666666666667,75.38666666666667,480.99,70.0,50.73666666666667,74.0,70.0,72.0,69.28333333333335,84.0,69.0,78.0,68.0
2025-03-14 07:45:00,480.98333333333335,0.0,7.333333333333333,77.88333333333333,480.99,70.0,57.45666666666667,74.0,70.0,72.0,69.21666666666667,84.0,69.0,78.0,68.0
2025-03-14 08:00:00,480.98333333333335,0.0,7.166666666666667,79.77666666666666,480.99,70.0,62.59,74.0,70.0,72.0,69.20666666666666,84.0,69.0,78.0,68.0
2025-03-14 08:15:00,479.5733333333333,0.0,7.5,82.53,480.99,70.0,70.07333333333334,74.0,70.0,72.0,69.15666666666668,84.0,69.0,78.0,68.0
2025-03-14 08:30:00,476.75,0.0,7.166666666666667,84.60666666666667,480.99,70.0,76.71333333333332,74.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0
2025-03-14 08:45:00,482.4,0.0,6.5,84.83,480.99,70.0,82.74,74.0,70.0,72.0,69.16666666666667,84.0,69.0,78.0,68.0
2025-03-14 09:00:00,476.75,0.0,7.0,87.94999999999999,480.99,70.0,88.105,74.0,70.0,72.0,69.195,84.0,69.0,78.0,68.0
2025-03-14 09:15:00,475.3333333333333,0.0,9.0,89.82000000000001,480.99,70.0,91.50333333333332,74.0,70.0,72.0,69.31,84.0,69.0,78.0,68.0
2025-03-14 09:30:00,478.8666666666666,0.0,9.0,90.63333333333333,480.99,70.0,93.83,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0
2025-03-14 09:45:00,480.9866666666667,0.0,9.0,90.95,480.99,70.0,95.72333333333331,74.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0
2025-03-14 10:00:00,478.16,0.0,9.5,90.39333333333332,480.99,70.0,96.51666666666668,74.0,70.0,72.0,69.63666666666667,84.0,69.0,78.0,68.0
2025-03-14 10:15:00,471.1,0.0,10.5,90.63333333333333,480.99,70.0,97.37,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0
2025-03-14 10:30:00,478.8666666666666,0.0,10.833333333333334,91.23666666666666,480.99,70.0,96.74,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0
2025-03-14 10:45:00,485.22,0.0,10.833333333333334,91.21333333333332,480.99,70.0,97.23,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0
2025-03-14 11:00:00,478.16,0.0,10.666666666666666,91.00333333333332,480.99,70.0,95.20333333333332,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0
2025-03-14 11:15:00,476.04333333333335,0.0,10.666666666666666,91.03333333333336,480.99,70.0,98.28000000000002,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0
2025-03-14 11:30:00,473.92333333333335,0.0,10.666666666666666,90.78333333333336,480.99,70.0,95.86333333333334,74.0,70.0,72.0,70.0,84.0,69.0,78.0,68.0
2025-03-14 11:45:00,472.51,0.0,10.833333333333334,90.16333333333334,480.99,70.0,93.12,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0
2025-03-14 12:00:00,484.51666666666665,0.0,10.833333333333334,88.89333333333333,480.99,70.0,86.91000000000001,74.0,70.0,72.0,70.34333333333332,84.0,69.0,78.0,68.0
2025-03-14 12:15:00,485.22,0.0,10.333333333333334,86.68666666666667,480.99,70.0,77.04333333333334,74.0,70.0,72.0,70.66000000000001,84.0,69.0,78.0,68.0
2025-03-14 12:30:00,484.51666666666665,0.0,10.5,83.06666666666666,480.99,70.0,65.71333333333334,74.0,70.0,72.0,70.91666666666667,84.0,69.0,78.0,68.0
2025-03-14 12:45:00,479.5733333333333,0.0,10.5,81.49,480.99,70.0,61.49333333333334,74.0,70.0,72.0,70.77333333333333,84.0,69.0,78.0,68.0
2025-03-14 13:00:00,478.16,0.0,10.5,81.89333333333333,480.99,70.0,61.10999999999999,74.0,70.0,72.0,70.54666666666667,84.0,69.0,78.0,68.0
2025-03-14 13:15:00,482.4,0.0,10.166666666666666,80.12666666666667,480.99,70.0,54.473333333333336,74.0,70.0,72.0,70.67,84.0,69.0,78.0,68.0
2025-03-14 13:30:00,483.1066666666666,0.0,9.333333333333334,75.20666666666666,480.99,70.0,41.28666666666667,74.0,70.0,72.0,71.00333333333333,84.0,69.0,78.0,68.0
2025-03-14 13:45:00,491.58,0.0,6.666666666666667,73.94,480.99,70.0,38.98333333333333,74.0,70.0,72.0,70.76333333333334,84.0,69.0,78.0,68.0
2025-03-14 14:00:00,486.6366666666666,0.0,6.5,75.12666666666667,480.99,70.0,40.95333333333333,74.0,70.0,72.0,70.44,84.0,69.0,78.0,68.0
2025-03-14 14:15:00,482.4,0.0,7.333333333333333,74.73666666666666,480.99,70.0,40.76,74.0,70.0,72.0,70.30666666666667,84.0,69.0,78.0,68.0
2025-03-14 14:30:00,479.57,0.0,17.0,74.68333333333334,480.99,70.0,33.38333333333333,74.0,70.0,72.0,70.55,84.0,69.0,78.0,68.0
2025-03-14 14:45:00,480.9866666666667,0.0,21.666666666666668,62.60999999999999,480.99,70.0,7.193333333333334,74.0,70.0,72.0,71.47333333333334,84.0,69.0,78.0,68.0
2025-03-14 15:00:00,485.2266666666667,0.0,22.0,61.46333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.85666666666667,84.0,69.0,78.0,68.0
2025-03-14 15:15:00,470.39,0.0,21.666666666666668,61.91,480.99,70.0,0.0,74.0,70.0,72.0,71.91333333333334,84.0,69.0,78.0,68.0
2025-03-14 15:30:00,464.0333333333333,0.0,21.33333333333333,62.78,480.99,70.0,0.0,74.0,70.0,72.0,71.83,84.0,69.0,78.0,68.0
2025-03-14 15:45:00,488.05,0.0,21.0,63.25333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.78666666666668,84.0,69.0,78.0,68.0
2025-03-14 16:00:00,472.51,0.0,21.0,63.75,480.99,70.0,0.0,74.0,70.0,72.0,71.78666666666668,84.0,69.0,78.0,68.0
2025-03-14 16:15:00,483.81,0.0,23.166666666666668,63.55666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.78666666666668,84.0,69.0,78.0,68.0
2025-03-14 16:30:00,481.6933333333333,0.0,22.0,63.80666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.70666666666666,84.0,69.0,78.0,68.0
2025-03-14 16:45:00,485.2266666666667,0.0,23.33333333333333,64.39999999999999,480.99,70.0,0.0,74.0,70.0,72.0,71.65666666666668,84.0,69.0,78.0,68.0
2025-03-14 17:00:00,479.5733333333333,0.0,23.33333333333333,64.33333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.68,84.0,69.0,78.0,68.0
2025-03-14 17:15:00,478.8666666666666,0.0,22.5,64.59333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.61333333333333,84.0,69.0,78.0,68.0
2025-03-14 17:30:00,483.1033333333333,0.0,22.0,64.85333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.75333333333333,84.0,69.0,78.0,68.0
2025-03-14 17:45:00,480.9866666666667,0.0,21.83333333333333,64.77666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.80666666666666,84.0,69.0,78.0,68.0
2025-03-14 18:00:00,476.7466666666666,0.0,22.33333333333333,64.62333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.89333333333333,84.0,69.0,78.0,68.0
2025-03-14 18:15:00,476.7466666666666,0.0,21.0,65.01,480.99,70.0,0.0,74.0,70.0,72.0,72.11,84.0,69.0,78.0,68.0
2025-03-14 18:30:00,485.22333333333336,0.0,19.83333333333333,65.14333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.15666666666668,84.0,69.0,78.0,68.0
2025-03-14 18:45:00,472.51,0.0,20.166666666666668,65.13666666666667,480.99,70.0,0.0,74.0,70.0,72.0,72.08333333333333,84.0,69.0,78.0,68.0
2025-03-14 19:00:00,476.75,0.0,20.0,65.10000000000001,480.99,70.0,0.0,74.0,70.0,72.0,72.29,84.0,69.0,78.0,68.0
2025-03-14 19:15:00,492.2866666666666,0.0,19.0,65.26333333333334,480.99,70.0,0.0,74.0,70.0,72.0,72.36666666666667,84.0,69.0,78.0,68.0
2025-03-14 19:30:00,484.5133333333333,0.0,19.83333333333333,65.20333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.42666666666666,84.0,69.0,78.0,68.0
2025-03-14 19:45:00,496.5233333333333,0.0,19.166666666666668,65.22,480.99,70.0,0.0,74.0,70.0,72.0,72.52333333333333,84.0,69.0,78.0,68.0
2025-03-14 20:00:00,469.6833333333333,0.0,19.666666666666668,65.17666666666666,480.99,70.0,0.0,74.0,70.0,72.0,72.57333333333332,84.0,69.0,78.0,68.0
2025-03-14 20:15:00,476.7466666666666,0.0,20.0,65.33,480.99,70.0,0.0,74.0,70.0,72.0,72.66,84.0,69.0,78.0,68.0
2025-03-14 20:30:00,479.5733333333333,0.0,19.666666666666668,65.3,480.99,70.0,0.0,74.0,70.0,72.0,72.69,84.0,69.0,78.0,68.0
2025-03-14 20:45:00,477.4533333333333,0.0,20.0,65.28666666666668,480.99,70.0,0.0,74.0,70.0,72.0,72.73333333333333,84.0,69.0,78.0,68.0
2025-03-14 21:00:00,477.45666666666665,0.0,19.33333333333333,65.37666666666667,480.99,70.0,0.0,74.0,70.0,72.0,72.78333333333335,84.0,69.0,78.0,68.0
2025-03-14 21:15:00,472.51,0.0,19.666666666666668,65.14666666666666,480.99,70.0,0.0,74.0,70.0,72.0,72.69,84.0,69.0,78.0,68.0
2025-03-14 21:30:00,478.16,0.0,20.0,65.08333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.71,84.0,69.0,78.0,68.0
2025-03-14 21:45:00,484.51666666666665,0.0,20.33333333333333,65.08999999999999,480.99,70.0,0.0,74.0,70.0,72.0,72.79,84.0,69.0,78.0,68.0
2025-03-14 22:00:00,486.6333333333334,0.0,20.5,64.71,480.99,70.0,0.0,74.0,70.0,72.0,72.71666666666667,84.0,69.0,78.0,68.0
2025-03-14 22:15:00,481.6933333333333,0.0,19.666666666666668,64.42333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.80333333333334,84.0,69.0,78.0,68.0
2025-03-14 22:30:00,473.2166666666667,0.0,20.0,64.30333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.77,84.0,69.0,78.0,68.0
2025-03-14 22:45:00,473.92,0.0,19.83333333333333,64.19,480.99,70.0,0.0,74.0,70.0,72.0,72.80333333333334,84.0,69.0,78.0,68.0
2025-03-14 23:00:00,480.28,0.0,19.83333333333333,64.07,480.99,70.0,0.0,74.0,70.0,72.0,72.74666666666667,84.0,69.0,78.0,68.0
2025-03-14 23:15:00,461.21,0.0,19.83333333333333,63.93666666666667,480.99,70.0,0.0,74.0,70.0,72.0,72.71,84.0,69.0,78.0,68.0
2025-03-14 23:30:00,479.57,0.0,20.0,63.74666666666667,480.99,70.0,0.0,74.0,70.0,72.0,72.66,84.0,69.0,78.0,68.0
2025-03-14 23:45:00,486.6366666666667,0.0,19.666666666666668,63.40333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.74666666666667,84.0,69.0,78.0,68.0
2025-03-15 00:00:00,487.3433333333333,0.0,21.83333333333333,63.17,480.99,70.0,0.0,74.0,70.0,72.0,72.75,84.0,69.0,78.0,68.0
2025-03-15 00:15:00,478.8666666666666,0.0,22.0,62.98666666666666,480.99,70.0,0.0,74.0,70.0,72.0,72.66,84.0,69.0,78.0,68.0
2025-03-15 00:30:00,477.4533333333333,0.0,22.666666666666668,62.806666666666665,480.99,70.0,0.0,74.0,70.0,72.0,72.64999999999999,84.0,69.0,78.0,68.0
2025-03-15 00:45:00,488.7533333333333,0.0,22.666666666666668,62.76333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.51333333333334,84.0,69.0,78.0,68.0
2025-03-15 01:00:00,471.1,0.0,23.0,62.53,480.99,70.0,0.0,74.0,70.0,72.0,72.44666666666667,84.0,69.0,78.0,68.0
2025-03-15 01:15:00,487.34,0.0,23.166666666666668,62.22333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.38333333333334,84.0,69.0,78.0,68.0
2025-03-15 01:30:00,478.8666666666666,0.0,23.33333333333333,62.18666666666667,480.99,70.0,0.0,74.0,70.0,72.0,72.37,84.0,69.0,78.0,68.0
2025-03-15 01:45:00,476.04333333333335,0.0,23.83333333333333,62.14000000000001,480.99,70.0,0.0,74.0,70.0,72.0,72.24333333333334,84.0,69.0,78.0,68.0
2025-03-15 02:00:00,473.2133333333333,0.0,23.33333333333333,62.09,480.99,70.0,0.0,74.0,70.0,72.0,72.23,84.0,69.0,78.0,68.0
2025-03-15 02:15:00,482.3966666666667,0.0,24.0,62.04333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.23666666666666,84.0,69.0,78.0,68.0
2025-03-15 02:30:00,477.4533333333334,0.0,24.0,62.10333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.17999999999999,84.0,69.0,78.0,68.0
2025-03-15 02:45:00,485.93,0.0,23.83333333333333,62.16333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.14666666666666,84.0,69.0,78.0,68.0
2025-03-15 03:00:00,485.93,0.0,23.666666666666668,62.10999999999999,480.99,70.0,0.0,74.0,70.0,72.0,72.17666666666666,84.0,69.0,78.0,68.0
2025-03-15 03:15:00,483.1000000000001,0.0,23.5,62.083333333333336,480.99,70.0,0.0,74.0,70.0,72.0,72.09,84.0,69.0,78.0,68.0
2025-03-15 03:30:00,475.3333333333333,0.0,23.0,61.973333333333336,480.99,70.0,0.0,74.0,70.0,72.0,71.95,84.0,69.0,78.0,68.0
2025-03-15 03:45:00,483.81,0.0,22.166666666666668,61.903333333333336,480.99,70.0,0.0,74.0,70.0,72.0,71.88666666666667,84.0,69.0,78.0,68.0
2025-03-15 04:00:00,480.28,0.0,23.666666666666668,61.88333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.85333333333334,84.0,69.0,78.0,68.0
2025-03-15 04:15:00,486.6366666666666,0.0,23.166666666666668,61.82666666666668,480.99,70.0,0.0,74.0,70.0,72.0,71.93333333333334,84.0,69.0,78.0,68.0
2025-03-15 04:30:00,484.51666666666665,0.0,23.33333333333333,61.84666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.92,84.0,69.0,78.0,68.0
2025-03-15 04:45:00,472.51,0.0,23.33333333333333,61.85,480.99,70.0,0.0,74.0,70.0,72.0,71.80666666666666,84.0,69.0,78.0,68.0
2025-03-15 05:00:00,486.6366666666667,0.0,22.33333333333333,61.870000000000005,480.99,70.0,0.0,74.0,70.0,72.0,71.73666666666666,84.0,69.0,78.0,68.0
2025-03-15 05:15:00,481.6933333333333,0.0,23.33333333333333,61.76333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.60000000000001,84.0,69.0,78.0,68.0
2025-03-15 05:30:00,473.2133333333333,0.0,22.666666666666668,61.74,480.99,70.0,0.0,74.0,70.0,72.0,71.73,84.0,69.0,78.0,68.0
2025-03-15 05:45:00,476.7466666666666,0.0,22.666666666666668,61.68666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.67666666666666,84.0,69.0,78.0,68.0
2025-03-15 06:00:00,468.9766666666666,0.0,22.5,61.67666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.73666666666666,84.0,69.0,78.0,68.0
2025-03-15 06:15:00,480.9866666666667,0.0,23.0,61.60333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.64,84.0,69.0,78.0,68.0
2025-03-15 06:30:00,474.63,0.0,23.0,61.56,480.99,70.0,0.0,74.0,70.0,72.0,71.66333333333334,84.0,69.0,78.0,68.0
2025-03-15 06:45:00,471.8066666666667,0.0,22.0,61.55,480.99,70.0,0.0,74.0,70.0,72.0,71.56333333333333,84.0,69.0,78.0,68.0
2025-03-15 07:00:00,481.69,0.0,22.83333333333333,61.46666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.51,84.0,69.0,78.0,68.0
2025-03-15 07:15:00,476.75,0.0,22.666666666666668,61.49,480.99,70.0,0.0,74.0,70.0,72.0,71.39,84.0,69.0,78.0,68.0
2025-03-15 07:30:00,471.0966666666666,0.0,22.33333333333333,61.46666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.33,84.0,69.0,78.0,68.0
2025-03-15 07:45:00,479.57,0.0,22.83333333333333,61.38,480.99,70.0,0.0,74.0,70.0,72.0,71.33,84.0,69.0,78.0,68.0
2025-03-15 08:00:00,471.0966666666666,0.0,22.83333333333333,61.370000000000005,480.99,70.0,0.0,74.0,70.0,72.0,71.46666666666665,84.0,69.0,78.0,68.0
2025-03-15 08:15:00,471.0966666666666,0.0,21.5,61.49,480.99,70.0,0.0,74.0,70.0,72.0,71.53,84.0,69.0,78.0,68.0
2025-03-15 08:30:00,478.16,0.0,22.666666666666668,61.43000000000001,480.99,70.0,0.0,74.0,70.0,72.0,71.55333333333333,84.0,69.0,78.0,68.0
2025-03-15 08:45:00,472.51,0.0,22.5,61.48333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.47,84.0,69.0,78.0,68.0
2025-03-15 09:00:00,476.7466666666666,0.0,22.166666666666668,61.47333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.38,84.0,69.0,78.0,68.0
2025-03-15 09:15:00,476.04333333333335,0.0,22.0,61.52,480.99,70.0,0.0,74.0,70.0,72.0,71.37666666666667,84.0,69.0,78.0,68.0
2025-03-15 09:30:00,475.3333333333333,0.0,22.33333333333333,61.59666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.36333333333333,84.0,69.0,78.0,68.0
2025-03-15 09:45:00,475.3366666666666,0.0,21.83333333333333,61.63333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.44,84.0,69.0,78.0,68.0
2025-03-15 10:00:00,485.22333333333336,0.0,22.33333333333333,61.63,480.99,70.0,0.0,74.0,70.0,72.0,71.37333333333333,84.0,69.0,78.0,68.0
2025-03-15 10:15:00,478.16,0.0,22.0,61.54333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.54666666666667,84.0,69.0,78.0,68.0
2025-03-15 10:30:00,476.75,0.0,22.33333333333333,61.5,480.99,70.0,0.0,74.0,70.0,72.0,71.65666666666668,84.0,69.0,78.0,68.0
2025-03-15 10:45:00,488.05,0.0,22.33333333333333,61.57333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.67,84.0,69.0,78.0,68.0
2025-03-15 11:00:00,484.51666666666665,0.0,22.33333333333333,61.57333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.72666666666667,84.0,69.0,78.0,68.0
2025-03-15 11:15:00,475.3333333333333,0.0,22.166666666666668,61.586666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.78666666666668,84.0,69.0,78.0,68.0
2025-03-15 11:30:00,483.1033333333333,0.0,15.833333333333334,60.906666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.85000000000001,84.0,69.0,78.0,68.0
2025-03-15 11:45:00,476.04333333333335,0.0,5.166666666666667,61.59,480.99,70.0,7.989999999999999,74.0,70.0,72.0,69.74,84.0,69.0,78.0,68.0
2025-03-15 12:00:00,483.81,0.0,5.166666666666667,67.52333333333333,480.99,70.0,26.05333333333333,74.0,70.0,72.0,68.96,84.0,69.0,78.0,68.0
2025-03-15 12:15:00,490.1666666666667,0.0,5.0,72.32666666666667,480.99,70.0,36.88,74.0,70.0,72.0,68.86333333333333,84.0,69.0,78.0,68.0
2025-03-15 12:30:00,480.28,0.0,4.333333333333333,76.22666666666667,480.99,70.0,43.59666666666666,74.0,70.0,72.0,68.89999999999999,84.0,69.0,78.0,68.0
2025-03-15 12:45:00,478.16,0.0,21.166666666666668,70.64,480.99,70.0,26.543333333333333,74.0,70.0,72.0,70.03333333333333,84.0,69.0,78.0,68.0
2025-03-15 13:00:00,485.9266666666667,0.0,21.0,61.836666666666666,480.99,70.0,2.5966666666666667,74.0,70.0,72.0,71.14,84.0,69.0,78.0,68.0
2025-03-15 13:15:00,473.2166666666667,0.0,20.666666666666668,61.61666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.59333333333335,84.0,69.0,78.0,68.0
2025-03-15 13:30:00,475.3366666666666,0.0,21.166666666666668,61.656666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.67,84.0,69.0,78.0,68.0
2025-03-15 13:45:00,472.51,0.0,20.83333333333333,61.85333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.64666666666666,84.0,69.0,78.0,68.0
2025-03-15 14:00:00,470.39,0.0,20.666666666666668,61.903333333333336,480.99,70.0,0.0,74.0,70.0,72.0,71.53,84.0,69.0,78.0,68.0
2025-03-15 14:15:00,483.1033333333333,0.0,20.33333333333333,62.22666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.49,84.0,69.0,78.0,68.0
2025-03-15 14:30:00,472.51,0.0,20.166666666666668,62.2,480.99,70.0,0.0,74.0,70.0,72.0,71.45,84.0,69.0,78.0,68.0
2025-03-15 14:45:00,473.92333333333335,0.0,19.166666666666668,62.17333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.46,84.0,69.0,78.0,68.0
2025-03-15 15:00:00,481.6933333333333,0.0,19.33333333333333,62.25666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.53,84.0,69.0,78.0,68.0
2025-03-15 15:15:00,478.16,0.0,20.166666666666668,62.32333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.53,84.0,69.0,78.0,68.0
2025-03-15 15:30:00,480.9866666666667,0.0,20.5,62.20333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.48666666666666,84.0,69.0,78.0,68.0
2025-03-15 15:45:00,482.3966666666667,0.0,20.5,62.02666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.53,84.0,69.0,78.0,68.0
2025-03-15 16:00:00,488.0466666666666,0.0,19.666666666666668,61.70666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.53,84.0,69.0,78.0,68.0
2025-03-15 16:15:00,484.51666666666665,0.0,20.33333333333333,61.03333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.61,84.0,69.0,78.0,68.0
2025-03-15 16:30:00,479.5733333333333,0.0,20.5,60.72,480.99,70.0,0.0,74.0,70.0,72.0,71.63,84.0,69.0,78.0,68.0
2025-03-15 16:45:00,473.2133333333333,0.0,20.0,60.47,480.99,70.0,0.0,74.0,70.0,72.0,71.57000000000001,84.0,69.0,78.0,68.0
2025-03-15 17:00:00,476.04,0.0,20.5,61.446666666666665,480.99,70.0,0.0,74.0,70.0,72.0,71.58666666666666,84.0,69.0,78.0,68.0
2025-03-15 17:15:00,477.4533333333333,0.0,20.33333333333333,65.01333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.57666666666667,84.0,69.0,78.0,68.0
2025-03-15 17:30:00,476.7466666666666,0.0,20.33333333333333,60.946666666666665,480.99,70.0,0.0,74.0,70.0,72.0,71.48666666666666,84.0,69.0,78.0,68.0
2025-03-15 17:45:00,483.81,0.0,20.83333333333333,60.65,480.99,70.0,0.0,74.0,70.0,72.0,71.54,84.0,69.0,78.0,68.0
2025-03-15 18:00:00,478.16,0.0,21.0,60.5,480.99,70.0,0.0,74.0,70.0,72.0,71.49666666666667,84.0,69.0,78.0,68.0
2025-03-15 18:15:00,468.2733333333333,0.0,21.33333333333333,60.27666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.49666666666667,84.0,69.0,78.0,68.0
2025-03-15 18:30:00,488.7533333333333,0.0,21.5,63.79333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.50333333333333,84.0,69.0,78.0,68.0
2025-03-15 18:45:00,483.1033333333333,0.0,17.166666666666668,67.77,480.99,70.0,0.0,74.0,70.0,72.0,71.56,84.0,69.0,78.0,68.0
2025-03-15 19:00:00,482.3966666666667,0.0,2.0,66.33666666666666,480.99,70.0,2.766666666666667,74.0,70.0,72.0,70.03333333333333,84.0,69.0,78.0,68.0
2025-03-15 19:15:00,483.1033333333333,0.0,1.1666666666666667,66.97333333333334,480.99,70.0,16.096666666666668,74.0,70.0,72.0,69.32666666666667,84.0,69.0,78.0,68.0
2025-03-15 19:30:00,482.3966666666667,0.0,1.5,69.71666666666667,480.99,70.0,27.336666666666662,74.0,70.0,72.0,69.08,84.0,69.0,78.0,68.0
2025-03-15 19:45:00,478.8666666666666,0.0,2.333333333333333,73.66333333333334,480.99,70.0,38.9,74.0,70.0,72.0,68.89333333333333,84.0,69.0,78.0,68.0
2025-03-15 20:00:00,479.5733333333333,0.0,2.5,77.11,480.99,70.0,46.623333333333335,74.0,70.0,72.0,68.92333333333333,84.0,69.0,78.0,68.0
