time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-06 06:15:00,,0.0,,,723.595,70.0,78.10333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-06 06:30:00,,0.0,,,723.595,70.0,77.82,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-06 06:45:00,,0.0,,,723.595,70.0,78.19666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-06 07:00:00,,0.0,,,723.595,70.0,77.94666666666667,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-06 07:15:00,,0.0,,,723.595,70.0,77.34333333333333,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-06 07:30:00,,0.0,,,723.595,70.0,78.25666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 07:45:00,,0.0,,,723.595,70.0,77.67333333333333,74.0,70.0,72.0,69.99666666666666,84.0,69.0,85.0,68.0
2025-02-06 08:00:00,,0.0,,,723.595,70.0,77.79666666666667,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0
2025-02-06 08:15:00,,0.0,,,723.595,70.0,78.54333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-06 08:30:00,,0.0,,,723.595,70.0,73.73333333333333,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-02-06 08:45:00,,0.0,,,723.595,70.0,75.92999999999999,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-06 09:00:00,,0.0,,,723.595,70.0,80.60000000000001,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-06 09:15:00,,0.0,,,723.595,70.0,79.19333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-06 09:30:00,,0.0,,,723.595,70.0,78.89999999999999,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-06 09:45:00,,0.0,,,723.595,70.0,76.69,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-06 10:00:00,,0.0,,,723.595,70.0,78.75,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-06 10:15:00,,0.0,,,723.595,70.0,86.79333333333334,74.0,70.0,72.0,69.64,84.0,69.0,85.0,68.0
2025-02-06 10:30:00,,0.0,,,723.595,70.0,87.36333333333334,74.0,70.0,72.0,69.69666666666667,84.0,69.0,85.0,68.0
2025-02-06 10:45:00,,0.0,,,723.595,70.0,87.13333333333333,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-06 11:00:00,,0.0,,,723.595,70.0,88.60333333333334,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-06 11:15:00,,0.0,,,723.595,70.0,91.78000000000002,74.0,70.0,72.0,69.76,84.0,69.0,85.0,68.0
2025-02-06 11:30:00,,0.0,,,723.595,70.0,92.79333333333334,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-02-06 11:45:00,,0.0,,,723.595,70.0,92.51,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-02-06 12:00:00,,0.0,,,723.595,70.0,93.24333333333334,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-06 12:15:00,,0.0,,,723.595,70.0,93.34666666666668,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-06 12:30:00,,0.0,,,723.595,70.0,87.53333333333335,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-02-06 12:45:00,,0.0,,,723.595,70.0,85.95666666666666,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-06 13:00:00,,0.0,,,723.595,70.0,75.31666666666666,74.0,70.0,72.0,70.59,84.0,69.0,85.0,68.0
2025-02-06 13:15:00,,0.0,,,723.595,70.0,69.02333333333333,74.0,70.0,72.0,70.64999999999999,84.0,69.0,85.0,68.0
2025-02-06 13:30:00,,0.0,,,723.595,70.0,62.53666666666667,74.0,70.0,72.0,70.71666666666668,84.0,69.0,85.0,68.0
2025-02-06 13:45:00,,0.0,,,723.595,70.0,60.93333333333334,74.0,70.0,72.0,70.56,84.0,69.0,85.0,68.0
2025-02-06 14:00:00,,0.0,,,723.595,70.0,60.65,74.0,70.0,72.0,70.41,84.0,69.0,85.0,68.0
2025-02-06 14:15:00,,0.0,,,723.595,70.0,60.6275,74.0,70.0,72.0,70.2875,84.0,69.0,85.0,68.0
2025-02-06 14:30:00,,0.0,,,723.595,70.0,59.89333333333334,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0
2025-02-06 14:45:00,,0.0,,,723.595,70.0,58.245,74.0,70.0,72.0,70.19749999999999,84.0,69.0,85.0,68.0
2025-02-06 15:00:00,,0.0,,,723.595,70.0,73.39666666666666,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-02-06 15:15:00,,0.0,,,723.595,70.0,62.74,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-06 15:30:00,,0.0,,,723.595,70.0,81.89,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0
2025-02-06 15:45:00,,0.0,,,723.595,70.0,83.67333333333333,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-06 16:00:00,,0.0,,,723.595,70.0,86.33500000000001,74.0,70.0,72.0,69.47,84.0,69.0,85.0,68.0
2025-02-06 16:15:00,,0.0,,,723.595,70.0,86.58500000000001,74.0,70.0,72.0,69.60249999999999,84.0,69.0,85.0,68.0
2025-02-06 16:30:00,,0.0,,,723.595,70.0,86.74333333333334,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-02-06 16:45:00,,0.0,,,723.595,70.0,71.02333333333333,74.0,70.0,72.0,70.49,84.0,69.0,85.0,68.0
2025-02-06 17:00:00,,0.0,,,723.595,70.0,62.66666666666666,74.0,70.0,72.0,70.68,84.0,69.0,85.0,68.0
2025-02-06 17:15:00,,0.0,,,723.595,70.0,77.8,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-06 17:30:00,,0.0,,,723.595,70.0,60.54666666666666,74.0,70.0,72.0,70.58,84.0,69.0,85.0,68.0
2025-02-06 17:45:00,,0.0,,,723.595,70.0,71.77,74.0,70.0,72.0,69.93333333333332,84.0,69.0,85.0,68.0
2025-02-06 18:00:00,,0.0,,,723.595,70.0,60.84333333333333,74.0,70.0,72.0,70.42,84.0,69.0,85.0,68.0
2025-02-06 18:15:00,,0.0,,,723.595,70.0,71.04,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-06 18:30:00,,0.0,,,723.595,70.0,57.65,74.0,70.0,72.0,70.43,84.0,69.0,85.0,68.0
2025-02-06 18:45:00,,0.0,,,723.595,70.0,72.53666666666668,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-06 19:00:00,,0.0,,,723.595,70.0,62.92333333333334,74.0,70.0,72.0,70.13333333333333,84.0,69.0,85.0,68.0
2025-02-06 19:15:00,,0.0,,,723.595,70.0,69.94,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-06 19:30:00,,0.0,,,723.595,70.0,60.51,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-06 19:45:00,,0.0,,,723.595,70.0,58.696666666666665,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-06 20:00:00,,0.0,,,723.595,70.0,55.17666666666667,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0
2025-02-06 20:15:00,,0.0,,,723.595,70.0,69.84333333333333,74.0,70.0,72.0,69.55333333333333,84.0,69.0,85.0,68.0
2025-02-06 20:30:00,,0.0,,,723.595,70.0,57.95,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-06 20:45:00,,0.0,,,723.595,70.0,73.07666666666667,74.0,70.0,72.0,69.57333333333334,84.0,69.0,85.0,68.0
2025-02-06 21:00:00,,0.0,,,723.595,70.0,63.86666666666667,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-06 21:15:00,,0.0,,,723.595,70.0,67.78333333333335,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-06 21:30:00,,0.0,,,723.595,70.0,71.02333333333333,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-02-06 21:45:00,,0.0,,,723.595,70.0,63.52,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-02-06 22:00:00,,0.0,,,723.595,70.0,75.90333333333332,74.0,70.0,72.0,69.59333333333333,84.0,69.0,85.0,68.0
2025-02-06 22:15:00,,0.0,,,723.595,70.0,63.04999999999999,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-06 22:30:00,,0.0,,,723.595,70.0,61.84,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0
2025-02-06 22:45:00,,0.0,,,723.595,70.0,63.89333333333334,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-06 23:00:00,,0.0,,,723.595,70.0,63.52666666666667,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-06 23:15:00,,0.0,,,723.595,70.0,64.09,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-02-06 23:30:00,,0.0,,,723.595,70.0,62.605,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-02-06 23:45:00,,0.0,,,723.595,70.0,63.88666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-07 00:00:00,,0.0,,,723.595,70.0,64.27999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 00:15:00,,0.0,,,723.595,70.0,66.19333333333333,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0
2025-02-07 00:30:00,,0.0,,,723.595,70.0,69.72,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-02-07 00:45:00,,0.0,,,723.595,70.0,73.58666666666666,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-02-07 01:00:00,,0.0,,,723.595,70.0,75.75666666666667,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-07 01:15:00,,0.0,,,723.595,70.0,76.59333333333335,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-07 01:30:00,,0.0,,,723.595,70.0,77.61333333333333,74.0,70.0,72.0,69.80333333333333,84.0,69.0,85.0,68.0
2025-02-07 01:45:00,,0.0,,,723.595,70.0,77.73666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-07 02:00:00,,0.0,,,723.595,70.0,78.20666666666666,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-07 02:15:00,,0.0,,,723.595,70.0,80.19666666666667,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-02-07 02:30:00,,0.0,,,723.595,70.0,81.39999999999999,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-07 02:45:00,,0.0,,,723.595,70.0,81.94333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-07 03:00:00,,0.0,,,723.595,70.0,82.39333333333333,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-07 03:15:00,,0.0,,,723.595,70.0,82.83333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-07 03:30:00,,0.0,,,723.595,70.0,82.66666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-07 03:45:00,,0.0,,,723.595,70.0,83.67666666666666,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-07 04:00:00,,0.0,,,723.595,70.0,83.65333333333332,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-07 04:15:00,,0.0,,,723.595,70.0,84.07,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-07 04:30:00,,0.0,,,723.595,70.0,86.13666666666667,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-07 04:45:00,,0.0,,,723.595,70.0,88.06666666666666,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-07 05:00:00,,0.0,,,723.595,70.0,88.04333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-07 05:15:00,,0.0,,,723.595,70.0,86.44,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 05:30:00,,0.0,,,723.595,70.0,86.46999999999998,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 05:45:00,,0.0,,,723.595,70.0,85.92666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 06:00:00,,0.0,,,723.595,70.0,91.00333333333332,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-07 06:15:00,,0.0,,,723.595,70.0,89.97333333333334,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-02-07 06:30:00,,0.0,,,723.595,70.0,89.65666666666668,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-07 06:45:00,,0.0,,,723.595,70.0,90.08,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-07 07:00:00,,0.0,,,723.595,70.0,89.05333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-07 07:15:00,,0.0,,,723.595,70.0,88.62666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-07 07:30:00,,0.0,,,723.595,70.0,90.78666666666668,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-07 07:45:00,,0.0,,,723.595,70.0,90.47666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-07 08:00:00,,0.0,,,723.595,70.0,90.24,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-07 08:15:00,,0.0,,,723.595,70.0,89.675,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-07 08:30:00,,0.0,,,723.595,70.0,92.09,74.0,70.0,72.0,69.9025,84.0,69.0,85.0,68.0
2025-02-07 08:45:00,,0.0,,,723.595,70.0,91.48333333333332,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-02-07 09:00:00,,0.0,,,723.595,70.0,92.59333333333332,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-07 09:15:00,,0.0,,,723.595,70.0,92.11333333333332,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0
2025-02-07 09:30:00,,0.0,,,723.595,70.0,93.26,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-02-07 09:45:00,,0.0,,,723.595,70.0,94.36666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-07 10:00:00,,0.0,,,723.595,70.0,92.47333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 10:15:00,,0.0,,,723.595,70.0,94.33333333333331,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-07 10:30:00,,0.0,,,723.595,70.0,94.12333333333332,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-07 10:45:00,,0.0,,,723.595,70.0,95.59,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-07 11:00:00,,0.0,,,723.595,70.0,93.59,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-07 11:15:00,,0.0,,,723.595,70.0,94.88333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 11:30:00,,0.0,,,723.595,70.0,98.91333333333334,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-07 11:45:00,,0.0,,,723.595,70.0,97.31333333333332,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0
2025-02-07 12:00:00,,0.0,,,723.595,70.0,96.32333333333334,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0
2025-02-07 12:15:00,,0.0,,,723.595,70.0,96.80333333333331,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-07 12:30:00,,0.0,,,723.595,70.0,97.15,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0
2025-02-07 12:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-07 13:00:00,,0.0,,,723.595,70.0,98.96333333333332,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-07 13:15:00,,0.0,,,723.595,70.0,99.56666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-07 13:30:00,,0.0,,,723.595,70.0,99.88,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-07 13:45:00,,0.0,,,723.595,70.0,99.10333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-07 14:00:00,,0.0,,,723.595,70.0,99.41333333333334,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0
2025-02-07 14:15:00,,0.0,,,723.595,70.0,96.87,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-07 14:30:00,,0.0,,,723.595,70.0,97.33,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-07 14:45:00,,0.0,,,723.595,70.0,95.41333333333334,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-07 15:00:00,,0.0,,,723.595,70.0,93.47333333333334,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-02-07 15:15:00,,0.0,,,723.595,70.0,94.32666666666668,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-07 15:30:00,,0.0,,,723.595,70.0,95.17,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-07 15:45:00,,0.0,,,723.595,70.0,94.19666666666669,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-07 16:00:00,,0.0,,,723.595,70.0,93.66666666666669,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-07 16:15:00,,0.0,,,723.595,70.0,93.19666666666669,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-07 16:30:00,,0.0,,,723.595,70.0,91.56,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-07 16:45:00,,0.0,,,723.595,70.0,92.51666666666668,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-07 17:00:00,,0.0,,,723.595,70.0,89.22000000000001,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-07 17:15:00,,0.0,,,723.595,70.0,87.11666666666667,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-07 17:30:00,,0.0,,,723.595,70.0,87.54333333333334,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-02-07 17:45:00,,0.0,,,723.595,70.0,85.82333333333334,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-02-07 18:00:00,,0.0,,,723.595,70.0,81.66333333333334,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-02-07 18:15:00,,0.0,,,723.595,70.0,81.69666666666667,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-02-07 18:30:00,,0.0,,,723.595,70.0,78.33,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-07 18:45:00,,0.0,,,723.595,70.0,73.04333333333334,74.0,70.0,72.0,70.40666666666665,84.0,69.0,85.0,68.0
2025-02-07 19:00:00,,0.0,,,723.595,70.0,68.82000000000001,74.0,70.0,72.0,70.45,84.0,69.0,85.0,68.0
2025-02-07 19:15:00,,0.0,,,723.595,70.0,65.02333333333333,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0
2025-02-07 19:30:00,,0.0,,,723.595,70.0,60.49,74.0,70.0,72.0,70.50666666666666,84.0,69.0,85.0,68.0
2025-02-07 19:45:00,,0.0,,,723.595,70.0,55.10333333333333,74.0,70.0,72.0,70.58666666666666,84.0,69.0,85.0,68.0
2025-02-07 20:00:00,,0.0,,,723.595,70.0,50.303333333333335,74.0,70.0,72.0,70.58666666666667,84.0,69.0,85.0,68.0
2025-02-07 20:15:00,,0.0,,,723.595,70.0,50.123333333333335,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-02-07 20:30:00,,0.0,,,723.595,70.0,53.51333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-07 20:45:00,,0.0,,,723.595,70.0,55.81666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-07 21:00:00,,0.0,,,723.595,70.0,56.553333333333335,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-07 21:15:00,,0.0,,,723.595,70.0,57.93666666666667,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-02-07 21:30:00,,0.0,,,723.595,70.0,60.47,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-07 21:45:00,,0.0,,,723.595,70.0,63.14333333333334,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-07 22:00:00,,0.0,,,723.595,70.0,66.65333333333332,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-07 22:15:00,,0.0,,,723.595,70.0,69.95333333333333,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0
2025-02-07 22:30:00,,0.0,,,723.595,70.0,68.89,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-02-07 22:45:00,,0.0,,,723.595,70.0,70.65666666666667,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-07 23:00:00,,0.0,,,723.595,70.0,70.58999999999999,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-02-07 23:15:00,,0.0,,,723.595,70.0,69.55666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-07 23:30:00,,0.0,,,723.595,70.0,71.24,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-07 23:45:00,,0.0,,,723.595,70.0,71.12333333333333,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-02-08 00:00:00,,0.0,,,723.595,70.0,71.67333333333333,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-08 00:15:00,,0.0,,,723.595,70.0,72.84666666666668,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-08 00:30:00,,0.0,,,723.595,70.0,73.80666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-08 00:45:00,,0.0,,,723.595,70.0,77.08666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-02-08 01:00:00,,0.0,,,723.595,70.0,78.92,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-02-08 01:15:00,,0.0,,,723.595,70.0,81.67666666666666,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-02-08 01:30:00,,0.0,,,723.595,70.0,83.88666666666667,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-08 01:45:00,,0.0,,,723.595,70.0,82.83999999999999,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-08 02:00:00,,0.0,,,723.595,70.0,85.18333333333334,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-02-08 02:15:00,,0.0,,,723.595,70.0,88.52,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-02-08 02:30:00,,0.0,,,723.595,70.0,89.28333333333335,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-02-08 02:45:00,,0.0,,,723.595,70.0,90.11333333333334,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-08 03:00:00,,0.0,,,723.595,70.0,89.66333333333334,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-08 03:15:00,,0.0,,,723.595,70.0,89.31,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-08 03:30:00,,0.0,,,723.595,70.0,89.57333333333334,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-08 03:45:00,,0.0,,,723.595,70.0,89.31,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-08 04:00:00,,0.0,,,723.595,70.0,88.60333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-08 04:15:00,,0.0,,,723.595,70.0,90.03333333333335,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-08 04:30:00,,0.0,,,723.595,70.0,90.07666666666668,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-08 04:45:00,,0.0,,,723.595,70.0,90.49666666666668,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-08 05:00:00,,0.0,,,723.595,70.0,91.73333333333332,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-02-08 05:15:00,,0.0,,,723.595,70.0,91.09,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-08 05:30:00,,0.0,,,723.595,70.0,90.93333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 05:45:00,,0.0,,,723.595,70.0,91.34666666666668,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-08 06:00:00,,0.0,,,723.595,70.0,91.50333333333332,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-08 06:15:00,,0.0,,,723.595,70.0,91.08,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-08 06:30:00,,0.0,,,723.595,70.0,91.94666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-08 06:45:00,,0.0,,,723.595,70.0,91.99333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 07:00:00,,0.0,,,723.595,70.0,92.47333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-08 07:15:00,,0.0,,,723.595,70.0,94.92,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-08 07:30:00,,0.0,,,723.595,70.0,95.205,74.0,70.0,72.0,69.9,84.0,69.0,85.0,68.0
2025-02-08 07:45:00,,0.0,,,723.595,70.0,94.60666666666668,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-08 08:00:00,,0.0,,,723.595,70.0,94.36,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 08:15:00,,0.0,,,723.595,70.0,94.33333333333331,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-08 08:30:00,,0.0,,,723.595,70.0,95.21,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-08 08:45:00,,0.0,,,723.595,70.0,93.32333333333334,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-08 09:00:00,,0.0,,,723.595,70.0,30.80666666666667,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-08 09:15:00,,0.0,,,723.595,70.0,1.25,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0
2025-02-08 09:30:00,,0.0,,,723.595,70.0,0.9133333333333334,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-08 09:45:00,,0.0,,,723.595,70.0,1.96,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-08 10:00:00,,0.0,,,723.595,70.0,2.6666666666666665,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-08 10:15:00,,0.0,,,723.595,70.0,1.3233333333333337,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-02-08 10:30:00,,0.0,,,723.595,70.0,1.4233333333333331,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 10:45:00,,0.0,,,723.595,70.0,2.9599999999999995,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-08 11:00:00,,0.0,,,723.595,70.0,3.306666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-08 11:15:00,,0.0,,,723.595,70.0,4.003333333333334,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-08 11:30:00,,0.0,,,723.595,70.0,4.206666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-08 11:45:00,,0.0,,,723.595,70.0,4.95,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-08 12:00:00,,0.0,,,723.595,70.0,4.006666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 12:15:00,,0.0,,,723.595,70.0,5.6066666666666665,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-08 12:30:00,,0.0,,,723.595,70.0,4.64,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 12:45:00,,0.0,,,723.595,70.0,4.783333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-08 13:00:00,,0.0,,,723.595,70.0,5.22,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-08 13:15:00,,0.0,,,723.595,70.0,5.173333333333333,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-08 13:30:00,,0.0,,,723.595,70.0,5.216666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 13:45:00,,0.0,,,723.595,70.0,5.156666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-08 14:00:00,,0.0,,,723.595,70.0,2.925,74.0,70.0,72.0,70.05000000000001,84.0,69.0,85.0,68.0
2025-02-08 14:15:00,,0.0,,,723.595,70.0,2.0275,74.0,70.0,72.0,70.0725,84.0,69.0,85.0,68.0
2025-02-08 14:30:00,,0.0,,,723.595,70.0,1.2033333333333334,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-02-08 14:45:00,,0.0,,,723.595,70.0,0.2299999999999999,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-02-08 15:00:00,,0.0,,,723.595,70.0,3.0266666666666677,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-08 15:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-08 15:30:00,,0.0,,,723.595,70.0,0.4833333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-08 15:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-02-08 16:00:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-08 16:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-08 16:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-08 16:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-08 17:00:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0
2025-02-08 17:15:00,,0.0,,,723.595,70.0,0.1266666666666666,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-08 17:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-02-08 17:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0
2025-02-08 18:00:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0
2025-02-08 18:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-02-08 18:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.35000000000001,84.0,69.0,85.0,68.0
2025-02-08 18:45:00,,0.0,,,723.595,70.0,0.3666666666666667,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-02-08 19:00:00,,0.0,,,723.595,70.0,16.78,74.0,70.0,72.0,69.31,84.0,69.0,85.0,68.0
2025-02-08 19:15:00,,0.0,,,723.595,70.0,20.626666666666665,74.0,70.0,72.0,69.36666666666667,84.0,69.0,85.0,68.0
2025-02-08 19:30:00,,0.0,,,723.595,70.0,20.47,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0
2025-02-08 19:45:00,,0.0,,,723.595,70.0,20.88,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-08 20:00:00,,0.0,,,723.595,70.0,20.453333333333333,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-08 20:15:00,,0.0,,,723.595,70.0,19.92,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-08 20:30:00,,0.0,,,723.595,70.0,18.44,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-08 20:45:00,,0.0,,,723.595,70.0,27.24666666666667,74.0,70.0,72.0,69.58666666666666,84.0,69.0,85.0,68.0
2025-02-08 21:00:00,,0.0,,,723.595,70.0,31.546666666666667,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-02-08 21:15:00,,0.0,,,723.595,70.0,35.156666666666666,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-02-08 21:30:00,,0.0,,,723.595,70.0,34.303333333333335,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-02-08 21:45:00,,0.0,,,723.595,70.0,33.44,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-08 22:00:00,,0.0,,,723.595,70.0,26.97,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-02-08 22:15:00,,0.0,,,723.595,70.0,24.976666666666663,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-08 22:30:00,,0.0,,,723.595,70.0,24.42,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-08 22:45:00,,0.0,,,723.595,70.0,24.08,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-08 23:00:00,,0.0,,,723.595,70.0,23.396666666666665,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-08 23:15:00,,0.0,,,723.595,70.0,25.273333333333337,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 23:30:00,,0.0,,,723.595,70.0,22.98,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-02-08 23:45:00,,0.0,,,723.595,70.0,13.476666666666668,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0
2025-02-09 00:00:00,,0.0,,,723.595,70.0,6.276666666666666,74.0,70.0,72.0,70.61,84.0,69.0,85.0,68.0
2025-02-09 00:15:00,,0.0,,,723.595,70.0,4.03,74.0,70.0,72.0,70.51,84.0,69.0,85.0,68.0
2025-02-09 00:30:00,,0.0,,,723.595,70.0,2.566666666666667,74.0,70.0,72.0,70.40333333333332,84.0,69.0,85.0,68.0
2025-02-09 00:45:00,,0.0,,,723.595,70.0,3.536666666666666,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-02-09 01:00:00,,0.0,,,723.595,70.0,4.12,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-02-09 01:15:00,,0.0,,,723.595,70.0,3.823333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-09 01:30:00,,0.0,,,723.595,70.0,5.406666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-09 01:45:00,,0.0,,,723.595,70.0,6.03,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 02:00:00,,0.0,,,723.595,70.0,9.056666666666668,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-02-09 02:15:00,,0.0,,,723.595,70.0,13.633333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-09 02:30:00,,0.0,,,723.595,70.0,16.700000000000003,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-09 02:45:00,,0.0,,,723.595,70.0,17.896666666666665,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-09 03:00:00,,0.0,,,723.595,70.0,20.52333333333333,74.0,70.0,72.0,69.69333333333333,84.0,69.0,85.0,68.0
2025-02-09 03:15:00,,0.0,,,723.595,70.0,23.30666666666667,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-02-09 03:30:00,,0.0,,,723.595,70.0,24.203333333333333,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-09 03:45:00,,0.0,,,723.595,70.0,27.51333333333333,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-02-09 04:00:00,,0.0,,,723.595,70.0,26.53333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-09 04:15:00,,0.0,,,723.595,70.0,29.44333333333333,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-09 04:30:00,,0.0,,,723.595,70.0,30.41333333333333,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-02-09 04:45:00,,0.0,,,723.595,70.0,28.813333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-09 05:00:00,,0.0,,,723.595,70.0,30.25333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-09 05:15:00,,0.0,,,723.595,70.0,30.276666666666667,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-09 05:30:00,,0.0,,,723.595,70.0,32.193333333333335,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-09 05:45:00,,0.0,,,723.595,70.0,30.555,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 06:00:00,,0.0,,,723.595,70.0,30.9625,74.0,70.0,72.0,69.9775,84.0,69.0,85.0,68.0
2025-02-09 06:15:00,,0.0,,,723.595,70.0,32.66,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-09 06:30:00,,0.0,,,723.595,70.0,31.51,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-09 06:45:00,,0.0,,,723.595,70.0,33.296666666666674,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-09 07:00:00,,0.0,,,723.595,70.0,35.68,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-09 07:15:00,,0.0,,,723.595,70.0,36.15,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-09 07:30:00,,0.0,,,723.595,70.0,35.13,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-09 07:45:00,,0.0,,,723.595,70.0,35.656666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-09 08:00:00,,0.0,,,723.595,70.0,35.9,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-09 08:15:00,,0.0,,,723.595,70.0,35.42666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-09 08:30:00,,0.0,,,723.595,70.0,35.64333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-09 08:45:00,,0.0,,,723.595,70.0,35.556666666666665,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-09 09:00:00,,0.0,,,723.595,70.0,35.946666666666665,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 09:15:00,,0.0,,,723.595,70.0,36.06333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-09 09:30:00,,0.0,,,723.595,70.0,36.95,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-09 09:45:00,,0.0,,,723.595,70.0,37.28333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-09 10:00:00,,0.0,,,723.595,70.0,38.56333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-09 10:15:00,,0.0,,,723.595,70.0,37.156666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-09 10:30:00,,0.0,,,723.595,70.0,37.71666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-09 10:45:00,,0.0,,,723.595,70.0,37.63666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-09 11:00:00,,0.0,,,723.595,70.0,35.54,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-02-09 11:15:00,,0.0,,,723.595,70.0,34.79333333333333,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-09 11:30:00,,0.0,,,723.595,70.0,34.376666666666665,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-09 11:45:00,,0.0,,,723.595,70.0,35.416666666666664,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-09 12:00:00,,0.0,,,723.595,70.0,35.88666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 12:15:00,,0.0,,,723.595,70.0,37.01666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 12:30:00,,0.0,,,723.595,70.0,37.78333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-09 12:45:00,,0.0,,,723.595,70.0,39.14,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-09 13:00:00,,0.0,,,723.595,70.0,40.68,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-02-09 13:15:00,,0.0,,,723.595,70.0,41.086666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-09 13:30:00,,0.0,,,723.595,70.0,42.68000000000001,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-09 13:45:00,,0.0,,,723.595,70.0,42.16,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-09 14:00:00,,0.0,,,723.595,70.0,43.79666666666666,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-02-09 14:15:00,,0.0,,,723.595,70.0,43.69333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-09 14:30:00,,0.0,,,723.595,70.0,43.03,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-09 14:45:00,,0.0,,,723.595,70.0,42.51333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 15:00:00,,0.0,,,723.595,70.0,42.29,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-02-09 15:15:00,,0.0,,,723.595,70.0,42.85666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-09 15:30:00,,0.0,,,723.595,70.0,40.086666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-09 15:45:00,,0.0,,,723.595,70.0,39.690000000000005,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-09 16:00:00,,0.0,,,723.595,70.0,36.76,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-02-09 16:15:00,,0.0,,,723.595,70.0,34.343333333333334,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-02-09 16:30:00,,0.0,,,723.595,70.0,33.623333333333335,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-02-09 16:45:00,,0.0,,,723.595,70.0,31.97666666666667,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-02-09 17:00:00,,0.0,,,723.595,70.0,33.556666666666665,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-09 17:15:00,,0.0,,,723.595,70.0,31.813333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-09 17:30:00,,0.0,,,723.595,70.0,29.403333333333336,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-09 17:45:00,,0.0,,,723.595,70.0,30.11,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-09 18:00:00,,0.0,,,723.595,70.0,27.68,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-02-09 18:15:00,,0.0,,,723.595,70.0,26.82333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-09 18:30:00,,0.0,,,723.595,70.0,27.566666666666663,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-09 18:45:00,,0.0,,,723.595,70.0,26.85333333333333,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-09 19:00:00,,0.0,,,723.595,70.0,28.18,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-09 19:15:00,,0.0,,,723.595,70.0,28.27,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 19:30:00,,0.0,,,723.595,70.0,27.96,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-09 19:45:00,,0.0,,,723.595,70.0,28.44666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-09 20:00:00,,0.0,,,723.595,70.0,26.74333333333333,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-09 20:15:00,,0.0,,,723.595,70.0,27.67,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-09 20:30:00,,0.0,,,723.595,70.0,29.85,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-09 20:45:00,,0.0,,,723.595,70.0,28.023333333333337,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-09 21:00:00,,0.0,,,723.595,70.0,26.686666666666667,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-02-09 21:15:00,,0.0,,,723.595,70.0,27.366666666666664,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 21:30:00,,0.0,,,723.595,70.0,28.616666666666664,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-02-09 21:45:00,,0.0,,,723.595,70.0,27.96333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-09 22:00:00,,0.0,,,723.595,70.0,28.60333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 22:15:00,,0.0,,,723.595,70.0,29.08666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 22:30:00,,0.0,,,723.595,70.0,29.473333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-09 22:45:00,,0.0,,,723.595,70.0,29.92,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-09 23:00:00,,0.0,,,723.595,70.0,29.736666666666665,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 23:15:00,,0.0,,,723.595,70.0,30.23333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-09 23:30:00,,0.0,,,723.595,70.0,32.39333333333334,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-09 23:45:00,,0.0,,,723.595,70.0,34.32666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-10 00:00:00,,0.0,,,723.595,70.0,34.22666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-10 00:15:00,,0.0,,,723.595,70.0,34.74,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-10 00:30:00,,0.0,,,723.595,70.0,34.410000000000004,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-10 00:45:00,,0.0,,,723.595,70.0,34.343333333333334,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-10 01:00:00,,0.0,,,723.595,70.0,35.64333333333334,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-10 01:15:00,,0.0,,,723.595,70.0,35.45666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-10 01:30:00,,0.0,,,723.595,70.0,36.2,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-10 01:45:00,,0.0,,,723.595,70.0,35.39333333333334,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-10 02:00:00,,0.0,,,723.595,70.0,35.36000000000001,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-02-10 02:15:00,,0.0,,,723.595,70.0,35.76,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 02:30:00,,0.0,,,723.595,70.0,35.99333333333333,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-02-10 02:45:00,,0.0,,,723.595,70.0,36.24,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 03:00:00,,0.0,,,723.595,70.0,35.403333333333336,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0
2025-02-10 03:15:00,,0.0,,,723.595,70.0,36.45666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-10 03:30:00,,0.0,,,723.595,70.0,36.29666666666667,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-10 03:45:00,,0.0,,,723.595,70.0,38.66333333333333,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-10 04:00:00,,0.0,,,723.595,70.0,36.16,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-10 04:15:00,,0.0,,,723.595,70.0,38.31666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-10 04:30:00,,0.0,,,723.595,70.0,37.74333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-10 04:45:00,,0.0,,,723.595,70.0,38.8,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-10 05:00:00,,0.0,,,723.595,70.0,40.333333333333336,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-10 05:15:00,,0.0,,,723.595,70.0,43.65,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-10 05:30:00,,0.0,,,723.595,70.0,45.22,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-10 05:45:00,,0.0,,,723.595,70.0,47.336666666666666,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-02-10 06:00:00,,0.0,,,723.595,70.0,48.10999999999999,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-10 06:15:00,,0.0,,,723.595,70.0,50.74333333333334,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-10 06:30:00,,0.0,,,723.595,70.0,53.82,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-02-10 06:45:00,,0.0,,,723.595,70.0,57.083333333333336,74.0,70.0,72.0,69.66,84.0,69.0,85.0,68.0
2025-02-10 07:00:00,,0.0,,,723.595,70.0,58.52666666666666,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-10 07:15:00,,0.0,,,723.595,70.0,61.65,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-02-10 07:30:00,,0.0,,,723.595,70.0,66.89999999999999,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-02-10 07:45:00,,0.0,,,723.595,70.0,69.98,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0
2025-02-10 08:00:00,,0.0,,,723.595,70.0,73.11,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0
2025-02-10 08:15:00,,0.0,,,723.595,70.0,76.53333333333333,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0
2025-02-10 08:30:00,,0.0,,,723.595,70.0,79.87666666666667,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-02-10 08:45:00,,0.0,,,723.595,70.0,82.44666666666667,74.0,70.0,72.0,69.59666666666666,84.0,69.0,85.0,68.0
2025-02-10 09:00:00,,0.0,,,723.595,70.0,82.61666666666667,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-10 09:15:00,,0.0,,,723.595,70.0,84.58333333333333,74.0,70.0,72.0,69.73,84.0,69.0,85.0,68.0
2025-02-10 09:30:00,,0.0,,,723.595,70.0,83.96666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-10 09:45:00,,0.0,,,723.595,70.0,83.77666666666666,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-10 10:00:00,,0.0,,,723.595,70.0,82.99,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-10 10:15:00,,0.0,,,723.595,70.0,83.39333333333333,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-10 10:30:00,,0.0,,,723.595,70.0,83.83333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-10 10:45:00,,0.0,,,723.595,70.0,84.85666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-10 11:00:00,,0.0,,,723.595,70.0,86.84333333333335,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-02-10 11:15:00,,0.0,,,723.595,70.0,87.75999999999999,74.0,70.0,72.0,69.84666666666668,84.0,69.0,85.0,68.0
2025-02-10 11:30:00,,0.0,,,723.595,70.0,87.84,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-10 11:45:00,,0.0,,,723.595,70.0,88.3075,74.0,70.0,72.0,69.9075,84.0,69.0,85.0,68.0
2025-02-10 12:00:00,,0.0,,,723.595,70.0,88.95333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-10 12:15:00,,0.0,,,723.595,70.0,88.50666666666666,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-10 12:30:00,,0.0,,,723.595,70.0,85.25,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-10 12:45:00,,0.0,,,723.595,70.0,87.50666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-10 13:00:00,,0.0,,,723.595,70.0,88.93333333333334,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-10 13:15:00,,0.0,,,723.595,70.0,88.12666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-10 13:30:00,,0.0,,,723.595,70.0,88.24333333333334,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-02-10 13:45:00,,0.0,,,723.595,70.0,86.19,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-10 14:00:00,,0.0,,,723.595,70.0,84.02666666666666,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-02-10 14:15:00,,0.0,,,723.595,70.0,83.43333333333332,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-10 14:30:00,,0.0,,,723.595,70.0,79.88666666666667,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-02-10 14:45:00,,0.0,,,723.595,70.0,74.64,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0
2025-02-10 15:00:00,,0.0,,,723.595,70.0,72.96333333333334,74.0,70.0,72.0,70.32,84.0,69.0,85.0,68.0
2025-02-10 15:15:00,,0.0,,,723.595,70.0,71.90666666666665,74.0,70.0,72.0,70.24666666666667,84.0,69.0,85.0,68.0
2025-02-10 15:30:00,,0.0,,,723.595,70.0,71.11666666666667,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-10 15:45:00,,0.0,,,723.595,70.0,70.09666666666668,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-10 16:00:00,,0.0,,,723.595,70.0,67.66666666666667,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0
2025-02-10 16:15:00,,0.0,,,723.595,70.0,65.68666666666667,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-10 16:30:00,,0.0,,,723.595,70.0,68.08999999999999,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-10 16:45:00,,0.0,,,723.595,70.0,67.77333333333333,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-10 17:00:00,,0.0,,,723.595,70.0,65.09333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-10 17:15:00,,0.0,,,723.595,70.0,67.40333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 17:30:00,,0.0,,,723.595,70.0,65.38,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-10 17:45:00,,0.0,,,723.595,70.0,64.79666666666667,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-02-10 18:00:00,,0.0,,,723.595,70.0,64.49,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-10 18:15:00,,0.0,,,723.595,70.0,63.34,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-10 18:30:00,,0.0,,,723.595,70.0,62.2,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-10 18:45:00,,0.0,,,723.595,70.0,60.16666666666666,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-02-10 19:00:00,,0.0,,,723.595,70.0,56.82,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-02-10 19:15:00,,0.0,,,723.595,70.0,54.94333333333333,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0
2025-02-10 19:30:00,,0.0,,,723.595,70.0,50.95666666666667,74.0,70.0,72.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-02-10 19:45:00,,0.0,,,723.595,70.0,43.11333333333334,74.0,70.0,72.0,70.56,84.0,69.0,85.0,68.0
2025-02-10 20:00:00,,0.0,,,723.595,70.0,36.803333333333335,74.0,70.0,72.0,70.65666666666667,84.0,69.0,85.0,68.0
2025-02-10 20:15:00,,0.0,,,723.595,70.0,30.923333333333336,74.0,70.0,72.0,70.69333333333334,84.0,69.0,85.0,68.0
2025-02-10 20:30:00,,0.0,,,723.595,70.0,20.113333333333333,74.0,70.0,72.0,70.90666666666668,84.0,69.0,85.0,68.0
2025-02-10 20:45:00,,0.0,,,723.595,70.0,9.506666666666666,74.0,70.0,72.0,71.07333333333334,84.0,69.0,85.0,68.0
2025-02-10 21:00:00,,0.0,,,723.595,70.0,1.66,74.0,70.0,72.0,71.11666666666666,84.0,69.0,85.0,68.0
2025-02-10 21:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.10333333333334,84.0,69.0,85.0,68.0
2025-02-10 21:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.26333333333334,84.0,69.0,85.0,68.0
2025-02-10 21:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.37333333333333,84.0,69.0,85.0,68.0
2025-02-10 22:00:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.37333333333333,84.0,69.0,85.0,68.0
2025-02-10 22:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.22,84.0,69.0,85.0,68.0
2025-02-10 22:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.88333333333334,84.0,69.0,85.0,68.0
2025-02-10 22:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-02-10 23:00:00,,0.0,,,723.595,70.0,6.746666666666667,74.0,70.0,72.0,69.7,84.0,69.0,85.0,68.0
2025-02-10 23:15:00,,0.0,,,723.595,70.0,18.77333333333333,74.0,70.0,72.0,69.29,84.0,69.0,85.0,68.0
2025-02-10 23:30:00,,0.0,,,723.595,70.0,29.916666666666668,74.0,70.0,72.0,69.06333333333333,84.0,69.0,85.0,68.0
2025-02-10 23:45:00,,0.0,,,723.595,70.0,40.01666666666667,74.0,70.0,72.0,68.91,84.0,69.0,85.0,68.0
2025-02-11 00:00:00,,0.0,,,723.595,70.0,49.43666666666667,74.0,70.0,72.0,68.86666666666666,84.0,69.0,85.0,68.0
2025-02-11 00:15:00,,0.0,,,723.595,70.0,51.04,74.0,70.0,72.0,69.15333333333332,84.0,69.0,85.0,68.0
2025-02-11 00:30:00,,0.0,,,723.595,70.0,52.78333333333333,74.0,70.0,72.0,69.34666666666666,84.0,69.0,85.0,68.0
2025-02-11 00:45:00,,0.0,,,723.595,70.0,59.04666666666666,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-11 01:00:00,,0.0,,,723.595,70.0,63.56333333333333,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0
