time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-11 01:15:00,,0.0,,,723.595,70.0,64.33333333333333,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-02-11 01:30:00,,0.0,,,723.595,70.0,67.65666666666667,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-02-11 01:45:00,,0.0,,,723.595,70.0,72.16666666666667,74.0,70.0,72.0,69.47,84.0,69.0,85.0,68.0
2025-02-11 02:00:00,,0.0,,,723.595,70.0,71.13333333333334,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-11 02:15:00,,0.0,,,723.595,70.0,70.53666666666668,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-11 02:30:00,,0.0,,,723.595,70.0,71.53333333333333,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-02-11 02:45:00,,0.0,,,723.595,70.0,75.39666666666666,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-02-11 03:00:00,,0.0,,,723.595,70.0,75.46,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-11 03:15:00,,0.0,,,723.595,70.0,75.68666666666667,74.0,70.0,72.0,69.82000000000001,84.0,69.0,85.0,68.0
2025-02-11 03:30:00,,0.0,,,723.595,70.0,74.90666666666668,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-11 03:45:00,,0.0,,,723.595,70.0,75.53666666666668,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-11 04:00:00,,0.0,,,723.595,70.0,76.30333333333333,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-02-11 04:15:00,,0.0,,,723.595,70.0,75.49,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 04:30:00,,0.0,,,723.595,70.0,75.81666666666666,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-02-11 04:45:00,,0.0,,,723.595,70.0,74.32333333333334,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-11 05:00:00,,0.0,,,723.595,70.0,77.62333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-11 05:15:00,,0.0,,,723.595,70.0,76.48,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 05:30:00,,0.0,,,723.595,70.0,75.52666666666666,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-11 05:45:00,,0.0,,,723.595,70.0,75.49,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-11 06:00:00,,0.0,,,723.595,70.0,76.63666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-11 06:15:00,,0.0,,,723.595,70.0,74.97333333333334,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-11 06:30:00,,0.0,,,723.595,70.0,76.93,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-02-11 06:45:00,,0.0,,,723.595,70.0,75.82666666666667,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-11 07:00:00,,0.0,,,723.595,70.0,76.96333333333332,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-02-11 07:15:00,,0.0,,,723.595,70.0,77.47333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-11 07:30:00,,0.0,,,723.595,70.0,76.12,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-11 07:45:00,,0.0,,,723.595,70.0,77.81,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 08:00:00,,0.0,,,723.595,70.0,77.61666666666666,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-11 08:15:00,,0.0,,,723.595,70.0,75.58666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-11 08:30:00,,0.0,,,723.595,70.0,76.23666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-11 08:45:00,,0.0,,,723.595,70.0,75.46666666666667,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-11 09:00:00,,0.0,,,723.595,70.0,78.08,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-11 09:15:00,,0.0,,,723.595,70.0,77.44,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-11 09:30:00,,0.0,,,723.595,70.0,78.59333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-11 09:45:00,,0.0,,,723.595,70.0,77.08999999999999,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-11 10:00:00,,0.0,,,723.595,70.0,78.465,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-11 10:15:00,,0.0,,,723.595,70.0,82.18333333333334,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0
2025-02-11 10:30:00,,0.0,,,723.595,70.0,83.12666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-11 10:45:00,,0.0,,,723.595,70.0,81.46333333333332,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-11 11:00:00,,0.0,,,723.595,70.0,83.03333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-11 11:15:00,,0.0,,,723.595,70.0,81.30666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 11:30:00,,0.0,,,723.595,70.0,83.0,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-11 11:45:00,,0.0,,,723.595,70.0,82.83999999999999,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-11 12:00:00,,0.0,,,723.595,70.0,83.44333333333333,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-02-11 12:15:00,,0.0,,,723.595,70.0,82.5,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 12:30:00,,0.0,,,723.595,70.0,81.33666666666666,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-11 12:45:00,,0.0,,,723.595,70.0,84.52333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-11 13:00:00,,0.0,,,723.595,70.0,83.41000000000001,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0
2025-02-11 13:15:00,,0.0,,,723.595,70.0,81.25333333333333,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-11 13:30:00,,0.0,,,723.595,70.0,83.87,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-11 13:45:00,,0.0,,,723.595,70.0,83.94,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-11 14:00:00,,0.0,,,723.595,70.0,82.68,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-11 14:15:00,,0.0,,,723.595,70.0,83.36666666666667,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-02-11 14:30:00,,0.0,,,723.595,70.0,83.8,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-02-11 14:45:00,,0.0,,,723.595,70.0,82.18333333333334,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-11 15:00:00,,0.0,,,723.595,70.0,78.99,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-11 15:15:00,,0.0,,,723.595,70.0,80.68666666666667,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-11 15:30:00,,0.0,,,723.595,70.0,83.89999999999999,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-11 15:45:00,,0.0,,,723.595,70.0,84.99,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-11 16:00:00,,0.0,,,723.595,70.0,80.95666666666666,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-02-11 16:15:00,,0.0,,,723.595,70.0,80.78333333333333,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-02-11 16:30:00,,0.0,,,723.595,70.0,78.54666666666667,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-11 16:45:00,,0.0,,,723.595,70.0,76.87,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-02-11 17:00:00,,0.0,,,723.595,70.0,76.23666666666666,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-02-11 17:15:00,,0.0,,,723.595,70.0,75.85000000000001,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-11 17:30:00,,0.0,,,723.595,70.0,76.36666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-11 17:45:00,,0.0,,,723.595,70.0,77.66666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 18:00:00,,0.0,,,723.595,70.0,78.47666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-11 18:15:00,,0.0,,,723.595,70.0,80.42,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-11 18:30:00,,0.0,,,723.595,70.0,79.16666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 18:45:00,,0.0,,,723.595,70.0,80.42,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-11 19:00:00,,0.0,,,723.595,70.0,78.75,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-11 19:15:00,,0.0,,,723.595,70.0,77.49333333333334,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-11 19:30:00,,0.0,,,723.595,70.0,76.13666666666667,74.0,70.0,72.0,70.13333333333333,84.0,69.0,85.0,68.0
2025-02-11 19:45:00,,0.0,,,723.595,70.0,75.73333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-11 20:00:00,,0.0,,,723.595,70.0,76.98,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-11 20:15:00,,0.0,,,723.595,70.0,79.00666666666667,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-11 20:30:00,,0.0,,,723.595,70.0,78.92333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-11 20:45:00,,0.0,,,723.595,70.0,79.08999999999999,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-11 21:00:00,,0.0,,,723.595,70.0,79.75,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-11 21:15:00,,0.0,,,723.595,70.0,81.74666666666667,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-11 21:30:00,,0.0,,,723.595,70.0,81.17666666666666,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0
2025-02-11 21:45:00,,0.0,,,723.595,70.0,80.96333333333332,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-02-11 22:00:00,,0.0,,,723.595,70.0,80.41,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-11 22:15:00,,0.0,,,723.595,70.0,79.09333333333333,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-11 22:30:00,,0.0,,,723.595,70.0,80.71,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 22:45:00,,0.0,,,723.595,70.0,80.58999999999999,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0
2025-02-11 23:00:00,,0.0,,,723.595,70.0,81.42,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-11 23:15:00,,0.0,,,723.595,70.0,80.89999999999999,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-11 23:30:00,,0.0,,,723.595,70.0,81.52333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-11 23:45:00,,0.0,,,723.595,70.0,83.36666666666667,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-02-12 00:00:00,,0.0,,,723.595,70.0,84.16000000000001,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-12 00:15:00,,0.0,,,723.595,70.0,84.13,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-12 00:30:00,,0.0,,,723.595,70.0,82.01666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 00:45:00,,0.0,,,723.595,70.0,80.92,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-12 01:00:00,,0.0,,,723.595,70.0,81.53333333333333,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-12 01:15:00,,0.0,,,723.595,70.0,80.64666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-12 01:30:00,,0.0,,,723.595,70.0,82.75666666666666,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-12 01:45:00,,0.0,,,723.595,70.0,83.79666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-12 02:00:00,,0.0,,,723.595,70.0,82.84333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 02:15:00,,0.0,,,723.595,70.0,83.11333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 02:30:00,,0.0,,,723.595,70.0,83.32000000000001,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-12 02:45:00,,0.0,,,723.595,70.0,83.57666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-12 03:00:00,,0.0,,,723.595,70.0,85.27333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-12 03:15:00,,0.0,,,723.595,70.0,83.82666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 03:30:00,,0.0,,,723.595,70.0,84.63666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-12 03:45:00,,0.0,,,723.595,70.0,85.34333333333332,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-12 04:00:00,,0.0,,,723.595,70.0,83.52333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-12 04:15:00,,0.0,,,723.595,70.0,84.75,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-12 04:30:00,,0.0,,,723.595,70.0,85.61,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-12 04:45:00,,0.0,,,723.595,70.0,85.3,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-12 05:00:00,,0.0,,,723.595,70.0,84.32,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-12 05:15:00,,0.0,,,723.595,70.0,83.75666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-12 05:30:00,,0.0,,,723.595,70.0,83.8,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-12 05:45:00,,0.0,,,723.595,70.0,84.64,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-12 06:00:00,,0.0,,,723.595,70.0,85.38,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 06:15:00,,0.0,,,723.595,70.0,83.83666666666666,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-12 06:30:00,,0.0,,,723.595,70.0,83.76,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-12 06:45:00,,0.0,,,723.595,70.0,83.60333333333334,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-12 07:00:00,,0.0,,,723.595,70.0,83.45333333333333,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-12 07:15:00,,0.0,,,723.595,70.0,83.44333333333334,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-12 07:30:00,,0.0,,,723.595,70.0,84.87333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-12 07:45:00,,0.0,,,723.595,70.0,83.32333333333334,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-12 08:00:00,,0.0,,,723.595,70.0,84.36666666666666,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-02-12 08:15:00,,0.0,,,723.595,70.0,88.00666666666666,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-12 08:30:00,,0.0,,,723.595,70.0,83.70333333333333,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-12 08:45:00,,0.0,,,723.595,70.0,86.51666666666665,74.0,70.0,72.0,69.94999999999999,84.0,69.0,85.0,68.0
2025-02-12 09:00:00,,0.0,,,723.595,70.0,89.33333333333333,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-12 09:15:00,,0.0,,,723.595,70.0,85.07666666666667,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-12 09:30:00,,0.0,,,723.595,70.0,85.22333333333334,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-12 09:45:00,,0.0,,,723.595,70.0,86.75666666666666,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-02-12 10:00:00,,0.0,,,723.595,70.0,85.24333333333334,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-12 10:15:00,,0.0,,,723.595,70.0,85.84333333333332,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-12 10:30:00,,0.0,,,723.595,70.0,85.89,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-12 10:45:00,,0.0,,,723.595,70.0,87.3,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-12 11:00:00,,0.0,,,723.595,70.0,85.59333333333332,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-12 11:15:00,,0.0,,,723.595,70.0,87.35666666666667,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-12 11:30:00,,0.0,,,723.595,70.0,87.11666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 11:45:00,,0.0,,,723.595,70.0,85.54666666666667,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-02-12 12:00:00,,0.0,,,723.595,70.0,87.36,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-12 12:15:00,,0.0,,,723.595,70.0,88.23333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-12 12:30:00,,0.0,,,723.595,70.0,87.56,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 12:45:00,,0.0,,,723.595,70.0,86.61666666666667,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-12 13:00:00,,0.0,,,723.595,70.0,85.17,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-12 13:15:00,,0.0,,,723.595,70.0,87.80333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-12 13:30:00,,0.0,,,723.595,70.0,86.54666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-12 13:45:00,,0.0,,,723.595,70.0,87.41333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-12 14:00:00,,0.0,,,723.595,70.0,88.21666666666665,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-12 14:15:00,,0.0,,,723.595,70.0,85.18,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-02-12 14:30:00,,0.0,,,723.595,70.0,80.36666666666666,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0
2025-02-12 14:45:00,,0.0,,,723.595,70.0,84.23,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-12 15:00:00,,0.0,,,723.595,70.0,83.62666666666667,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-12 15:15:00,,0.0,,,723.595,70.0,81.92666666666666,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-12 15:30:00,,0.0,,,723.595,70.0,86.67333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-12 15:45:00,,0.0,,,723.595,70.0,87.56,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-12 16:00:00,,0.0,,,723.595,70.0,87.23,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-12 16:15:00,,0.0,,,723.595,70.0,90.52333333333333,74.0,70.0,72.0,69.80333333333333,84.0,69.0,85.0,68.0
2025-02-12 16:30:00,,0.0,,,723.595,70.0,90.58,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-12 16:45:00,,0.0,,,723.595,70.0,86.42,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-12 17:00:00,,0.0,,,723.595,70.0,85.98666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-12 17:15:00,,0.0,,,723.595,70.0,81.28,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-12 17:30:00,,0.0,,,723.595,70.0,83.46,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-12 17:45:00,,0.0,,,723.595,70.0,79.40666666666667,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-02-12 18:00:00,,0.0,,,723.595,70.0,82.74666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-12 18:15:00,,0.0,,,723.595,70.0,82.76,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-12 18:30:00,,0.0,,,723.595,70.0,77.58,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-12 18:45:00,,0.0,,,723.595,70.0,76.59333333333332,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-02-12 19:00:00,,0.0,,,723.595,70.0,76.78666666666668,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-12 19:15:00,,0.0,,,723.595,70.0,75.16333333333334,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-12 19:30:00,,0.0,,,723.595,70.0,75.89666666666666,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-12 19:45:00,,0.0,,,723.595,70.0,76.75666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-12 20:00:00,,0.0,,,723.595,70.0,76.19,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-12 20:15:00,,0.0,,,723.595,70.0,75.9,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-12 20:30:00,,0.0,,,723.595,70.0,76.38666666666667,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-12 20:45:00,,0.0,,,723.595,70.0,76.4975,74.0,70.0,72.0,70.0075,84.0,69.0,85.0,68.0
2025-02-12 21:00:00,,0.0,,,723.595,70.0,76.20666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-12 21:15:00,,0.0,,,723.595,70.0,76.61333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 21:30:00,,0.0,,,723.595,70.0,76.03333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-12 21:45:00,,0.0,,,723.595,70.0,75.27333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-12 22:00:00,,0.0,,,723.595,70.0,75.99,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-12 22:15:00,,0.0,,,723.595,70.0,75.62666666666667,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-12 22:30:00,,0.0,,,723.595,70.0,76.54666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 22:45:00,,0.0,,,723.595,70.0,76.43666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 23:00:00,,0.0,,,723.595,70.0,75.59,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-12 23:15:00,,0.0,,,723.595,70.0,76.5,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 23:30:00,,0.0,,,723.595,70.0,76.33,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 23:45:00,,0.0,,,723.595,70.0,77.18333333333334,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-13 00:00:00,,0.0,,,723.595,70.0,75.77666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-13 00:15:00,,0.0,,,723.595,70.0,76.63,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-13 00:30:00,,0.0,,,723.595,70.0,76.69666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 00:45:00,,0.0,,,723.595,70.0,80.04,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-13 01:00:00,,0.0,,,723.595,70.0,78.06,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 01:15:00,,0.0,,,723.595,70.0,78.74333333333334,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-13 01:30:00,,0.0,,,723.595,70.0,81.88666666666667,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-02-13 01:45:00,,0.0,,,723.595,70.0,79.38666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 02:00:00,,0.0,,,723.595,70.0,81.13333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-13 02:15:00,,0.0,,,723.595,70.0,82.80666666666666,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-13 02:30:00,,0.0,,,723.595,70.0,79.95,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-13 02:45:00,,0.0,,,723.595,70.0,79.75,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-13 03:00:00,,0.0,,,723.595,70.0,79.2,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-13 03:15:00,,0.0,,,723.595,70.0,79.40666666666668,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-13 03:30:00,,0.0,,,723.595,70.0,80.41,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-13 03:45:00,,0.0,,,723.595,70.0,80.36999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 04:00:00,,0.0,,,723.595,70.0,82.7,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-13 04:15:00,,0.0,,,723.595,70.0,81.94,74.0,70.0,72.0,69.94666666666667,84.0,69.0,85.0,68.0
2025-02-13 04:30:00,,0.0,,,723.595,70.0,83.56333333333333,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-13 04:45:00,,0.0,,,723.595,70.0,83.22000000000001,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-13 05:00:00,,0.0,,,723.595,70.0,85.69333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-13 05:15:00,,0.0,,,723.595,70.0,85.04666666666667,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-13 05:30:00,,0.0,,,723.595,70.0,86.42666666666666,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-13 05:45:00,,0.0,,,723.595,70.0,85.66000000000001,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-13 06:00:00,,0.0,,,723.595,70.0,85.58999999999999,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 06:15:00,,0.0,,,723.595,70.0,85.60666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 06:30:00,,0.0,,,723.595,70.0,85.63666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 06:45:00,,0.0,,,723.595,70.0,86.92666666666666,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-13 07:00:00,,0.0,,,723.595,70.0,88.07333333333334,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0
2025-02-13 07:15:00,,0.0,,,723.595,70.0,88.98,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 07:30:00,,0.0,,,723.595,70.0,91.35666666666668,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-13 07:45:00,,0.0,,,723.595,70.0,90.84333333333332,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 08:00:00,,0.0,,,723.595,70.0,92.32333333333334,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-02-13 08:15:00,,0.0,,,723.595,70.0,93.38333333333333,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-13 08:30:00,,0.0,,,723.595,70.0,92.52666666666666,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0
2025-02-13 08:45:00,,0.0,,,723.595,70.0,93.89333333333332,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-13 09:00:00,,0.0,,,723.595,70.0,96.38666666666666,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-13 09:15:00,,0.0,,,723.595,70.0,95.48,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-13 09:30:00,,0.0,,,723.595,70.0,94.49,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-13 09:45:00,,0.0,,,723.595,70.0,93.67666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-13 10:00:00,,0.0,,,723.595,70.0,96.2,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 10:15:00,,0.0,,,723.595,70.0,97.88,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-13 10:30:00,,0.0,,,723.595,70.0,95.32333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-13 10:45:00,,0.0,,,723.595,70.0,94.15666666666668,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-02-13 11:00:00,,0.0,,,723.595,70.0,96.42666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-13 11:15:00,,0.0,,,723.595,70.0,98.21,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-13 11:30:00,,0.0,,,723.595,70.0,99.09666666666668,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-13 11:45:00,,0.0,,,723.595,70.0,98.67333333333332,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-13 12:00:00,,0.0,,,723.595,70.0,99.49333333333334,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-13 12:15:00,,0.0,,,723.595,70.0,99.86666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-13 12:30:00,,0.0,,,723.595,70.0,99.69,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 12:45:00,,0.0,,,723.595,70.0,99.21666666666664,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-13 13:00:00,,0.0,,,723.595,70.0,98.84,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0
2025-02-13 13:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-13 13:30:00,,0.0,,,723.595,70.0,97.71666666666664,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-13 13:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-13 14:00:00,,0.0,,,723.595,70.0,99.38,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-02-13 14:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-13 14:30:00,,0.0,,,723.595,70.0,98.21333333333332,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-13 14:45:00,,0.0,,,723.595,70.0,98.66333333333334,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-13 15:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-02-13 15:15:00,,0.0,,,723.595,70.0,99.11666666666667,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-13 15:30:00,,0.0,,,723.595,70.0,97.09333333333332,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-13 15:45:00,,0.0,,,723.595,70.0,98.13333333333333,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-13 16:00:00,,0.0,,,723.595,70.0,99.7,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-13 16:15:00,,0.0,,,723.595,70.0,99.50666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 16:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-13 16:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-13 17:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-13 17:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-13 17:30:00,,0.0,,,723.595,70.0,99.10666666666668,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-13 17:45:00,,0.0,,,723.595,70.0,97.23,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-13 18:00:00,,0.0,,,723.595,70.0,99.73,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 18:15:00,,0.0,,,723.595,70.0,98.62,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-13 18:30:00,,0.0,,,723.595,70.0,97.59666666666668,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-13 18:45:00,,0.0,,,723.595,70.0,98.94333333333331,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-13 19:00:00,,0.0,,,723.595,70.0,98.23,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-13 19:15:00,,0.0,,,723.595,70.0,99.86666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-13 19:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-02-13 19:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-13 20:00:00,,0.0,,,723.595,70.0,97.26333333333334,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-02-13 20:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-13 20:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-13 20:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-13 21:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-13 21:15:00,,0.0,,,723.595,70.0,98.30666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-13 21:30:00,,0.0,,,723.595,70.0,96.75,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-13 21:45:00,,0.0,,,723.595,70.0,96.93333333333334,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-13 22:00:00,,0.0,,,723.595,70.0,96.82666666666668,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-13 22:15:00,,0.0,,,723.595,70.0,94.35333333333334,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-13 22:30:00,,0.0,,,723.595,70.0,97.76666666666668,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 22:45:00,,0.0,,,723.595,70.0,97.34666666666664,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-13 23:00:00,,0.0,,,723.595,70.0,98.88666666666666,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-13 23:15:00,,0.0,,,723.595,70.0,95.94,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-13 23:30:00,,0.0,,,723.595,70.0,96.2,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-13 23:45:00,,0.0,,,723.595,70.0,96.37,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-14 00:00:00,,0.0,,,723.595,70.0,98.19333333333331,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-14 00:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-02-14 00:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-14 00:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-14 01:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-14 01:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-14 01:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-14 01:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-14 02:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-02-14 02:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-14 02:30:00,,0.0,,,723.595,70.0,99.99,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-14 02:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-14 03:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-14 03:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-14 03:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-02-14 03:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0
2025-02-14 04:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.63333333333333,84.0,69.0,85.0,68.0
2025-02-14 04:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-02-14 04:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-02-14 04:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0
2025-02-14 05:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0
2025-02-14 05:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.36333333333333,84.0,69.0,85.0,68.0
2025-02-14 05:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-02-14 05:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.25333333333333,84.0,69.0,85.0,68.0
2025-02-14 06:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.17666666666666,84.0,69.0,85.0,68.0
2025-02-14 06:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.05333333333333,84.0,69.0,85.0,68.0
2025-02-14 06:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-14 06:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.98333333333333,84.0,69.0,85.0,68.0
2025-02-14 07:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-02-14 07:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.64666666666666,84.0,69.0,85.0,68.0
2025-02-14 07:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.47666666666667,84.0,69.0,85.0,68.0
2025-02-14 07:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.36999999999999,84.0,69.0,85.0,68.0
2025-02-14 08:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,85.0,68.0
2025-02-14 08:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.08999999999999,84.0,69.0,85.0,68.0
2025-02-14 08:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.01333333333334,84.0,69.0,85.0,68.0
2025-02-14 08:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.92999999999999,84.0,69.0,85.0,68.0
2025-02-14 09:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.98333333333333,84.0,69.0,85.0,68.0
2025-02-14 09:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.57333333333334,84.0,69.0,85.0,68.0
2025-02-14 09:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.26333333333334,84.0,69.0,85.0,68.0
2025-02-14 09:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.08333333333333,84.0,69.0,85.0,68.0
2025-02-14 10:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,66.78666666666668,84.0,69.0,85.0,68.0
2025-02-14 10:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,66.75666666666667,84.0,69.0,85.0,68.0
2025-02-14 10:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,66.97666666666667,84.0,69.0,85.0,68.0
2025-02-14 10:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.65666666666667,84.0,69.0,85.0,68.0
2025-02-14 11:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.75666666666666,84.0,69.0,85.0,68.0
2025-02-14 11:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.64999999999999,84.0,69.0,85.0,68.0
2025-02-14 11:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.75333333333333,84.0,69.0,85.0,68.0
2025-02-14 11:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.77666666666666,84.0,69.0,85.0,68.0
2025-02-14 12:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.10333333333334,84.0,69.0,85.0,68.0
2025-02-14 12:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.16,84.0,69.0,85.0,68.0
2025-02-14 12:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.07333333333334,84.0,69.0,85.0,68.0
2025-02-14 12:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.32333333333334,84.0,69.0,85.0,68.0
2025-02-14 13:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.66666666666667,84.0,69.0,85.0,68.0
2025-02-14 13:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.51,84.0,69.0,85.0,68.0
2025-02-14 13:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.49333333333334,84.0,69.0,85.0,68.0
2025-02-14 13:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.35666666666667,84.0,69.0,85.0,68.0
2025-02-14 14:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.26333333333334,84.0,69.0,85.0,68.0
2025-02-14 14:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.32,84.0,69.0,85.0,68.0
2025-02-14 14:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.53333333333335,84.0,69.0,85.0,68.0
2025-02-14 14:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.52333333333333,84.0,69.0,85.0,68.0
2025-02-14 15:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.46,84.0,69.0,85.0,68.0
2025-02-14 15:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.49333333333334,84.0,69.0,85.0,68.0
2025-02-14 15:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.70333333333333,84.0,69.0,85.0,68.0
2025-02-14 15:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.95333333333333,84.0,69.0,85.0,68.0
2025-02-14 16:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.13666666666667,84.0,69.0,85.0,68.0
2025-02-14 16:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-02-14 16:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-02-14 16:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.42,84.0,69.0,85.0,68.0
2025-02-14 17:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.70666666666666,84.0,69.0,85.0,68.0
2025-02-14 17:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-14 17:30:00,,0.0,,,1155.85,70.0,95.15333333333332,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-14 17:45:00,,0.0,,,1109.5866666666666,70.0,87.66666666666667,74.0,70.0,72.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-02-14 18:00:00,,0.0,,,1073.5633333333333,70.0,83.53333333333333,74.0,70.0,72.0,70.49,84.0,69.0,85.0,68.0
2025-02-14 18:15:00,,0.0,,,1082.0433333333333,70.0,83.66666666666667,74.0,70.0,72.0,70.35000000000001,84.0,69.0,85.0,68.0
2025-02-14 18:30:00,,0.0,,,1082.746666666667,70.0,84.04,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0
2025-02-14 18:45:00,,0.0,,,1048.8433333333332,70.0,79.13666666666667,74.0,70.0,72.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-02-14 19:00:00,,0.0,,,1028.3633333333337,70.0,76.19666666666667,74.0,70.0,72.0,70.36,84.0,69.0,85.0,68.0
2025-02-14 19:15:00,,0.0,,,997.2866666666667,70.0,72.26666666666667,74.0,70.0,72.0,70.41333333333334,84.0,69.0,85.0,68.0
2025-02-14 19:30:00,,0.0,,,972.5633333333334,70.0,68.77333333333333,74.0,70.0,72.0,70.43666666666667,84.0,69.0,85.0,68.0
2025-02-14 19:45:00,,0.0,,,963.3833333333332,70.0,67.42,74.0,70.0,72.0,70.34333333333332,84.0,69.0,85.0,68.0
2025-02-14 20:00:00,,0.0,,,945.02,70.0,64.98,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-02-14 20:15:00,,0.0,,,937.25,70.0,63.63,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-02-14 20:30:00,,0.0,,,955.6133333333332,70.0,66.23666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-14 20:45:00,,0.0,,,935.13,70.0,63.48,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-14 21:00:00,,0.0,,,941.49,70.0,64.33999999999999,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-14 21:15:00,,0.0,,,952.0833333333334,70.0,65.71333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-14 21:30:00,,0.0,,,946.4333333333334,70.0,65.24333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-14 21:45:00,,0.0,,,950.6733333333332,70.0,65.59666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-14 22:00:00,,0.0,,,969.0333333333332,70.0,68.29666666666667,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-14 22:15:00,,0.0,,,981.7466666666666,70.0,69.91666666666667,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-02-14 22:30:00,,0.0,,,1017.77,70.0,74.85666666666667,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-02-14 22:45:00,,0.0,,,999.4066666666668,70.0,72.75666666666666,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-14 23:00:00,,0.0,,,993.7533333333334,70.0,72.11,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-14 23:15:00,,0.0,,,985.9866666666668,70.0,71.35333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-14 23:30:00,,0.0,,,1008.5866666666668,70.0,73.82666666666667,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-14 23:45:00,,0.0,,,1014.2366666666668,70.0,74.27333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-15 00:00:00,,0.0,,,1036.1333333333334,70.0,76.96,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-15 00:15:00,,0.0,,,1035.4266666666665,70.0,76.83999999999999,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-15 00:30:00,,0.0,,,1036.8366666666668,70.0,77.72333333333334,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-15 00:45:00,,0.0,,,1041.7833333333333,70.0,78.84,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-15 01:00:00,,0.0,,,1041.78,70.0,78.27666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-15 01:15:00,,0.0,,,1055.2033333333331,70.0,80.12333333333333,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-15 01:30:00,,0.0,,,1036.84,70.0,78.08,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-15 01:45:00,,0.0,,,1043.1966666666667,70.0,78.34666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 02:00:00,,0.0,,,1052.3766666666668,70.0,79.77666666666666,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-15 02:15:00,,0.0,,,1041.7833333333335,70.0,78.27333333333333,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-02-15 02:30:00,,0.0,,,1042.49,70.0,78.71,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 02:45:00,,0.0,,,1045.3166666666666,70.0,78.66666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 03:00:00,,0.0,,,1034.72,70.0,76.90333333333332,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-15 03:15:00,,0.0,,,1036.84,70.0,77.40333333333332,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-15 03:30:00,,0.0,,,1046.7266666666667,70.0,79.21333333333332,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 03:45:00,,0.0,,,1028.3633333333337,70.0,76.8,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-15 04:00:00,,0.0,,,1056.6166666666666,70.0,79.89,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-15 04:15:00,,0.0,,,1043.1966666666667,70.0,77.79,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 04:30:00,,0.0,,,1037.5433333333333,70.0,77.13666666666667,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-15 04:45:00,,0.0,,,1055.91,70.0,80.14666666666666,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-15 05:00:00,,0.0,,,1041.0766666666666,70.0,78.17,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-15 05:15:00,,0.0,,,1055.91,70.0,81.04666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-15 05:30:00,,0.0,,,1039.6666666666667,70.0,77.63,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-15 05:45:00,,0.0,,,1030.48,70.0,77.10333333333334,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-02-15 06:00:00,,0.0,,,1039.6633333333332,70.0,78.67666666666666,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-15 06:15:00,,0.0,,,1051.6666666666667,70.0,79.58333333333333,74.0,70.0,72.0,69.94999999999999,84.0,69.0,85.0,68.0
2025-02-15 06:30:00,,0.0,,,1055.2033333333334,70.0,80.08666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-15 06:45:00,,0.0,,,1041.0733333333335,70.0,78.21666666666665,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-02-15 07:00:00,,0.0,,,1060.1466666666668,70.0,80.76666666666667,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-15 07:15:00,,0.0,,,1040.3666666666668,70.0,77.76666666666667,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-02-15 07:30:00,,0.0,,,1053.08,70.0,79.82333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 07:45:00,,0.0,,,1060.1433333333334,70.0,80.90666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-15 08:00:00,,0.0,,,1045.3133333333333,70.0,79.18333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-15 08:15:00,,0.0,,,1032.6,70.0,77.24333333333334,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-15 08:30:00,,0.0,,,1061.5566666666666,70.0,81.04666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-15 08:45:00,,0.0,,,1047.43,70.0,79.14999999999999,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-15 09:00:00,,0.0,,,1060.1466666666668,70.0,80.98666666666666,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-02-15 09:15:00,,0.0,,,1061.5600000000002,70.0,80.97666666666667,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-15 09:30:00,,0.0,,,1036.84,70.0,77.87333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-15 09:45:00,,0.0,,,1055.9066666666668,70.0,80.06666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-15 10:00:00,,0.0,,,1052.38,70.0,80.14999999999999,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-15 10:15:00,,0.0,,,1050.9633333333334,70.0,79.67666666666666,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-02-15 10:30:00,,0.0,,,1061.5600000000002,70.0,80.90333333333332,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-15 10:45:00,,0.0,,,1048.14,70.0,79.02999999999999,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-15 11:00:00,,0.0,,,1060.8533333333332,70.0,80.71,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 11:15:00,,0.0,,,1048.14,70.0,79.19333333333333,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-15 11:30:00,,0.0,,,1072.86,70.0,82.52999999999999,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-15 11:45:00,,0.0,,,1066.503333333333,70.0,81.49666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-15 12:00:00,,0.0,,,1059.4433333333334,70.0,80.74666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-15 12:15:00,,0.0,,,1068.62,70.0,81.58666666666666,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-02-15 12:30:00,,0.0,,,1058.03,70.0,80.67333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 12:45:00,,0.0,,,1053.0866666666668,70.0,80.82333333333332,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-15 13:00:00,,0.0,,,1053.7933333333333,70.0,79.97333333333334,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-15 13:15:00,,0.0,,,1068.6233333333332,70.0,81.82666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-15 13:30:00,,0.0,,,1053.79,70.0,79.95333333333333,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-02-15 13:45:00,,0.0,,,1053.79,70.0,80.11,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 14:00:00,,0.0,,,1060.8533333333332,70.0,80.89333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-15 14:15:00,,0.0,,,1082.75,70.0,82.97333333333334,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-15 14:30:00,,0.0,,,1055.2033333333331,70.0,79.76,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-15 14:45:00,,0.0,,,1052.3766666666668,70.0,80.11666666666667,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-15 15:00:00,,0.0,,,1075.6866666666667,70.0,82.46666666666667,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-02-15 15:15:00,,0.0,,,1038.96,70.0,78.37666666666667,74.0,70.0,72.0,70.15333333333332,84.0,69.0,85.0,68.0
2025-02-15 15:30:00,,0.0,,,1054.5,70.0,81.23,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-15 15:45:00,,0.0,,,1062.97,70.0,81.85666666666667,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-15 16:00:00,,0.0,,,1067.9166666666667,70.0,81.94666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-15 16:15:00,,0.0,,,1061.5600000000002,70.0,81.02,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-02-15 16:30:00,,0.0,,,1059.4399999999998,70.0,80.58,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-15 16:45:00,,0.0,,,1055.2033333333331,70.0,80.14666666666666,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-15 17:00:00,,0.0,,,1046.7266666666667,70.0,79.10666666666667,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-15 17:15:00,,0.0,,,1058.7333333333331,70.0,80.61666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 17:30:00,,0.0,,,1032.6,70.0,77.73666666666666,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-15 17:45:00,,0.0,,,1029.7733333333333,70.0,76.79,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-15 18:00:00,,0.0,,,1031.1899999999998,70.0,76.71999999999998,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-15 18:15:00,,0.0,,,1021.2999999999998,70.0,75.20333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-15 18:30:00,,0.0,,,1026.95,70.0,76.05666666666667,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-15 18:45:00,,0.0,,,1023.4166666666666,70.0,75.94333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-15 19:00:00,,0.0,,,1003.6433333333334,70.0,73.00333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-15 19:15:00,,0.0,,,993.0466666666666,70.0,71.54333333333334,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-15 19:30:00,,0.0,,,973.2733333333334,70.0,68.01333333333334,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
