time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-15 19:45:00,,0.0,,,991.6333333333332,70.0,71.28666666666668,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-15 20:00:00,,0.0,,,976.0966666666668,70.0,69.30333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-15 20:15:00,,0.0,,,969.0366666666667,70.0,68.09666666666668,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-15 20:30:00,,0.0,,,948.55,70.0,65.43,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-15 20:45:00,,0.0,,,931.6,70.0,62.973333333333336,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0
2025-02-15 21:00:00,,0.0,,,914.65,70.0,60.68333333333334,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-15 21:15:00,,0.0,,,894.1666666666666,70.0,57.830000000000005,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-02-15 21:30:00,,0.0,,,892.0499999999998,70.0,57.54333333333333,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0
2025-02-15 21:45:00,,0.0,,,893.4633333333333,70.0,57.56666666666666,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-15 22:00:00,,0.0,,,904.0566666666668,70.0,59.16666666666666,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-15 22:15:00,,0.0,,,893.4633333333333,70.0,57.376666666666665,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-02-15 22:30:00,,0.0,,,900.5233333333332,70.0,58.86000000000001,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-15 22:45:00,,0.0,,,900.5233333333332,70.0,58.93,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 23:00:00,,0.0,,,905.4666666666668,70.0,59.35666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 23:15:00,,0.0,,,915.3566666666668,70.0,60.68,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-15 23:30:00,,0.0,,,906.8833333333332,70.0,59.45333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-15 23:45:00,,0.0,,,904.7633333333332,70.0,59.580000000000005,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-16 00:00:00,,0.0,,,902.6433333333332,70.0,58.71,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-16 00:15:00,,0.0,,,905.4666666666668,70.0,58.84333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-16 00:30:00,,0.0,,,909.0,70.0,59.82666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-16 00:45:00,,0.0,,,907.5866666666668,70.0,59.04666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-16 01:00:00,,0.0,,,903.35,70.0,59.07666666666666,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-16 01:15:00,,0.0,,,909.7066666666666,70.0,60.17333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 01:30:00,,0.0,,,907.5866666666668,70.0,59.30666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-16 01:45:00,,0.0,,,919.5966666666668,70.0,61.39000000000001,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-16 02:00:00,,0.0,,,919.5966666666668,70.0,60.95,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-16 02:15:00,,0.0,,,919.5966666666668,70.0,61.50333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-16 02:30:00,,0.0,,,931.6,70.0,63.303333333333335,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-16 02:45:00,,0.0,,,929.4833333333332,70.0,62.82333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-16 03:00:00,,0.0,,,914.65,70.0,60.78666666666667,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-16 03:15:00,,0.0,,,925.9500000000002,70.0,62.49,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-16 03:30:00,,0.0,,,923.1266666666668,70.0,61.77,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-16 03:45:00,,0.0,,,923.1266666666668,70.0,61.53666666666667,74.0,70.0,72.0,69.99666666666666,84.0,69.0,85.0,68.0
2025-02-16 04:00:00,,0.0,,,933.72,70.0,63.36333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 04:15:00,,0.0,,,929.4833333333336,70.0,62.6,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-16 04:30:00,,0.0,,,922.42,70.0,61.696666666666665,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-16 04:45:00,,0.0,,,932.31,70.0,62.93333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-16 05:00:00,,0.0,,,933.72,70.0,63.21333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 05:15:00,,0.0,,,939.37,70.0,64.08666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-16 05:30:00,,0.0,,,940.0733333333332,70.0,64.11999999999999,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-16 05:45:00,,0.0,,,949.9633333333333,70.0,65.59333333333333,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-16 06:00:00,,0.0,,,954.91,70.0,66.23666666666666,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-16 06:15:00,,0.0,,,969.0366666666667,70.0,68.26666666666667,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-02-16 06:30:00,,0.0,,,992.34,70.0,71.37666666666667,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0
2025-02-16 06:45:00,,0.0,,,1003.64,70.0,73.10666666666667,74.0,70.0,72.0,69.77333333333333,84.0,69.0,85.0,68.0
2025-02-16 07:00:00,,0.0,,,1019.8866666666668,70.0,74.78,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-16 07:15:00,,0.0,,,1022.7133333333336,70.0,75.3,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-16 07:30:00,,0.0,,,1014.24,70.0,74.57333333333334,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-16 07:45:00,,0.0,,,1026.246666666667,70.0,75.93,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-16 08:00:00,,0.0,,,1024.83,70.0,76.05333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-16 08:15:00,,0.0,,,1014.2366666666668,70.0,74.21666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-16 08:30:00,,0.0,,,1010.7033333333334,70.0,74.15333333333332,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-16 08:45:00,,0.0,,,1022.7133333333333,70.0,75.72333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-16 09:00:00,,0.0,,,1017.77,70.0,74.73333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-16 09:15:00,,0.0,,,1043.1966666666667,70.0,78.51,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-16 09:30:00,,0.0,,,1060.85,70.0,81.01,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-16 09:45:00,,0.0,,,1030.48,70.0,76.71666666666665,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-16 10:00:00,,0.0,,,1063.68,70.0,81.11666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-16 10:15:00,,0.0,,,1052.38,70.0,79.07666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-16 10:30:00,,0.0,,,1091.2233333333334,70.0,85.19333333333333,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-02-16 10:45:00,,0.0,,,1084.1633333333332,70.0,83.96333333333332,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-02-16 11:00:00,,0.0,,,1106.0566666666666,70.0,87.14999999999999,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-16 11:15:00,,0.0,,,1129.3633333333337,70.0,90.09666666666664,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-02-16 11:30:00,,0.0,,,1115.24,70.0,88.38,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-16 11:45:00,,0.0,,,1135.7166666666667,70.0,90.36666666666667,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0
2025-02-16 12:00:00,,0.0,,,1124.42,70.0,89.81333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-16 12:15:00,,0.0,,,1133.6033333333332,70.0,90.89333333333332,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-02-16 12:30:00,,0.0,,,1146.3133333333333,70.0,93.14666666666666,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-16 12:45:00,,0.0,,,1156.91,70.0,94.28000000000002,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-16 13:00:00,,0.0,,,1139.25,70.0,91.57,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-16 13:15:00,,0.0,,,1154.0833333333333,70.0,94.00333333333332,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-16 13:30:00,,0.0,,,1165.3833333333334,70.0,95.56,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-16 13:45:00,,0.0,,,1157.6133333333337,70.0,94.34333333333332,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-16 14:00:00,,0.0,,,1151.9633333333334,70.0,93.64,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-02-16 14:15:00,,0.0,,,1156.2033333333334,70.0,94.19666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-16 14:30:00,,0.0,,,1156.2033333333334,70.0,94.45666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 14:45:00,,0.0,,,1165.3866666666663,70.0,95.41333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-16 15:00:00,,0.0,,,1149.8466666666666,70.0,93.46666666666664,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-16 15:15:00,,0.0,,,1156.2033333333334,70.0,94.48333333333332,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-16 15:30:00,,0.0,,,1163.2666666666669,70.0,94.85333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-16 15:45:00,,0.0,,,1190.8100000000002,70.0,98.84666666666664,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0
2025-02-16 16:00:00,,0.0,,,1170.33,70.0,96.30666666666669,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-16 16:15:00,,0.0,,,1177.3933333333332,70.0,96.63666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-16 16:30:00,,0.0,,,1160.4399999999998,70.0,94.11,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-16 16:45:00,,0.0,,,1155.493333333333,70.0,94.19666666666669,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-16 17:00:00,,0.0,,,1169.62,70.0,95.97,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 17:15:00,,0.0,,,1160.4366666666667,70.0,94.82666666666668,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-16 17:30:00,,0.0,,,1158.32,70.0,94.62,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-16 17:45:00,,0.0,,,1175.9766666666667,70.0,96.69666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 18:00:00,,0.0,,,1178.1,70.0,97.12666666666668,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 18:15:00,,0.0,,,1186.5733333333333,70.0,98.38,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-16 18:30:00,,0.0,,,1177.3933333333334,70.0,97.17666666666666,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-16 18:45:00,,0.0,,,1178.1,70.0,97.14333333333332,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-16 19:00:00,,0.0,,,1186.5733333333335,70.0,98.59666666666664,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-16 19:15:00,,0.0,,,1178.8033333333333,70.0,97.20666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-16 19:30:00,,0.0,,,1181.63,70.0,98.49666666666668,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-16 19:45:00,,0.0,,,1192.2233333333334,70.0,98.96333333333332,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-16 20:00:00,,0.0,,,1190.1066666666666,70.0,98.82666666666668,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-16 20:15:00,,0.0,,,1187.986666666667,70.0,98.17666666666666,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-02-16 20:30:00,,0.0,,,1195.05,70.0,99.80666666666669,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-16 20:45:00,,0.0,,,1189.4,70.0,98.89,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-16 21:00:00,,0.0,,,1190.1066666666666,70.0,98.72666666666667,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-16 21:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-16 21:30:00,,0.0,,,1192.9333333333334,70.0,99.12,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0
2025-02-16 21:45:00,,0.0,,,1199.29,70.0,99.76,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-16 22:00:00,,0.0,,,1198.5833333333333,70.0,99.48333333333332,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-16 22:15:00,,0.0,,,1193.64,70.0,99.26,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0
2025-02-16 22:30:00,,0.0,,,1185.16,70.0,98.33333333333331,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-16 22:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.925,84.0,69.0,85.0,68.0
2025-02-16 23:00:00,,0.0,,,1192.9333333333334,70.0,99.16666666666669,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-16 23:15:00,,0.0,,,1194.3433333333337,70.0,99.51666666666668,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-16 23:30:00,,0.0,,,1190.8133333333333,70.0,98.88666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-16 23:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-17 00:00:00,,0.0,,,1192.9333333333334,70.0,99.05666666666669,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-17 00:15:00,,0.0,,,1198.5833333333333,70.0,99.98,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-17 00:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-17 00:45:00,,0.0,,,1193.64,70.0,99.39,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-17 01:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-17 01:15:00,,0.0,,,1192.9333333333334,70.0,99.13,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-17 01:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-17 01:45:00,,0.0,,,1187.2833333333333,70.0,98.84666666666668,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-17 02:00:00,,0.0,,,1193.64,70.0,99.88333333333333,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0
2025-02-17 02:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-17 02:30:00,,0.0,,,1194.3433333333332,70.0,99.37666666666668,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-17 02:45:00,,0.0,,,1197.8766666666668,70.0,99.35666666666668,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-17 03:00:00,,0.0,,,1195.756666666667,70.0,99.51,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-17 03:15:00,,0.0,,,1187.986666666667,70.0,99.11,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-17 03:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-17 03:45:00,,0.0,,,1195.756666666667,70.0,99.87666666666668,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-17 04:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-17 04:15:00,,0.0,,,1195.05,70.0,99.51,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-17 04:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-17 04:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-02-17 05:00:00,,0.0,,,1194.3433333333332,70.0,99.38666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-17 05:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-17 05:30:00,,0.0,,,1193.64,70.0,99.27,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-17 05:45:00,,0.0,,,1199.29,70.0,99.87666666666668,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-17 06:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-17 06:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-17 06:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.47,84.0,69.0,85.0,68.0
2025-02-17 06:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.26666666666667,84.0,69.0,85.0,68.0
2025-02-17 07:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.27666666666666,84.0,69.0,85.0,68.0
2025-02-17 07:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-02-17 07:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,84.0,69.0,85.0,68.0
2025-02-17 07:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-17 08:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,84.0,69.0,85.0,68.0
2025-02-17 08:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-02-17 08:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.51666666666667,84.0,69.0,85.0,68.0
2025-02-17 08:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.31333333333333,84.0,69.0,85.0,68.0
2025-02-17 09:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.16333333333334,84.0,69.0,85.0,68.0
2025-02-17 09:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-02-17 09:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.38,84.0,69.0,85.0,68.0
2025-02-17 09:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-02-17 10:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-02-17 10:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29666666666667,84.0,69.0,85.0,68.0
2025-02-17 10:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-02-17 10:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.37,84.0,69.0,85.0,68.0
2025-02-17 11:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.35000000000001,84.0,69.0,85.0,68.0
2025-02-17 11:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-02-17 11:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0
2025-02-17 11:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.09333333333332,84.0,69.0,85.0,68.0
2025-02-17 12:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.08,84.0,69.0,85.0,68.0
2025-02-17 12:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.27999999999999,84.0,69.0,85.0,68.0
2025-02-17 12:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.11,84.0,69.0,85.0,68.0
2025-02-17 12:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.41666666666667,84.0,69.0,85.0,68.0
2025-02-17 13:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-02-17 13:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.65666666666665,84.0,69.0,85.0,68.0
2025-02-17 13:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.51666666666667,84.0,69.0,85.0,68.0
2025-02-17 13:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.19,84.0,69.0,85.0,68.0
2025-02-17 14:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-02-17 14:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.41666666666667,84.0,69.0,85.0,68.0
2025-02-17 14:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.20666666666666,84.0,69.0,85.0,68.0
2025-02-17 14:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-17 15:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.34666666666668,84.0,69.0,85.0,68.0
2025-02-17 15:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.20333333333333,84.0,69.0,85.0,68.0
2025-02-17 15:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.16666666666667,84.0,69.0,85.0,68.0
2025-02-17 15:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-02-17 16:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0
2025-02-17 16:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-02-17 16:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.32333333333334,84.0,69.0,85.0,68.0
2025-02-17 16:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,84.0,69.0,85.0,68.0
2025-02-17 17:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-02-17 17:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.48666666666666,84.0,69.0,85.0,68.0
2025-02-17 17:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.71666666666667,84.0,69.0,85.0,68.0
2025-02-17 17:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-17 18:00:00,,0.0,,,1166.7966666666669,70.0,95.86,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-02-17 18:15:00,,0.0,,,1147.7266666666667,70.0,93.51,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0
2025-02-17 18:30:00,,0.0,,,1114.5333333333333,70.0,88.31666666666666,74.0,70.0,72.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-02-17 18:45:00,,0.0,,,1122.3,70.0,89.32333333333334,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0
2025-02-17 19:00:00,,0.0,,,1101.82,70.0,86.63666666666667,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-02-17 19:15:00,,0.0,,,1091.9266666666665,70.0,86.17666666666666,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-02-17 19:30:00,,0.0,,,1090.5166666666669,70.0,85.37333333333333,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-17 19:45:00,,0.0,,,1096.8733333333332,70.0,85.75,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-02-17 20:00:00,,0.0,,,1082.75,70.0,84.38,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-17 20:15:00,,0.0,,,1066.855,70.0,81.555,74.0,70.0,72.0,70.195,84.0,69.0,85.0,68.0
2025-02-17 20:30:00,,0.0,,,1091.2233333333334,70.0,85.39,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-17 20:45:00,,0.0,,,1082.746666666667,70.0,83.80000000000001,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-17 21:00:00,,0.0,,,1062.2666666666669,70.0,81.58666666666666,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-02-17 21:15:00,,0.0,,,1069.33,70.0,81.99000000000001,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-17 21:30:00,,0.0,,,1058.7333333333331,70.0,80.61333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-17 21:45:00,,0.0,,,1034.013333333333,70.0,76.80666666666667,74.0,70.0,72.0,70.22000000000001,84.0,69.0,85.0,68.0
2025-02-17 22:00:00,,0.0,,,1017.7666666666668,70.0,74.87333333333333,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-17 22:15:00,,0.0,,,959.8533333333334,70.0,66.89333333333333,74.0,70.0,72.0,70.51,84.0,69.0,85.0,68.0
2025-02-17 22:30:00,,0.0,,,973.27,70.0,68.89333333333333,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-17 22:45:00,,0.0,,,987.4,70.0,70.86,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-02-17 23:00:00,,0.0,,,995.1666666666666,70.0,71.85333333333334,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-17 23:15:00,,0.0,,,1014.24,70.0,74.19333333333333,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-17 23:30:00,,0.0,,,1034.716666666667,70.0,77.47333333333334,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-17 23:45:00,,0.0,,,1041.7833333333333,70.0,77.96,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-18 00:00:00,,0.0,,,1071.4466666666667,70.0,82.32333333333334,74.0,70.0,72.0,69.71333333333332,84.0,69.0,85.0,68.0
2025-02-18 00:15:00,,0.0,,,1080.6266666666668,70.0,83.61,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-02-18 00:30:00,,0.0,,,1101.82,70.0,86.55666666666667,74.0,70.0,72.0,69.7,84.0,69.0,85.0,68.0
2025-02-18 00:45:00,,0.0,,,1118.0633333333333,70.0,88.86,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-18 01:00:00,,0.0,,,1131.4833333333331,70.0,90.63666666666666,74.0,70.0,72.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-02-18 01:15:00,,0.0,,,1126.5366666666666,70.0,89.94,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-18 01:30:00,,0.0,,,1127.243333333333,70.0,90.1,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-18 01:45:00,,0.0,,,1141.37,70.0,91.60666666666668,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-18 02:00:00,,0.0,,,1130.7733333333333,70.0,90.46,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-18 02:15:00,,0.0,,,1150.5533333333333,70.0,93.42333333333332,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-18 02:30:00,,0.0,,,1137.1333333333334,70.0,91.80666666666669,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-18 02:45:00,,0.0,,,1150.5533333333333,70.0,93.70333333333332,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-18 03:00:00,,0.0,,,1145.61,70.0,92.71,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-18 03:15:00,,0.0,,,1150.5533333333333,70.0,93.27,74.0,70.0,72.0,69.94666666666667,84.0,69.0,85.0,68.0
2025-02-18 03:30:00,,0.0,,,1147.0166666666669,70.0,92.88666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-18 03:45:00,,0.0,,,1151.9666666666667,70.0,93.45333333333332,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-18 04:00:00,,0.0,,,1149.8466666666666,70.0,93.16333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-18 04:15:00,,0.0,,,1158.32,70.0,94.26333333333334,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-18 04:30:00,,0.0,,,1166.09,70.0,95.69666666666666,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-18 04:45:00,,0.0,,,1151.9633333333334,70.0,93.32,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-18 05:00:00,,0.0,,,1161.8533333333332,70.0,95.16,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-18 05:15:00,,0.0,,,1165.3866666666663,70.0,95.48,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-18 05:30:00,,0.0,,,1160.4399999999998,70.0,94.24333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-18 05:45:00,,0.0,,,1174.5666666666666,70.0,96.33666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-18 06:00:00,,0.0,,,1173.1533333333334,70.0,96.14666666666666,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-18 06:15:00,,0.0,,,1168.2066666666667,70.0,95.84333333333332,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-18 06:30:00,,0.0,,,1174.5666666666666,70.0,96.91333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-18 06:45:00,,0.0,,,1195.05,70.0,99.50666666666666,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-18 07:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-02-18 07:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.36666666666666,84.0,69.0,85.0,68.0
2025-02-18 07:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,84.0,69.0,85.0,68.0
2025-02-18 07:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.27999999999999,84.0,69.0,85.0,68.0
2025-02-18 08:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-02-18 08:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.24666666666667,84.0,69.0,85.0,68.0
2025-02-18 08:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.20666666666666,84.0,69.0,85.0,68.0
2025-02-18 08:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.18,84.0,69.0,85.0,68.0
2025-02-18 09:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.10000000000001,84.0,69.0,85.0,68.0
2025-02-18 09:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,84.0,69.0,85.0,68.0
2025-02-18 09:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.92999999999999,84.0,69.0,85.0,68.0
2025-02-18 09:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.91,84.0,69.0,85.0,68.0
2025-02-18 10:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.07,84.0,69.0,85.0,68.0
2025-02-18 10:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.04333333333334,84.0,69.0,85.0,68.0
2025-02-18 10:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0
2025-02-18 10:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-02-18 11:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.21,84.0,69.0,85.0,68.0
2025-02-18 11:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.96,84.0,69.0,85.0,68.0
2025-02-18 11:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.86333333333333,84.0,69.0,85.0,68.0
2025-02-18 11:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.97333333333334,84.0,69.0,85.0,68.0
2025-02-18 12:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.21333333333332,84.0,69.0,85.0,68.0
2025-02-18 12:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,84.0,69.0,85.0,68.0
2025-02-18 12:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.39999999999999,84.0,69.0,85.0,68.0
2025-02-18 12:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.46,84.0,69.0,85.0,68.0
2025-02-18 13:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.37,84.0,69.0,85.0,68.0
2025-02-18 13:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0
2025-02-18 13:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.26666666666667,84.0,69.0,85.0,68.0
2025-02-18 13:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,84.0,69.0,85.0,68.0
2025-02-18 14:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.32333333333334,84.0,69.0,85.0,68.0
2025-02-18 14:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.45,84.0,69.0,85.0,68.0
2025-02-18 14:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.33999999999999,84.0,69.0,85.0,68.0
2025-02-18 14:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.08,84.0,69.0,85.0,68.0
2025-02-18 15:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.14,84.0,69.0,85.0,68.0
2025-02-18 15:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-02-18 15:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0
2025-02-18 15:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-02-18 16:00:00,,0.0,,,1179.513333333333,70.0,97.15666666666668,74.0,70.0,72.0,70.09333333333332,84.0,69.0,85.0,68.0
2025-02-18 16:15:00,,0.0,,,1178.8066666666666,70.0,97.19,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-18 16:30:00,,0.0,,,1178.8033333333333,70.0,96.95333333333332,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-02-18 16:45:00,,0.0,,,1140.6633333333332,70.0,92.05,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0
2025-02-18 17:00:00,,0.0,,,1136.4266666666665,70.0,91.41,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-18 17:15:00,,0.0,,,1161.8533333333337,70.0,94.76333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-18 17:30:00,,0.0,,,1150.5533333333333,70.0,93.48,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-18 17:45:00,,0.0,,,1154.0866666666668,70.0,93.85,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-18 18:00:00,,0.0,,,1135.0166666666669,70.0,91.9,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-18 18:15:00,,0.0,,,1151.9666666666665,70.0,93.87666666666668,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-18 18:30:00,,0.0,,,1139.9566666666667,70.0,91.87333333333332,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-18 18:45:00,,0.0,,,1135.72,70.0,91.43333333333334,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-02-18 19:00:00,,0.0,,,1130.07,70.0,90.38,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-02-18 19:15:00,,0.0,,,1124.42,70.0,90.23,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-02-18 19:30:00,,0.0,,,1127.246666666667,70.0,89.73333333333333,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-18 19:45:00,,0.0,,,1128.6566666666668,70.0,90.6,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-18 20:00:00,,0.0,,,1135.013333333333,70.0,91.06333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-18 20:15:00,,0.0,,,1120.18,70.0,90.00333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-18 20:30:00,,0.0,,,1105.35,70.0,87.11,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-18 20:45:00,,0.0,,,1097.5833333333333,70.0,86.21333333333332,74.0,70.0,72.0,70.15333333333332,84.0,69.0,85.0,68.0
2025-02-18 21:00:00,,0.0,,,1109.5866666666668,70.0,87.85000000000001,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-18 21:15:00,,0.0,,,1118.0633333333333,70.0,88.86666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-18 21:30:00,,0.0,,,1092.6366666666663,70.0,85.36,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-18 21:45:00,,0.0,,,1086.9833333333331,70.0,84.33999999999999,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-18 22:00:00,,0.0,,,1073.5666666666666,70.0,82.66000000000001,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-18 22:15:00,,0.0,,,1069.33,70.0,81.86,74.0,70.0,72.0,70.15333333333332,84.0,69.0,85.0,68.0
2025-02-18 22:30:00,,0.0,,,1086.28,70.0,84.57000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-18 22:45:00,,0.0,,,1094.0466666666666,70.0,85.50666666666666,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-18 23:00:00,,0.0,,,1103.23,70.0,86.82333333333334,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-18 23:15:00,,0.0,,,1118.0633333333333,70.0,89.02333333333333,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-18 23:30:00,,0.0,,,1127.243333333333,70.0,90.08,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-18 23:45:00,,0.0,,,1131.4833333333331,70.0,90.85333333333334,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-02-19 00:00:00,,0.0,,,1142.08,70.0,92.21333333333332,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-19 00:15:00,,0.0,,,1151.9633333333334,70.0,93.44666666666666,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-02-19 00:30:00,,0.0,,,1160.4399999999998,70.0,94.66666666666669,74.0,70.0,72.0,69.80333333333333,84.0,69.0,85.0,68.0
2025-02-19 00:45:00,,0.0,,,1166.0933333333337,70.0,95.54333333333334,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-19 01:00:00,,0.0,,,1161.85,70.0,95.26,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-19 01:15:00,,0.0,,,1166.8,70.0,95.80666666666666,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-19 01:30:00,,0.0,,,1167.503333333333,70.0,95.72,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-19 01:45:00,,0.0,,,1172.4466666666667,70.0,96.41333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-19 02:00:00,,0.0,,,1175.98,70.0,96.88666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-19 02:15:00,,0.0,,,1173.1533333333334,70.0,96.13666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-19 02:30:00,,0.0,,,1177.3933333333332,70.0,97.26,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-19 02:45:00,,0.0,,,1196.4633333333334,70.0,99.12666666666668,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-19 03:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-19 03:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.33999999999999,84.0,69.0,85.0,68.0
2025-02-19 03:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-02-19 03:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.21666666666667,84.0,69.0,85.0,68.0
2025-02-19 04:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.14,84.0,69.0,85.0,68.0
2025-02-19 04:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.21333333333332,84.0,69.0,85.0,68.0
2025-02-19 04:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.22,84.0,69.0,85.0,68.0
2025-02-19 04:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.08,84.0,69.0,85.0,68.0
2025-02-19 05:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,84.0,69.0,85.0,68.0
2025-02-19 05:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.2,84.0,69.0,85.0,68.0
2025-02-19 05:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29,84.0,69.0,85.0,68.0
2025-02-19 05:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.03333333333333,84.0,69.0,85.0,68.0
2025-02-19 06:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.27999999999999,84.0,69.0,85.0,68.0
2025-02-19 06:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.20666666666666,84.0,69.0,85.0,68.0
2025-02-19 06:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.07333333333332,84.0,69.0,85.0,68.0
2025-02-19 06:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.96666666666665,84.0,69.0,85.0,68.0
2025-02-19 07:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.05333333333333,84.0,69.0,85.0,68.0
2025-02-19 07:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.94333333333333,84.0,69.0,85.0,68.0
2025-02-19 07:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.96,84.0,69.0,85.0,68.0
2025-02-19 07:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.10333333333334,84.0,69.0,85.0,68.0
2025-02-19 08:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,84.0,69.0,85.0,68.0
2025-02-19 08:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.22,84.0,69.0,85.0,68.0
2025-02-19 08:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.02,84.0,69.0,85.0,68.0
2025-02-19 08:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.03333333333333,84.0,69.0,85.0,68.0
2025-02-19 09:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.07333333333334,84.0,69.0,85.0,68.0
2025-02-19 09:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.15666666666667,84.0,69.0,85.0,68.0
2025-02-19 09:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.17,84.0,69.0,85.0,68.0
2025-02-19 09:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.17666666666666,84.0,69.0,85.0,68.0
2025-02-19 10:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.21666666666667,84.0,69.0,85.0,68.0
2025-02-19 10:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.22,84.0,69.0,85.0,68.0
2025-02-19 10:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.19333333333333,84.0,69.0,85.0,68.0
2025-02-19 10:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.42333333333333,84.0,69.0,85.0,68.0
2025-02-19 11:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.48333333333333,84.0,69.0,85.0,68.0
2025-02-19 11:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.21333333333332,84.0,69.0,85.0,68.0
2025-02-19 11:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.32333333333334,84.0,69.0,85.0,68.0
2025-02-19 11:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.24333333333333,84.0,69.0,85.0,68.0
2025-02-19 12:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.21666666666665,84.0,69.0,85.0,68.0
2025-02-19 12:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-02-19 12:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-02-19 12:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,84.0,69.0,85.0,68.0
2025-02-19 13:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.45,84.0,69.0,85.0,68.0
2025-02-19 13:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.52666666666666,84.0,69.0,85.0,68.0
2025-02-19 13:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.44,84.0,69.0,85.0,68.0
2025-02-19 13:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.31333333333333,84.0,69.0,85.0,68.0
2025-02-19 14:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0
2025-02-19 14:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.17333333333333,84.0,69.0,85.0,68.0
2025-02-19 14:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.23666666666666,84.0,69.0,85.0,68.0
2025-02-19 14:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.19333333333333,84.0,69.0,85.0,68.0
2025-02-19 15:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.14666666666666,84.0,69.0,85.0,68.0
2025-02-19 15:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.23,84.0,69.0,85.0,68.0
2025-02-19 15:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-02-19 15:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.61333333333333,84.0,69.0,85.0,68.0
2025-02-19 16:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.5,84.0,69.0,85.0,68.0
2025-02-19 16:15:00,,0.0,,,1196.4633333333334,70.0,99.62666666666668,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-02-19 16:30:00,,0.0,,,1198.5833333333333,70.0,99.96,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-19 16:45:00,,0.0,,,1193.64,70.0,99.27666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-19 17:00:00,,0.0,,,1193.64,70.0,99.21999999999998,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-19 17:15:00,,0.0,,,1159.0266666666666,70.0,95.03666666666668,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-02-19 17:30:00,,0.0,,,1160.4399999999998,70.0,94.78,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-19 17:45:00,,0.0,,,1142.7833333333333,70.0,92.42,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-19 18:00:00,,0.0,,,1132.8933333333334,70.0,91.25,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-02-19 18:15:00,,0.0,,,1145.61,70.0,92.89666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-19 18:30:00,,0.0,,,1129.36,70.0,90.70333333333332,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-19 18:45:00,,0.0,,,1119.4733333333334,70.0,89.38999999999999,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-19 19:00:00,,0.0,,,1108.1766666666665,70.0,87.75,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-02-19 19:15:00,,0.0,,,1124.4166666666667,70.0,88.97333333333334,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-19 19:30:00,,0.0,,,1127.243333333333,70.0,90.09666666666664,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-19 19:45:00,,0.0,,,1112.41,70.0,88.16000000000001,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-19 20:00:00,,0.0,,,1120.89,70.0,89.75666666666666,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-19 20:15:00,,0.0,,,1113.8233333333335,70.0,88.02,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-02-19 20:30:00,,0.0,,,1098.99,70.0,86.47333333333334,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-19 20:45:00,,0.0,,,1119.4766666666667,70.0,89.34666666666665,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-19 21:00:00,,0.0,,,1111.7066666666667,70.0,88.57333333333334,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-19 21:15:00,,0.0,,,1113.1166666666666,70.0,88.10333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-19 21:30:00,,0.0,,,1116.6466666666668,70.0,88.98333333333333,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-19 21:45:00,,0.0,,,1120.1833333333334,70.0,89.46999999999998,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-19 22:00:00,,0.0,,,1121.5966666666666,70.0,89.57,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-02-19 22:15:00,,0.0,,,1135.01,70.0,90.65333333333336,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-19 22:30:00,,0.0,,,1127.775,70.0,90.12,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-19 22:45:00,,0.0,,,1130.7733333333333,70.0,91.03000000000002,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-19 23:00:00,,0.0,,,1130.0666666666666,70.0,90.55333333333331,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 23:15:00,,0.0,,,1141.37,70.0,92.13,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-19 23:30:00,,0.0,,,1166.7966666666666,70.0,95.92333333333332,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-19 23:45:00,,0.0,,,1164.6766666666667,70.0,94.66,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-20 00:00:00,,0.0,,,1178.1,70.0,97.01666666666668,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-02-20 00:15:00,,0.0,,,1173.1533333333334,70.0,96.46999999999998,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-02-20 00:30:00,,0.0,,,1195.756666666667,70.0,99.54333333333334,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0
2025-02-20 00:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-20 01:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.45666666666666,84.0,69.0,85.0,68.0
2025-02-20 01:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.31333333333333,84.0,69.0,85.0,68.0
2025-02-20 01:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29,84.0,69.0,85.0,68.0
2025-02-20 01:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-02-20 02:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.11666666666667,84.0,69.0,85.0,68.0
2025-02-20 02:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.13333333333333,84.0,69.0,85.0,68.0
2025-02-20 02:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.16333333333334,84.0,69.0,85.0,68.0
2025-02-20 02:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.20666666666666,84.0,69.0,85.0,68.0
2025-02-20 03:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.12666666666667,84.0,69.0,85.0,68.0
2025-02-20 03:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.35000000000001,84.0,69.0,85.0,68.0
2025-02-20 03:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.31333333333333,84.0,69.0,85.0,68.0
2025-02-20 03:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29666666666667,84.0,69.0,85.0,68.0
2025-02-20 04:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.01333333333334,84.0,69.0,85.0,68.0
2025-02-20 04:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.06,84.0,69.0,85.0,68.0
2025-02-20 04:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29,84.0,69.0,85.0,68.0
2025-02-20 04:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.36666666666666,84.0,69.0,85.0,68.0
2025-02-20 05:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-20 05:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.31333333333333,84.0,69.0,85.0,68.0
2025-02-20 05:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.21666666666665,84.0,69.0,85.0,68.0
2025-02-20 05:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.16000000000001,84.0,69.0,85.0,68.0
2025-02-20 06:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.10000000000001,84.0,69.0,85.0,68.0
2025-02-20 06:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,84.0,69.0,85.0,68.0
2025-02-20 06:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.16666666666667,84.0,69.0,85.0,68.0
2025-02-20 06:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.23333333333333,84.0,69.0,85.0,68.0
2025-02-20 07:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,84.0,69.0,85.0,68.0
2025-02-20 07:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.12,84.0,69.0,85.0,68.0
2025-02-20 07:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.2,84.0,69.0,85.0,68.0
2025-02-20 07:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,84.0,69.0,85.0,68.0
2025-02-20 08:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.20666666666666,84.0,69.0,85.0,68.0
2025-02-20 08:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.11666666666667,84.0,69.0,85.0,68.0
2025-02-20 08:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.08333333333333,84.0,69.0,85.0,68.0
2025-02-20 08:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.06333333333333,84.0,69.0,85.0,68.0
2025-02-20 09:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,84.0,69.0,85.0,68.0
2025-02-20 09:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.03666666666666,84.0,69.0,85.0,68.0
2025-02-20 09:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,84.0,69.0,85.0,68.0
2025-02-20 09:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.08,84.0,69.0,85.0,68.0
2025-02-20 10:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,84.0,69.0,85.0,68.0
2025-02-20 10:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.77999999999999,84.0,69.0,85.0,68.0
2025-02-20 10:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,84.0,69.0,85.0,68.0
2025-02-20 10:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.74333333333333,84.0,69.0,85.0,68.0
2025-02-20 11:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.69,84.0,69.0,85.0,68.0
2025-02-20 11:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.51666666666667,84.0,69.0,85.0,68.0
2025-02-20 11:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.36999999999999,84.0,69.0,85.0,68.0
2025-02-20 11:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.36999999999999,84.0,69.0,85.0,68.0
2025-02-20 12:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,84.0,69.0,85.0,68.0
2025-02-20 12:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.21666666666667,84.0,69.0,85.0,68.0
2025-02-20 12:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.84333333333332,84.0,69.0,85.0,68.0
2025-02-20 12:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.76,84.0,69.0,85.0,68.0
2025-02-20 13:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.76,84.0,69.0,85.0,68.0
2025-02-20 13:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.96333333333332,84.0,69.0,85.0,68.0
2025-02-20 13:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.97,84.0,69.0,85.0,68.0
2025-02-20 13:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.0,84.0,69.0,85.0,68.0
2025-02-20 14:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.91000000000001,84.0,69.0,85.0,68.0
2025-02-20 14:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.86666666666666,84.0,69.0,85.0,68.0
