time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 18:45:00,,0.0,,,971.1533333333332,70.0,68.28333333333333,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-01 19:00:00,,0.0,,,957.7333333333332,70.0,66.55,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-01 19:15:00,,0.0,,,954.9066666666668,70.0,66.35000000000001,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-01 19:30:00,,0.0,,,902.6433333333332,70.0,59.20000000000001,74.0,70.0,72.0,70.41333333333334,84.0,69.0,85.0,68.0
2025-03-01 19:45:00,,0.0,,,866.6233333333333,70.0,54.24,74.0,70.0,72.0,70.48666666666666,84.0,69.0,85.0,68.0
2025-03-01 20:00:00,,0.0,,,877.2166666666667,70.0,55.35,74.0,70.0,72.0,70.30333333333333,84.0,69.0,85.0,68.0
2025-03-01 20:15:00,,0.0,,,866.62,70.0,53.90333333333333,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-01 20:30:00,,0.0,,,868.0366666666667,70.0,53.723333333333336,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-03-01 20:45:00,,0.0,,,877.9200000000001,70.0,55.64333333333334,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-03-01 21:00:00,,0.0,,,874.39,70.0,55.45,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-01 21:15:00,,0.0,,,877.2133333333335,70.0,55.2,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-01 21:30:00,,0.0,,,884.9833333333335,70.0,56.32333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-01 21:45:00,,0.0,,,884.2766666666666,70.0,56.45333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-01 22:00:00,,0.0,,,880.04,70.0,56.24666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-01 22:15:00,,0.0,,,883.57,70.0,56.41666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-01 22:30:00,,0.0,,,893.46,70.0,57.78333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-01 22:45:00,,0.0,,,901.23,70.0,58.52666666666667,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-03-01 23:00:00,,0.0,,,900.5233333333332,70.0,58.53666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-01 23:15:00,,0.0,,,906.88,70.0,59.53333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-01 23:30:00,,0.0,,,952.0833333333334,70.0,65.79666666666667,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-03-01 23:45:00,,0.0,,,985.28,70.0,70.52666666666666,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-03-02 00:00:00,,0.0,,,1008.59,70.0,73.90333333333334,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0
2025-03-02 00:15:00,,0.0,,,1033.3066666666666,70.0,77.05333333333333,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0
2025-03-02 00:30:00,,0.0,,,1031.19,70.0,76.73666666666666,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-02 00:45:00,,0.0,,,1055.2033333333331,70.0,80.12666666666667,74.0,70.0,72.0,69.64333333333333,84.0,69.0,85.0,68.0
2025-03-02 01:00:00,,0.0,,,1069.3300000000002,70.0,82.09333333333332,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0
2025-03-02 01:15:00,,0.0,,,1071.4466666666667,70.0,83.04333333333334,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-02 01:30:00,,0.0,,,1080.6266666666668,70.0,83.75,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-02 01:45:00,,0.0,,,1085.57,70.0,84.23333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-02 02:00:00,,0.0,,,1094.05,70.0,85.47333333333334,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-02 02:15:00,,0.0,,,1116.65,70.0,88.42,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0
2025-03-02 02:30:00,,0.0,,,1118.0633333333333,70.0,88.89666666666666,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-02 02:45:00,,0.0,,,1120.18,70.0,89.2,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-03-02 03:00:00,,0.0,,,1123.7133333333334,70.0,89.36,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-02 03:15:00,,0.0,,,1125.1266666666668,70.0,90.34333333333332,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-03-02 03:30:00,,0.0,,,1135.7233333333334,70.0,91.43666666666668,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-02 03:45:00,,0.0,,,1144.1933333333334,70.0,92.58,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-02 04:00:00,,0.0,,,1136.4266666666665,70.0,91.24333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 04:15:00,,0.0,,,1140.6633333333332,70.0,91.79,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-02 04:30:00,,0.0,,,1158.3233333333335,70.0,94.01,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-02 04:45:00,,0.0,,,1169.6233333333332,70.0,96.56333333333332,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-02 05:00:00,,0.0,,,1163.9733333333334,70.0,95.61666666666667,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-02 05:15:00,,0.0,,,1161.8533333333332,70.0,94.63,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-02 05:30:00,,0.0,,,1163.2666666666669,70.0,95.10666666666668,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-02 05:45:00,,0.0,,,1166.0933333333332,70.0,96.20666666666666,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-02 06:00:00,,0.0,,,1163.263333333333,70.0,95.35,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-02 06:15:00,,0.0,,,1177.39,70.0,97.13333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-02 06:30:00,,0.0,,,1168.21,70.0,95.91333333333334,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-02 06:45:00,,0.0,,,1181.63,70.0,97.58333333333331,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-02 07:00:00,,0.0,,,1172.4466666666667,70.0,97.31,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-03-02 07:15:00,,0.0,,,1178.1,70.0,97.12333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-02 07:30:00,,0.0,,,1185.16,70.0,98.40666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 07:45:00,,0.0,,,1185.87,70.0,98.57,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-02 08:00:00,,0.0,,,1194.3433333333332,70.0,99.88333333333333,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-02 08:15:00,,0.0,,,1192.2233333333334,70.0,99.22666666666667,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-03-02 08:30:00,,0.0,,,1190.1066666666666,70.0,99.02,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 08:45:00,,0.0,,,1197.17,70.0,99.91333333333334,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-02 09:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-03-02 09:15:00,,0.0,,,1197.8766666666668,70.0,99.87666666666668,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-02 09:30:00,,0.0,,,1197.17,70.0,99.48,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-02 09:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.60000000000001,84.0,69.0,85.0,68.0
2025-03-02 10:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.38,84.0,69.0,85.0,68.0
2025-03-02 10:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-03-02 10:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.36666666666667,84.0,69.0,85.0,68.0
2025-03-02 10:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-03-02 11:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-03-02 11:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.24333333333333,84.0,69.0,85.0,68.0
2025-03-02 11:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.23333333333333,84.0,69.0,85.0,68.0
2025-03-02 11:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.08666666666666,84.0,69.0,85.0,68.0
2025-03-02 12:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.15666666666665,84.0,69.0,85.0,68.0
2025-03-02 12:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.10666666666667,84.0,69.0,85.0,68.0
2025-03-02 12:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-03-02 12:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 13:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.09666666666668,84.0,69.0,85.0,68.0
2025-03-02 13:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-03-02 13:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29666666666667,84.0,69.0,85.0,68.0
2025-03-02 13:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.35000000000001,84.0,69.0,85.0,68.0
2025-03-02 14:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-03-02 14:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.44666666666667,84.0,69.0,85.0,68.0
2025-03-02 14:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.69333333333333,84.0,69.0,85.0,68.0
2025-03-02 14:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-02 15:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-02 15:15:00,,0.0,,,1194.3433333333332,70.0,99.49333333333334,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0
2025-03-02 15:30:00,,0.0,,,1168.2066666666667,70.0,96.45,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-02 15:45:00,,0.0,,,1126.54,70.0,90.43333333333334,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-03-02 16:00:00,,0.0,,,1120.8866666666663,70.0,89.00666666666666,74.0,70.0,72.0,70.24333333333333,84.0,69.0,85.0,68.0
2025-03-02 16:15:00,,0.0,,,1115.9433333333334,70.0,88.29333333333334,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-03-02 16:30:00,,0.0,,,1103.9366666666667,70.0,86.87333333333333,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-02 16:45:00,,0.0,,,1113.1166666666668,70.0,88.70666666666666,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-02 17:00:00,,0.0,,,1108.88,70.0,87.50999999999999,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-02 17:15:00,,0.0,,,1091.93,70.0,85.14333333333333,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-03-02 17:30:00,,0.0,,,1093.3433333333332,70.0,85.40333333333335,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-02 17:45:00,,0.0,,,1088.3966666666663,70.0,84.80666666666667,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-02 18:00:00,,0.0,,,1089.1066666666666,70.0,84.74666666666667,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-02 18:15:00,,0.0,,,1081.3333333333333,70.0,84.32,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-02 18:30:00,,0.0,,,1079.2166666666667,70.0,83.83999999999999,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-02 18:45:00,,0.0,,,1058.7333333333331,70.0,80.57,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-03-02 19:00:00,,0.0,,,1053.7933333333333,70.0,80.12666666666667,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-03-02 19:15:00,,0.0,,,1014.2366666666668,70.0,74.63,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0
2025-03-02 19:30:00,,0.0,,,988.1033333333334,70.0,70.91333333333334,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0
2025-03-02 19:45:00,,0.0,,,955.6166666666668,70.0,66.21333333333332,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0
2025-03-02 20:00:00,,0.0,,,901.23,70.0,58.68666666666667,74.0,70.0,72.0,70.61666666666667,84.0,69.0,85.0,68.0
2025-03-02 20:15:00,,0.0,,,840.4900000000001,70.0,50.66333333333333,74.0,70.0,72.0,70.75333333333333,84.0,69.0,85.0,68.0
2025-03-02 20:30:00,,0.0,,,814.3566666666667,70.0,46.71,74.0,70.0,72.0,70.67666666666666,84.0,69.0,85.0,68.0
2025-03-02 20:45:00,,0.0,,,752.2033333333334,70.0,38.25333333333333,74.0,70.0,72.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-03-02 21:00:00,,0.0,,,691.46,70.0,30.013333333333332,74.0,70.0,72.0,70.90666666666668,84.0,69.0,85.0,68.0
2025-03-02 21:15:00,,0.0,,,636.37,70.0,21.52333333333333,74.0,70.0,72.0,70.97,84.0,69.0,85.0,68.0
2025-03-02 21:30:00,,0.0,,,574.9233333333333,70.0,13.433333333333332,74.0,70.0,72.0,71.02333333333333,84.0,69.0,85.0,68.0
2025-03-02 21:45:00,,0.0,,,519.1233333333333,70.0,5.673333333333333,74.0,70.0,72.0,71.00666666666666,84.0,69.0,85.0,68.0
2025-03-02 22:00:00,,0.0,,,484.52,70.0,0.7766666666666667,74.0,70.0,72.0,71.03,84.0,69.0,85.0,68.0
2025-03-02 22:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.18666666666667,84.0,69.0,85.0,68.0
2025-03-02 22:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.32,84.0,69.0,85.0,68.0
2025-03-02 22:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.35333333333334,84.0,69.0,85.0,68.0
2025-03-02 23:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.17666666666666,84.0,69.0,85.0,68.0
2025-03-02 23:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.84333333333333,84.0,69.0,85.0,68.0
2025-03-02 23:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-03-02 23:45:00,,0.0,,,533.96,70.0,7.786666666666666,74.0,70.0,72.0,69.66000000000001,84.0,69.0,85.0,68.0
2025-03-03 00:00:00,,0.0,,,632.8366666666666,70.0,21.51,74.0,70.0,72.0,69.17666666666666,84.0,69.0,85.0,68.0
2025-03-03 00:15:00,,0.0,,,728.1899999999999,70.0,34.61666666666667,74.0,70.0,72.0,68.86999999999999,84.0,69.0,85.0,68.0
2025-03-03 00:30:00,,0.0,,,823.5366666666667,70.0,47.85666666666666,74.0,70.0,72.0,68.69666666666666,84.0,69.0,85.0,68.0
2025-03-03 00:45:00,,0.0,,,858.1433333333333,70.0,52.86666666666667,74.0,70.0,72.0,68.91333333333334,84.0,69.0,85.0,68.0
2025-03-03 01:00:00,,0.0,,,900.5233333333334,70.0,58.830000000000005,74.0,70.0,72.0,68.99,84.0,69.0,85.0,68.0
2025-03-03 01:15:00,,0.0,,,940.08,70.0,64.28333333333333,74.0,70.0,72.0,69.08333333333333,84.0,69.0,85.0,68.0
2025-03-03 01:30:00,,0.0,,,969.7366666666668,70.0,68.25666666666667,74.0,70.0,72.0,69.22,84.0,69.0,85.0,68.0
2025-03-03 01:45:00,,0.0,,,985.28,70.0,70.17999999999999,74.0,70.0,72.0,69.36666666666667,84.0,69.0,85.0,68.0
2025-03-03 02:00:00,,0.0,,,990.93,70.0,71.07,74.0,70.0,72.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-03-03 02:15:00,,0.0,,,1003.6433333333334,70.0,72.98,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-03-03 02:30:00,,0.0,,,1024.83,70.0,75.64,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-03-03 02:45:00,,0.0,,,1034.72,70.0,76.45,74.0,70.0,72.0,69.70666666666666,84.0,69.0,85.0,68.0
2025-03-03 03:00:00,,0.0,,,1029.7766666666666,70.0,76.58999999999999,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-03-03 03:15:00,,0.0,,,1045.3133333333333,70.0,78.41333333333334,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-03-03 03:30:00,,0.0,,,1042.49,70.0,78.42666666666666,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-03 03:45:00,,0.0,,,1044.6066666666668,70.0,78.62,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-03 04:00:00,,0.0,,,1060.1466666666663,70.0,80.8,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-03 04:15:00,,0.0,,,1068.6233333333332,70.0,81.63,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-03 04:30:00,,0.0,,,1073.5666666666666,70.0,82.57333333333334,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-03-03 04:45:00,,0.0,,,1076.3933333333334,70.0,83.34333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-03 05:00:00,,0.0,,,1078.51,70.0,83.22666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-03 05:15:00,,0.0,,,1094.0466666666666,70.0,85.73333333333333,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-03-03 05:30:00,,0.0,,,1082.04,70.0,84.54,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-03 05:45:00,,0.0,,,1078.51,70.0,83.66,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-03 06:00:00,,0.0,,,1096.1666666666667,70.0,85.74000000000001,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-03 06:15:00,,0.0,,,1080.6266666666668,70.0,83.89999999999999,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-03 06:30:00,,0.0,,,1098.2833333333333,70.0,86.19,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-03 06:45:00,,0.0,,,1102.5233333333333,70.0,87.01333333333332,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-03-03 07:00:00,,0.0,,,1096.8733333333332,70.0,85.88666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-03 07:15:00,,0.0,,,1120.1833333333334,70.0,89.41666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-03 07:30:00,,0.0,,,1114.53,70.0,88.25333333333333,74.0,70.0,72.0,69.93333333333332,84.0,69.0,85.0,68.0
2025-03-03 07:45:00,,0.0,,,1121.5933333333332,70.0,88.71666666666665,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-03 08:00:00,,0.0,,,1118.0600000000002,70.0,89.18333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-03 08:15:00,,0.0,,,1118.0633333333333,70.0,89.01666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-03 08:30:00,,0.0,,,1136.43,70.0,91.75666666666666,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-03 08:45:00,,0.0,,,1132.1866666666667,70.0,90.76,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-03 09:00:00,,0.0,,,1148.4333333333334,70.0,93.0,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-03 09:15:00,,0.0,,,1136.4233333333334,70.0,90.98333333333332,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-03 09:30:00,,0.0,,,1133.6,70.0,91.02666666666666,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-03-03 09:45:00,,0.0,,,1130.7733333333333,70.0,89.61,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-03-03 10:00:00,,0.0,,,1133.6,70.0,91.51333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-03 10:15:00,,0.0,,,1143.49,70.0,92.13333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-03 10:30:00,,0.0,,,1135.013333333333,70.0,91.56333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-03 10:45:00,,0.0,,,1126.54,70.0,89.94666666666667,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-03-03 11:00:00,,0.0,,,1131.4833333333331,70.0,91.04333333333334,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-03 11:15:00,,0.0,,,1131.4833333333331,70.0,90.74333333333334,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-03 11:30:00,,0.0,,,1127.246666666667,70.0,90.00333333333333,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-03 11:45:00,,0.0,,,1134.3066666666666,70.0,91.03333333333336,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-03 12:00:00,,0.0,,,1136.4266666666665,70.0,91.45666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-03 12:15:00,,0.0,,,1132.8933333333332,70.0,90.69333333333331,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-03-03 12:30:00,,0.0,,,1112.4133333333334,70.0,88.61,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-03-03 12:45:00,,0.0,,,1113.8233333333335,70.0,89.13333333333333,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-03-03 13:00:00,,0.0,,,1122.3,70.0,90.15666666666668,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-03 13:15:00,,0.0,,,1123.006666666667,70.0,89.66333333333334,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-03 13:30:00,,0.0,,,1127.243333333333,70.0,90.02,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-03-03 13:45:00,,0.0,,,1106.0566666666666,70.0,86.86,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-03-03 14:00:00,,0.0,,,1108.88,70.0,87.37,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-03 14:15:00,,0.0,,,1100.4066666666663,70.0,86.22000000000001,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-03 14:30:00,,0.0,,,1079.2166666666665,70.0,83.92333333333333,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-03 14:45:00,,0.0,,,1068.6233333333332,70.0,81.68666666666667,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-03 15:00:00,,0.0,,,1057.3233333333335,70.0,80.45666666666666,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-03 15:15:00,,0.0,,,1055.2033333333331,70.0,80.00333333333333,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-03-03 15:30:00,,0.0,,,1053.08,70.0,79.73666666666666,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-03 15:45:00,,0.0,,,1053.0866666666666,70.0,79.91666666666667,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-03 16:00:00,,0.0,,,1043.1966666666667,70.0,78.59333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-03 16:15:00,,0.0,,,1022.0066666666668,70.0,76.19666666666666,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0
2025-03-03 16:30:00,,0.0,,,1007.1733333333332,70.0,73.48,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-03 16:45:00,,0.0,,,1005.7633333333332,70.0,72.78333333333335,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-03-03 17:00:00,,0.0,,,984.57,70.0,70.27666666666666,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0
2025-03-03 17:15:00,,0.0,,,960.56,70.0,67.14999999999999,74.0,70.0,72.0,70.28333333333333,84.0,69.0,85.0,68.0
2025-03-03 17:30:00,,0.0,,,945.7266666666666,70.0,65.07333333333334,74.0,70.0,72.0,70.28,84.0,69.0,85.0,68.0
2025-03-03 17:45:00,,0.0,,,954.9066666666668,70.0,66.25333333333333,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-03-03 18:00:00,,0.0,,,915.3566666666666,70.0,60.26666666666667,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-03-03 18:15:00,,0.0,,,877.2166666666667,70.0,55.44333333333333,74.0,70.0,72.0,70.45666666666666,84.0,69.0,85.0,68.0
2025-03-03 18:30:00,,0.0,,,859.56,70.0,53.26,74.0,70.0,72.0,70.39999999999999,84.0,69.0,85.0,68.0
2025-03-03 18:45:00,,0.0,,,828.4833333333332,70.0,48.93666666666667,74.0,70.0,72.0,70.41333333333334,84.0,69.0,85.0,68.0
2025-03-03 19:00:00,,0.0,,,774.0966666666667,70.0,41.14666666666667,74.0,70.0,72.0,70.63,84.0,69.0,85.0,68.0
2025-03-03 19:15:00,,0.0,,,695.6999999999999,70.0,30.19333333333334,74.0,70.0,72.0,70.89999999999999,84.0,69.0,85.0,68.0
2025-03-03 19:30:00,,0.0,,,772.6833333333334,70.0,40.763333333333335,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-03 19:45:00,,0.0,,,771.98,70.0,41.31,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-03 20:00:00,,0.0,,,739.4900000000001,70.0,36.443333333333335,74.0,70.0,72.0,70.26,84.0,69.0,85.0,68.0
2025-03-03 20:15:00,,0.0,,,764.9166666666666,70.0,39.74333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-03 20:30:00,,0.0,,,625.07,70.0,20.55,74.0,70.0,72.0,70.86333333333333,84.0,69.0,85.0,68.0
2025-03-03 20:45:00,,0.0,,,621.5366666666667,70.0,19.9,74.0,70.0,72.0,70.58666666666667,84.0,69.0,85.0,68.0
2025-03-03 21:00:00,,0.0,,,529.0166666666667,70.0,6.726666666666667,74.0,70.0,72.0,71.05333333333333,84.0,69.0,85.0,68.0
2025-03-03 21:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.12333333333333,84.0,69.0,85.0,68.0
2025-03-03 21:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.78,84.0,69.0,85.0,68.0
2025-03-03 21:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.68,84.0,69.0,85.0,68.0
2025-03-03 22:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.68,84.0,69.0,85.0,68.0
2025-03-03 22:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.73666666666666,84.0,69.0,85.0,68.0
2025-03-03 22:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.68,84.0,69.0,85.0,68.0
2025-03-03 22:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.62666666666667,84.0,69.0,85.0,68.0
2025-03-03 23:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.38333333333334,84.0,69.0,85.0,68.0
2025-03-03 23:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.55333333333333,84.0,69.0,85.0,68.0
2025-03-03 23:30:00,,0.0,,,518.42,70.0,5.28,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0
2025-03-03 23:45:00,,0.0,,,537.49,70.0,8.726666666666667,74.0,70.0,72.0,69.7,84.0,69.0,85.0,68.0
2025-03-04 00:00:00,,0.0,,,606.0,70.0,17.29,74.0,70.0,72.0,69.42999999999999,84.0,69.0,85.0,68.0
2025-03-04 00:15:00,,0.0,,,569.2733333333334,70.0,13.223333333333334,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-04 00:30:00,,0.0,,,584.8100000000001,70.0,14.873333333333337,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-03-04 00:45:00,,0.0,,,622.9499999999999,70.0,20.12,74.0,70.0,72.0,69.61333333333333,84.0,69.0,85.0,68.0
2025-03-04 01:00:00,,0.0,,,655.44,70.0,24.64,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0
2025-03-04 01:15:00,,0.0,,,686.5133333333333,70.0,28.89,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-03-04 01:30:00,,0.0,,,728.1899999999999,70.0,34.79666666666666,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-04 01:45:00,,0.0,,,765.6233333333333,70.0,40.083333333333336,74.0,70.0,72.0,69.38,84.0,69.0,85.0,68.0
2025-03-04 02:00:00,,0.0,,,801.6433333333334,70.0,44.86333333333334,74.0,70.0,72.0,69.37,84.0,69.0,85.0,68.0
2025-03-04 02:15:00,,0.0,,,827.07,70.0,48.44,74.0,70.0,72.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-03-04 02:30:00,,0.0,,,844.7266666666666,70.0,50.76333333333333,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0
2025-03-04 02:45:00,,0.0,,,846.8466666666667,70.0,51.21,74.0,70.0,72.0,69.63666666666667,84.0,69.0,85.0,68.0
2025-03-04 03:00:00,,0.0,,,855.32,70.0,52.03333333333333,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-04 03:15:00,,0.0,,,856.0266666666666,70.0,52.46333333333333,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-03-04 03:30:00,,0.0,,,859.56,70.0,53.04666666666666,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-04 03:45:00,,0.0,,,868.0333333333333,70.0,54.41,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-04 04:00:00,,0.0,,,876.5133333333333,70.0,55.370000000000005,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-04 04:15:00,,0.0,,,887.1066666666666,70.0,56.84333333333333,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-03-04 04:30:00,,0.0,,,904.0566666666668,70.0,59.17666666666667,74.0,70.0,72.0,69.78333333333332,84.0,69.0,85.0,68.0
2025-03-04 04:45:00,,0.0,,,923.83,70.0,61.74666666666667,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-04 05:00:00,,0.0,,,943.6066666666666,70.0,64.89333333333333,74.0,70.0,72.0,69.71333333333332,84.0,69.0,85.0,68.0
2025-03-04 05:15:00,,0.0,,,939.37,70.0,64.11666666666666,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-03-04 05:30:00,,0.0,,,944.3133333333334,70.0,64.98333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-04 05:45:00,,0.0,,,945.73,70.0,64.93666666666667,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-04 06:00:00,,0.0,,,950.67,70.0,65.27666666666666,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-04 06:15:00,,0.0,,,948.5533333333332,70.0,65.21666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-04 06:30:00,,0.0,,,952.79,70.0,65.92,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-04 06:45:00,,0.0,,,948.5533333333332,70.0,65.34333333333332,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-04 07:00:00,,0.0,,,945.7266666666668,70.0,64.96,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-04 07:15:00,,0.0,,,957.0266666666666,70.0,66.60666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-04 07:30:00,,0.0,,,943.6066666666666,70.0,65.17333333333333,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-04 07:45:00,,0.0,,,951.38,70.0,65.62333333333333,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-03-04 08:00:00,,0.0,,,947.14,70.0,65.02,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-04 08:15:00,,0.0,,,952.0866666666668,70.0,65.75666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-04 08:30:00,,0.0,,,953.4966666666666,70.0,65.96,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-04 08:45:00,,0.0,,,949.9633333333333,70.0,65.6,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-04 09:00:00,,0.0,,,960.56,70.0,66.53666666666666,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-04 09:15:00,,0.0,,,952.79,70.0,65.91666666666667,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-03-04 09:30:00,,0.0,,,942.9,70.0,64.59,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-03-04 09:45:00,,0.0,,,945.73,70.0,64.97666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-04 10:00:00,,0.0,,,953.4966666666666,70.0,66.03666666666668,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-04 10:15:00,,0.0,,,945.02,70.0,65.17666666666666,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-04 10:30:00,,0.0,,,947.8433333333332,70.0,65.26666666666667,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-04 10:45:00,,0.0,,,915.3566666666666,70.0,60.72666666666667,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-03-04 11:00:00,,0.0,,,876.5133333333333,70.0,55.99,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0
2025-03-04 11:15:00,,0.0,,,907.5866666666668,70.0,59.403333333333336,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-04 11:30:00,,0.0,,,958.4433333333332,70.0,66.64666666666666,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0
2025-03-04 11:45:00,,0.0,,,949.26,70.0,65.03,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-03-04 12:00:00,,0.0,,,964.09,70.0,67.11333333333333,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-04 12:15:00,,0.0,,,985.28,70.0,70.39,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-04 12:30:00,,0.0,,,939.37,70.0,64.53,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-03-04 12:45:00,,0.0,,,930.19,70.0,63.20000000000001,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-03-04 13:00:00,,0.0,,,1019.89,70.0,42.13333333333333,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-03-04 13:15:00,,0.0,,,493.7,70.0,2.38,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-04 13:30:00,,0.0,,,507.12,70.0,4.303333333333334,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-04 13:45:00,,0.0,,,519.8333333333334,70.0,5.24,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-04 14:00:00,,0.0,,,495.1133333333334,70.0,2.263333333333333,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-04 14:15:00,,0.0,,,517.0066666666667,70.0,5.21,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-04 14:30:00,,0.0,,,537.49,70.0,8.163333333333334,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0
2025-03-04 14:45:00,,0.0,,,544.55,70.0,9.296666666666669,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-04 15:00:00,,0.0,,,545.2566666666667,70.0,9.143333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-04 15:15:00,,0.0,,,541.02,70.0,8.966666666666667,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-03-04 15:30:00,,0.0,,,538.9,70.0,8.74,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-04 15:45:00,,0.0,,,543.1366666666667,70.0,9.023333333333332,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-04 16:00:00,,0.0,,,541.0166666666665,70.0,8.793333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-04 16:15:00,,0.0,,,541.7233333333332,70.0,8.85,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-04 16:30:00,,0.0,,,542.43,70.0,8.979999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-04 16:45:00,,0.0,,,519.8333333333334,70.0,5.989999999999999,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-04 17:00:00,,0.0,,,512.0633333333334,70.0,4.32,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-03-04 17:15:00,,0.0,,,497.93666666666667,70.0,2.5033333333333334,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-03-04 17:30:00,,0.0,,,483.8133333333333,70.0,0.7766666666666667,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-03-04 17:45:00,,0.0,,,488.75666666666666,70.0,1.3966666666666665,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-04 18:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-03-04 18:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.39333333333333,84.0,69.0,85.0,68.0
2025-03-04 18:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-03-04 18:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-04 19:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-03-04 19:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-04 19:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-03-04 19:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-03-04 20:00:00,,0.0,,,485.9333333333333,70.0,0.9866666666666668,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-04 20:15:00,,0.0,,,486.6333333333334,70.0,1.5766666666666669,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-04 20:30:00,,0.0,,,484.51666666666665,70.0,0.87,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-04 20:45:00,,0.0,,,485.9266666666667,70.0,0.8833333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-04 21:00:00,,0.0,,,486.6333333333334,70.0,1.0666666666666669,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-04 21:15:00,,0.0,,,485.9266666666667,70.0,1.0733333333333337,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-04 21:30:00,,0.0,,,488.0466666666666,70.0,1.43,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-04 21:45:00,,0.0,,,490.1666666666667,70.0,1.5599999999999998,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-04 22:00:00,,0.0,,,489.46,70.0,1.7066666666666668,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-04 22:15:00,,0.0,,,492.2866666666666,70.0,1.9566666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-04 22:30:00,,0.0,,,504.29333333333335,70.0,3.793333333333333,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-03-04 22:45:00,,0.0,,,519.8333333333334,70.0,5.9,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-04 23:00:00,,0.0,,,519.1233333333333,70.0,5.926666666666667,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-03-04 23:15:00,,0.0,,,541.02,70.0,8.893333333333333,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-04 23:30:00,,0.0,,,574.2166666666667,70.0,13.353333333333332,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-03-04 23:45:00,,0.0,,,580.5733333333334,70.0,14.33,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-05 00:00:00,,0.0,,,586.2233333333334,70.0,15.3,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-03-05 00:15:00,,0.0,,,588.3433333333332,70.0,15.29,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-05 00:30:00,,0.0,,,590.4633333333333,70.0,15.81,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-05 00:45:00,,0.0,,,599.6433333333333,70.0,16.676666666666666,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-05 01:00:00,,0.0,,,607.4133333333333,70.0,18.01,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-05 01:15:00,,0.0,,,619.4200000000001,70.0,19.683333333333334,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-05 01:30:00,,0.0,,,630.7233333333334,70.0,21.206666666666667,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-05 01:45:00,,0.0,,,630.0133333333333,70.0,21.106666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-05 02:00:00,,0.0,,,627.1866666666666,70.0,20.756666666666668,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-05 02:15:00,,0.0,,,630.72,70.0,21.22,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-05 02:30:00,,0.0,,,631.4266666666666,70.0,21.286666666666665,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-05 02:45:00,,0.0,,,632.1366666666667,70.0,21.16333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-05 03:00:00,,0.0,,,634.9599999999999,70.0,21.686666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-05 03:15:00,,0.0,,,635.6633333333333,70.0,21.83333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-05 03:30:00,,0.0,,,637.0766666666667,70.0,22.356666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-05 03:45:00,,0.0,,,639.1933333333333,70.0,22.343333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-05 04:00:00,,0.0,,,638.4866666666667,70.0,22.290000000000003,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-05 04:15:00,,0.0,,,637.78,70.0,22.320000000000004,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-05 04:30:00,,0.0,,,639.9,70.0,22.436666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-05 04:45:00,,0.0,,,637.7833333333333,70.0,22.31,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-05 05:00:00,,0.0,,,639.1933333333333,70.0,22.51,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-05 05:15:00,,0.0,,,640.6066666666667,70.0,22.48333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-05 05:30:00,,0.0,,,641.3133333333334,70.0,22.71333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-05 05:45:00,,0.0,,,642.02,70.0,22.906666666666663,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-05 06:00:00,,0.0,,,583.3966666666666,70.0,14.576666666666668,74.0,70.0,72.0,70.34333333333333,84.0,69.0,85.0,68.0
2025-03-05 06:15:00,,0.0,,,594.6999999999999,70.0,15.656666666666666,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-03-05 06:30:00,,0.0,,,644.14,70.0,22.883333333333336,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-05 06:45:00,,0.0,,,644.14,70.0,23.136666666666667,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-05 07:00:00,,0.0,,,640.6066666666667,70.0,22.98,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-05 07:15:00,,0.0,,,647.6733333333333,70.0,23.563333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-05 07:30:00,,0.0,,,648.38,70.0,23.66333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-05 07:45:00,,0.0,,,649.7933333333334,70.0,23.87333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-05 08:00:00,,0.0,,,648.38,70.0,23.63,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-05 08:15:00,,0.0,,,648.38,70.0,23.76,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-05 08:30:00,,0.0,,,651.2066666666666,70.0,24.016666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-05 08:45:00,,0.0,,,599.6433333333333,70.0,16.97666666666667,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-03-05 09:00:00,,0.0,,,597.5266666666666,70.0,16.593333333333334,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-05 09:15:00,,0.0,,,589.7566666666667,70.0,16.24,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0
2025-03-05 09:30:00,,0.0,,,604.5866666666667,70.0,16.906666666666666,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-05 09:45:00,,0.0,,,580.5733333333334,70.0,13.893333333333333,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-03-05 10:00:00,,0.0,,,621.5366666666667,70.0,19.836666666666662,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-05 10:15:00,,0.0,,,553.0300000000001,70.0,10.263333333333334,74.0,70.0,72.0,70.32666666666667,84.0,69.0,85.0,68.0
2025-03-05 10:30:00,,0.0,,,619.42,70.0,18.930000000000003,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-05 10:45:00,,0.0,,,614.4733333333334,70.0,18.993333333333336,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-05 11:00:00,,0.0,,,591.1666666666666,70.0,16.66,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-05 11:15:00,,0.0,,,615.1833333333333,70.0,18.953333333333333,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-05 11:30:00,,0.0,,,585.52,70.0,14.866666666666667,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-03-05 11:45:00,,0.0,,,621.54,70.0,19.896666666666665,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-05 12:00:00,,0.0,,,560.09,70.0,11.573333333333332,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-05 12:15:00,,0.0,,,526.19,70.0,6.773333333333333,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0
2025-03-05 12:30:00,,0.0,,,525.4833333333332,70.0,6.806666666666668,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-05 12:45:00,,0.0,,,610.9433333333333,70.0,19.13,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-03-05 13:00:00,,0.0,,,536.0766666666667,70.0,8.003333333333334,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-05 13:15:00,,0.0,,,564.3266666666667,70.0,12.04,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-03-05 13:30:00,,0.0,,,593.9966666666667,70.0,16.31,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-05 13:45:00,,0.0,,,568.5666666666667,70.0,12.056666666666668,74.0,70.0,72.0,69.99000000000001,84.0,69.0,85.0,68.0
2025-03-05 14:00:00,,0.0,,,588.3433333333334,70.0,16.023333333333333,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-03-05 14:15:00,,0.0,,,585.5166666666667,70.0,15.206666666666663,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-03-05 14:30:00,,0.0,,,565.7433333333333,70.0,12.076666666666666,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-05 14:45:00,,0.0,,,593.9966666666667,70.0,15.433333333333332,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-05 15:00:00,,0.0,,,544.5533333333334,70.0,10.013333333333334,74.0,70.0,72.0,70.21999999999998,84.0,69.0,85.0,68.0
2025-03-05 15:15:00,,0.0,,,603.1733333333333,70.0,17.21,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0
2025-03-05 15:30:00,,0.0,,,538.1966666666667,70.0,8.296666666666667,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-05 15:45:00,,0.0,,,526.8966666666666,70.0,6.640000000000001,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-05 16:00:00,,0.0,,,530.4266666666667,70.0,7.366666666666667,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-03-05 16:15:00,,0.0,,,553.03,70.0,10.41,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-05 16:30:00,,0.0,,,575.63,70.0,13.51,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-05 16:45:00,,0.0,,,584.1033333333334,70.0,14.636666666666663,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-05 17:00:00,,0.0,,,595.4033333333333,70.0,16.296666666666667,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-03-05 17:15:00,,0.0,,,612.3566666666667,70.0,18.766666666666666,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-05 17:30:00,,0.0,,,617.3000000000001,70.0,19.34,74.0,70.0,72.0,69.82000000000001,84.0,69.0,85.0,68.0
2025-03-05 17:45:00,,0.0,,,610.2366666666667,70.0,18.6,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-03-05 18:00:00,,0.0,,,618.0066666666667,70.0,19.846666666666668,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-05 18:15:00,,0.0,,,620.8333333333334,70.0,19.866666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-05 18:30:00,,0.0,,,623.6566666666666,70.0,20.02333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-05 18:45:00,,0.0,,,623.6566666666666,70.0,20.293333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-05 19:00:00,,0.0,,,625.7766666666666,70.0,20.87666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-05 19:15:00,,0.0,,,637.0766666666667,70.0,22.09,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-03-05 19:30:00,,0.0,,,630.72,70.0,20.793333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-05 19:45:00,,0.0,,,647.67,70.0,23.590000000000003,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-03-05 20:00:00,,0.0,,,668.86,70.0,26.25,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-03-05 20:15:00,,0.0,,,656.8566666666667,70.0,24.83333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-05 20:30:00,,0.0,,,663.9133333333333,70.0,25.703333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-05 20:45:00,,0.0,,,668.15,70.0,26.653333333333336,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-03-05 21:00:00,,0.0,,,681.5733333333333,70.0,28.076666666666668,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-05 21:15:00,,0.0,,,678.0433333333334,70.0,27.953333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-05 21:30:00,,0.0,,,673.0933333333332,70.0,27.166666666666668,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-05 21:45:00,,0.0,,,671.6833333333333,70.0,26.55666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-05 22:00:00,,0.0,,,691.46,70.0,29.62333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-05 22:15:00,,0.0,,,699.9366666666666,70.0,30.41,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-05 22:30:00,,0.0,,,714.7666666666668,70.0,32.74333333333333,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-03-05 22:45:00,,0.0,,,730.3066666666667,70.0,34.86666666666667,74.0,70.0,72.0,69.78666666666666,84.0,69.0,85.0,68.0
2025-03-05 23:00:00,,0.0,,,715.4766666666668,70.0,33.233333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-05 23:15:00,,0.0,,,719.71,70.0,33.803333333333335,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-05 23:30:00,,0.0,,,719.7133333333333,70.0,33.6,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-05 23:45:00,,0.0,,,721.1266666666667,70.0,34.18333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-06 00:00:00,,0.0,,,723.9533333333333,70.0,33.93,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-06 00:15:00,,0.0,,,733.1333333333333,70.0,35.39333333333334,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-06 00:30:00,,0.0,,,728.8966666666666,70.0,34.82666666666667,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-03-06 00:45:00,,0.0,,,726.0733333333333,70.0,34.656666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-06 01:00:00,,0.0,,,726.0666666666666,70.0,34.57,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-06 01:15:00,,0.0,,,720.4233333333333,70.0,33.6,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-06 01:30:00,,0.0,,,722.54,70.0,33.93,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-06 01:45:00,,0.0,,,722.54,70.0,34.21333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-06 02:00:00,,0.0,,,726.7766666666666,70.0,34.583333333333336,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-06 02:15:00,,0.0,,,728.1866666666666,70.0,34.660000000000004,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-06 02:30:00,,0.0,,,723.2433333333333,70.0,33.836666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-06 02:45:00,,0.0,,,732.4233333333333,70.0,35.5,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-06 03:00:00,,0.0,,,751.4966666666666,70.0,38.93,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-06 03:15:00,,0.0,,,738.0766666666667,70.0,36.17666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-06 03:30:00,,0.0,,,743.7266666666666,70.0,36.49666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-06 03:45:00,,0.0,,,751.4966666666666,70.0,37.90333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-06 04:00:00,,0.0,,,759.9733333333334,70.0,38.81333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-06 04:15:00,,0.0,,,761.3833333333333,70.0,39.330000000000005,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-06 04:30:00,,0.0,,,776.2166666666667,70.0,41.18,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-06 04:45:00,,0.0,,,765.6233333333333,70.0,40.53,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-06 05:00:00,,0.0,,,766.3299999999999,70.0,39.93666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-06 05:15:00,,0.0,,,783.2766666666666,70.0,42.35333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-06 05:30:00,,0.0,,,773.39,70.0,41.153333333333336,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-03-06 05:45:00,,0.0,,,783.9866666666667,70.0,41.66,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-06 06:00:00,,0.0,,,774.0966666666667,70.0,40.50666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-06 06:15:00,,0.0,,,776.9233333333333,70.0,41.41333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-06 06:30:00,,0.0,,,776.9233333333333,70.0,41.34666666666666,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-03-06 06:45:00,,0.0,,,780.4533333333334,70.0,42.00333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
