time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-10 18:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-10 18:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-03-10 19:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.49666666666667,84.0,69.0,85.0,68.0
2025-03-10 19:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.35666666666667,84.0,69.0,85.0,68.0
2025-03-10 19:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0
2025-03-10 19:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.45,84.0,69.0,85.0,68.0
2025-03-10 20:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.65333333333334,84.0,69.0,85.0,68.0
2025-03-10 20:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.87,84.0,69.0,85.0,68.0
2025-03-10 20:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.22333333333333,84.0,69.0,85.0,68.0
2025-03-10 20:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.43333333333334,84.0,69.0,85.0,68.0
2025-03-10 21:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.68333333333334,84.0,69.0,85.0,68.0
2025-03-10 21:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.99666666666667,84.0,69.0,85.0,68.0
2025-03-10 21:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.27,84.0,69.0,85.0,68.0
2025-03-10 21:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.51333333333334,84.0,69.0,85.0,68.0
2025-03-10 22:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.64999999999999,84.0,69.0,85.0,68.0
2025-03-10 22:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.66,84.0,69.0,85.0,68.0
2025-03-10 22:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.60333333333334,84.0,69.0,85.0,68.0
2025-03-10 22:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.5,84.0,69.0,85.0,68.0
2025-03-10 23:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.30666666666667,84.0,69.0,85.0,68.0
2025-03-10 23:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.93,84.0,69.0,85.0,68.0
2025-03-10 23:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.40333333333332,84.0,69.0,85.0,68.0
2025-03-10 23:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.70333333333333,84.0,69.0,85.0,68.0
2025-03-11 00:00:00,,0.0,,,488.75666666666666,70.0,1.39,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-11 00:15:00,,0.0,,,567.1533333333333,70.0,11.833333333333334,74.0,70.0,72.0,69.47,84.0,69.0,85.0,68.0
2025-03-11 00:30:00,,0.0,,,664.62,70.0,26.27,74.0,70.0,72.0,69.07,84.0,69.0,85.0,68.0
2025-03-11 00:45:00,,0.0,,,774.8033333333333,70.0,41.23666666666667,74.0,70.0,72.0,68.73,84.0,69.0,85.0,68.0
2025-03-11 01:00:00,,0.0,,,839.7833333333333,70.0,50.3,74.0,70.0,72.0,68.73666666666666,84.0,69.0,85.0,68.0
2025-03-11 01:15:00,,0.0,,,856.0300000000001,70.0,52.64666666666667,74.0,70.0,72.0,69.05333333333333,84.0,69.0,85.0,68.0
2025-03-11 01:30:00,,0.0,,,875.8066666666667,70.0,55.09,74.0,70.0,72.0,69.23,84.0,69.0,85.0,68.0
2025-03-11 01:45:00,,0.0,,,924.54,70.0,62.01666666666667,74.0,70.0,72.0,69.19333333333334,84.0,69.0,85.0,68.0
2025-03-11 02:00:00,,0.0,,,935.84,70.0,63.580000000000005,74.0,70.0,72.0,69.38,84.0,69.0,85.0,68.0
2025-03-11 02:15:00,,0.0,,,940.78,70.0,64.28,74.0,70.0,72.0,69.54666666666667,84.0,69.0,85.0,68.0
2025-03-11 02:30:00,,0.0,,,948.5533333333332,70.0,65.38666666666667,74.0,70.0,72.0,69.63666666666667,84.0,69.0,85.0,68.0
2025-03-11 02:45:00,,0.0,,,959.8533333333334,70.0,66.89,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-03-11 03:00:00,,0.0,,,977.51,70.0,69.3,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-11 03:15:00,,0.0,,,982.4566666666666,70.0,69.67666666666666,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-03-11 03:30:00,,0.0,,,927.36,70.0,62.84666666666666,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-03-11 03:45:00,,0.0,,,920.3,70.0,61.77333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-11 04:00:00,,0.0,,,983.16,70.0,70.06333333333333,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-03-11 04:15:00,,0.0,,,949.9666666666668,70.0,65.89333333333333,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-11 04:30:00,,0.0,,,951.375,70.0,64.8,74.0,70.0,72.0,69.955,84.0,69.0,85.0,68.0
2025-03-11 04:45:00,,0.0,,,918.8866666666668,70.0,61.35333333333333,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-03-11 05:00:00,,0.0,,,864.5033333333334,70.0,53.36666666666667,74.0,70.0,72.0,70.41,84.0,69.0,85.0,68.0
2025-03-11 05:15:00,,0.0,,,853.2033333333333,70.0,51.97666666666667,74.0,70.0,72.0,70.31333333333333,84.0,69.0,85.0,68.0
2025-03-11 05:30:00,,0.0,,,849.67,70.0,51.44333333333333,74.0,70.0,72.0,70.24,84.0,69.0,85.0,68.0
2025-03-11 05:45:00,,0.0,,,858.15,70.0,52.82666666666668,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-11 06:00:00,,0.0,,,933.0133333333332,70.0,63.18333333333334,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0
2025-03-11 06:15:00,,0.0,,,928.07,70.0,62.64000000000001,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-03-11 06:30:00,,0.0,,,914.65,70.0,60.60333333333333,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-11 06:45:00,,0.0,,,947.8433333333332,70.0,65.00333333333333,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0
2025-03-11 07:00:00,,0.0,,,917.4733333333334,70.0,61.23333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-11 07:15:00,,0.0,,,959.1466666666666,70.0,66.86666666666666,74.0,70.0,72.0,69.77333333333333,84.0,69.0,85.0,68.0
2025-03-11 07:30:00,,0.0,,,940.0766666666668,70.0,64.11333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-11 07:45:00,,0.0,,,926.6566666666666,70.0,62.35333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-11 08:00:00,,0.0,,,916.77,70.0,61.48,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-11 08:15:00,,0.0,,,909.0,70.0,59.870000000000005,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-03-11 08:30:00,,0.0,,,953.4966666666666,70.0,66.59333333333333,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-11 08:45:00,,0.0,,,919.5933333333332,70.0,61.01333333333333,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-03-11 09:00:00,,0.0,,,937.25,70.0,63.28,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-11 09:15:00,,0.0,,,938.6633333333332,70.0,63.81666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-11 09:30:00,,0.0,,,913.24,70.0,60.4,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-11 09:45:00,,0.0,,,956.32,70.0,65.84666666666666,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-11 10:00:00,,0.0,,,897.6999999999999,70.0,58.29,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-03-11 10:15:00,,0.0,,,877.2166666666667,70.0,55.3,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-03-11 10:30:00,,0.0,,,859.56,70.0,52.85333333333333,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-03-11 10:45:00,,0.0,,,850.3766666666667,70.0,51.473333333333336,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-11 11:00:00,,0.0,,,917.4766666666666,70.0,60.99666666666667,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-11 11:15:00,,0.0,,,926.6566666666668,70.0,61.97,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-03-11 11:30:00,,0.0,,,938.6633333333332,70.0,62.93000000000001,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-11 11:45:00,,0.0,,,932.31,70.0,63.54999999999999,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-11 12:00:00,,0.0,,,915.36,70.0,60.653333333333336,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-11 12:15:00,,0.0,,,896.9933333333333,70.0,58.04333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-11 12:30:00,,0.0,,,866.6233333333333,70.0,53.39000000000001,74.0,70.0,72.0,70.26666666666667,84.0,69.0,85.0,68.0
2025-03-11 12:45:00,,0.0,,,853.9066666666666,70.0,52.25333333333333,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-11 13:00:00,,0.0,,,906.88,70.0,58.68333333333334,74.0,70.0,72.0,69.86666666666667,84.0,69.0,85.0,68.0
2025-03-11 13:15:00,,0.0,,,912.53,70.0,60.23,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-11 13:30:00,,0.0,,,937.9566666666666,70.0,63.74666666666667,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-11 13:45:00,,0.0,,,902.6433333333332,70.0,59.303333333333335,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-11 14:00:00,,0.0,,,969.0333333333332,70.0,68.21333333333334,74.0,70.0,72.0,69.61333333333333,84.0,69.0,85.0,68.0
2025-03-11 14:15:00,,0.0,,,979.6266666666668,70.0,69.59333333333333,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-11 14:30:00,,0.0,,,994.46,70.0,71.44333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-11 14:45:00,,0.0,,,993.0466666666666,70.0,71.47,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-03-11 15:00:00,,0.0,,,990.9266666666666,70.0,71.29333333333334,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-11 15:15:00,,0.0,,,982.4533333333331,70.0,69.89333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-11 15:30:00,,0.0,,,962.6733333333332,70.0,67.32333333333334,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-11 15:45:00,,0.0,,,954.2033333333334,70.0,66.25,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-11 16:00:00,,0.0,,,956.3233333333334,70.0,66.76333333333334,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-11 16:15:00,,0.0,,,952.0833333333334,70.0,65.72666666666667,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-11 16:30:00,,0.0,,,945.02,70.0,64.66,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-11 16:45:00,,0.0,,,944.3133333333334,70.0,64.76333333333334,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-11 17:00:00,,0.0,,,904.76,70.0,59.153333333333336,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-03-11 17:15:00,,0.0,,,865.9133333333333,70.0,53.64666666666667,74.0,70.0,72.0,70.40666666666667,84.0,69.0,85.0,68.0
2025-03-11 17:30:00,,0.0,,,863.09,70.0,53.556666666666665,74.0,70.0,72.0,70.29666666666667,84.0,69.0,85.0,68.0
2025-03-11 17:45:00,,0.0,,,856.7366666666667,70.0,52.56666666666666,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0
2025-03-11 18:00:00,,0.0,,,846.8433333333332,70.0,51.28666666666667,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-03-11 18:15:00,,0.0,,,825.6566666666668,70.0,48.35999999999999,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-11 18:30:00,,0.0,,,793.8766666666667,70.0,43.833333333333336,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-03-11 18:45:00,,0.0,,,747.2599999999999,70.0,37.61000000000001,74.0,70.0,72.0,70.53,84.0,69.0,85.0,68.0
2025-03-11 19:00:00,,0.0,,,709.1166666666667,70.0,32.086666666666666,74.0,70.0,72.0,70.58,84.0,69.0,85.0,68.0
2025-03-11 19:15:00,,0.0,,,669.5666666666667,70.0,26.826666666666664,74.0,70.0,72.0,70.63333333333334,84.0,69.0,85.0,68.0
2025-03-11 19:30:00,,0.0,,,598.23,70.0,16.360000000000003,74.0,70.0,72.0,70.85666666666667,84.0,69.0,85.0,68.0
2025-03-11 19:45:00,,0.0,,,512.0633333333334,70.0,4.67,74.0,70.0,72.0,71.11,84.0,69.0,85.0,68.0
2025-03-11 20:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.36666666666666,84.0,69.0,85.0,68.0
2025-03-11 20:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.68333333333334,84.0,69.0,85.0,68.0
2025-03-11 20:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.06,84.0,69.0,85.0,68.0
2025-03-11 20:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.29,84.0,69.0,85.0,68.0
2025-03-11 21:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.48666666666666,84.0,69.0,85.0,68.0
2025-03-11 21:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.74,84.0,69.0,85.0,68.0
2025-03-11 21:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.89333333333333,84.0,69.0,85.0,68.0
2025-03-11 21:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.06333333333333,84.0,69.0,85.0,68.0
2025-03-11 22:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.19666666666666,84.0,69.0,85.0,68.0
2025-03-11 22:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.24,84.0,69.0,85.0,68.0
2025-03-11 22:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.24,84.0,69.0,85.0,68.0
2025-03-11 22:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.17666666666666,84.0,69.0,85.0,68.0
2025-03-11 23:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.92666666666666,84.0,69.0,85.0,68.0
2025-03-11 23:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.52333333333333,84.0,69.0,85.0,68.0
2025-03-11 23:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.01333333333334,84.0,69.0,85.0,68.0
2025-03-11 23:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.32,84.0,69.0,85.0,68.0
2025-03-12 00:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0
2025-03-12 00:15:00,,0.0,,,482.4,70.0,0.54,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-12 00:30:00,,0.0,,,521.9499999999999,70.0,5.84,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-12 00:45:00,,0.0,,,588.3433333333334,70.0,15.31,74.0,70.0,72.0,69.42333333333333,84.0,69.0,85.0,68.0
2025-03-12 01:00:00,,0.0,,,674.5066666666667,70.0,27.426666666666662,74.0,70.0,72.0,69.10333333333334,84.0,69.0,85.0,68.0
2025-03-12 01:15:00,,0.0,,,760.6766666666666,70.0,39.38,74.0,70.0,72.0,68.89,84.0,69.0,85.0,68.0
2025-03-12 01:30:00,,0.0,,,814.3566666666667,70.0,46.876666666666665,74.0,70.0,72.0,68.92999999999999,84.0,69.0,85.0,68.0
2025-03-12 01:45:00,,0.0,,,844.0233333333334,70.0,50.42666666666667,74.0,70.0,72.0,69.08666666666666,84.0,69.0,85.0,68.0
2025-03-12 02:00:00,,0.0,,,846.14,70.0,51.21666666666667,74.0,70.0,72.0,69.36,84.0,69.0,85.0,68.0
2025-03-12 02:15:00,,0.0,,,855.3233333333333,70.0,52.306666666666665,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-03-12 02:30:00,,0.0,,,872.9766666666668,70.0,54.86666666666667,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-03-12 02:45:00,,0.0,,,910.4133333333332,70.0,60.06333333333333,74.0,70.0,72.0,69.47666666666667,84.0,69.0,85.0,68.0
2025-03-12 03:00:00,,0.0,,,936.5433333333334,70.0,63.42,74.0,70.0,72.0,69.5,84.0,69.0,85.0,68.0
2025-03-12 03:15:00,,0.0,,,940.78,70.0,64.01,74.0,70.0,72.0,69.63333333333333,84.0,69.0,85.0,68.0
2025-03-12 03:30:00,,0.0,,,937.25,70.0,63.75666666666666,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-12 03:45:00,,0.0,,,945.02,70.0,64.68333333333334,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-03-12 04:00:00,,0.0,,,947.8466666666668,70.0,65.12666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-12 04:15:00,,0.0,,,891.3433333333332,70.0,58.19,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-03-12 04:30:00,,0.0,,,958.44,70.0,66.65333333333332,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0
2025-03-12 04:45:00,,0.0,,,915.3566666666666,70.0,60.72666666666667,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-03-12 05:00:00,,0.0,,,926.6566666666666,70.0,62.24333333333334,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-12 05:15:00,,0.0,,,896.9933333333333,70.0,58.21666666666667,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0
2025-03-12 05:30:00,,0.0,,,963.3866666666668,70.0,66.83333333333333,74.0,70.0,72.0,69.73,84.0,69.0,85.0,68.0
2025-03-12 05:45:00,,0.0,,,895.5766666666667,70.0,57.77,74.0,70.0,72.0,70.19666666666666,84.0,69.0,85.0,68.0
2025-03-12 06:00:00,,0.0,,,961.9733333333334,70.0,67.90666666666667,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-12 06:15:00,,0.0,,,903.35,70.0,58.220000000000006,74.0,70.0,72.0,70.13333333333333,84.0,69.0,85.0,68.0
2025-03-12 06:30:00,,0.0,,,947.14,70.0,65.56,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-03-12 06:45:00,,0.0,,,910.41,70.0,60.23666666666667,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-12 07:00:00,,0.0,,,911.12,70.0,59.836666666666666,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-03-12 07:15:00,,0.0,,,938.6666666666666,70.0,62.73,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-12 07:30:00,,0.0,,,884.2800000000001,70.0,57.84,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0
2025-03-12 07:45:00,,0.0,,,940.0766666666668,70.0,64.23666666666666,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-12 08:00:00,,0.0,,,886.4,70.0,56.71333333333333,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-03-12 08:15:00,,0.0,,,957.7333333333332,70.0,66.65333333333334,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-03-12 08:30:00,,0.0,,,898.4033333333333,70.0,58.25666666666667,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0
2025-03-12 08:45:00,,0.0,,,949.9666666666668,70.0,65.28666666666666,74.0,70.0,72.0,69.82000000000001,84.0,69.0,85.0,68.0
2025-03-12 09:00:00,,0.0,,,943.61,70.0,64.52999999999999,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-12 09:15:00,,0.0,,,913.94,70.0,60.49333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-12 09:30:00,,0.0,,,928.0733333333334,70.0,62.5,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-12 09:45:00,,0.0,,,893.46,70.0,59.21333333333333,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-12 10:00:00,,0.0,,,942.1966666666668,70.0,64.25666666666666,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-12 10:15:00,,0.0,,,912.53,70.0,60.93000000000001,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-12 10:30:00,,0.0,,,947.14,70.0,65.54,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-12 10:45:00,,0.0,,,896.9933333333333,70.0,57.74666666666667,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-03-12 11:00:00,,0.0,,,949.2566666666668,70.0,65.13666666666667,74.0,70.0,72.0,69.84666666666668,84.0,69.0,85.0,68.0
2025-03-12 11:15:00,,0.0,,,896.9933333333333,70.0,59.22666666666667,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0
2025-03-12 11:30:00,,0.0,,,949.9666666666668,70.0,65.57333333333334,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-12 11:45:00,,0.0,,,901.9366666666666,70.0,58.653333333333336,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-03-12 12:00:00,,0.0,,,943.6066666666666,70.0,64.60000000000001,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-12 12:15:00,,0.0,,,970.4466666666668,70.0,67.74333333333334,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-12 12:30:00,,0.0,,,998.7,70.0,72.29666666666667,74.0,70.0,72.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-03-12 12:45:00,,0.0,,,1005.0533333333332,70.0,73.14999999999999,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-03-12 13:00:00,,0.0,,,1004.35,70.0,73.02,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-12 13:15:00,,0.0,,,1002.23,70.0,72.59666666666666,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-12 13:30:00,,0.0,,,999.4033333333332,70.0,72.32000000000001,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-12 13:45:00,,0.0,,,987.3966666666666,70.0,71.33333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-12 14:00:00,,0.0,,,970.4466666666668,70.0,68.44,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-12 14:15:00,,0.0,,,963.3833333333332,70.0,67.24666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-12 14:30:00,,0.0,,,959.85,70.0,67.20666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-12 14:45:00,,0.0,,,962.6766666666668,70.0,67.23666666666666,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-12 15:00:00,,0.0,,,953.4966666666666,70.0,66.05,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-12 15:15:00,,0.0,,,937.25,70.0,63.92,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-12 15:30:00,,0.0,,,899.1133333333333,70.0,58.620000000000005,74.0,70.0,72.0,70.32333333333334,84.0,69.0,85.0,68.0
2025-03-12 15:45:00,,0.0,,,875.8033333333333,70.0,55.29,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0
2025-03-12 16:00:00,,0.0,,,868.0333333333333,70.0,54.39666666666667,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-03-12 16:15:00,,0.0,,,868.7400000000001,70.0,54.02333333333333,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-12 16:30:00,,0.0,,,844.02,70.0,51.22666666666667,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-03-12 16:45:00,,0.0,,,825.6566666666668,70.0,48.53,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-03-12 17:00:00,,0.0,,,842.6066666666666,70.0,50.52666666666667,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-12 17:15:00,,0.0,,,827.7766666666666,70.0,48.35,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-03-12 17:30:00,,0.0,,,781.16,70.0,42.21,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-03-12 17:45:00,,0.0,,,747.9633333333333,70.0,37.05,74.0,70.0,72.0,70.45,84.0,69.0,85.0,68.0
2025-03-12 18:00:00,,0.0,,,725.3633333333333,70.0,34.39666666666667,74.0,70.0,72.0,70.42666666666666,84.0,69.0,85.0,68.0
2025-03-12 18:15:00,,0.0,,,711.2366666666667,70.0,32.583333333333336,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-03-12 18:30:00,,0.0,,,724.6533333333333,70.0,33.800000000000004,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-03-12 18:45:00,,0.0,,,858.1433333333334,70.0,52.46,74.0,70.0,72.0,69.33999999999999,84.0,69.0,85.0,68.0
2025-03-12 19:00:00,,0.0,,,875.0966666666667,70.0,55.09333333333333,74.0,70.0,72.0,69.45666666666666,84.0,69.0,85.0,68.0
2025-03-12 19:15:00,,0.0,,,885.6933333333333,70.0,56.53,74.0,70.0,72.0,69.55333333333333,84.0,69.0,85.0,68.0
2025-03-12 19:30:00,,0.0,,,884.2766666666666,70.0,56.553333333333335,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-12 19:45:00,,0.0,,,877.9233333333333,70.0,55.61000000000001,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-12 20:00:00,,0.0,,,880.0433333333334,70.0,55.94,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-12 20:15:00,,0.0,,,874.39,70.0,55.21,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-12 20:30:00,,0.0,,,873.6866666666666,70.0,54.91,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-12 20:45:00,,0.0,,,836.2533333333334,70.0,50.336666666666666,74.0,70.0,72.0,70.22333333333333,84.0,69.0,85.0,68.0
2025-03-12 21:00:00,,0.0,,,622.2466666666667,70.0,19.97666666666667,74.0,70.0,72.0,71.41333333333334,84.0,69.0,85.0,68.0
2025-03-12 21:15:00,,0.0,,,491.5833333333333,70.0,1.5466666666666666,74.0,70.0,72.0,72.01,84.0,69.0,85.0,68.0
2025-03-12 21:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.54666666666667,84.0,69.0,85.0,68.0
2025-03-12 21:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.93,84.0,69.0,85.0,68.0
2025-03-12 22:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.24,84.0,69.0,85.0,68.0
2025-03-12 22:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.25999999999999,84.0,69.0,85.0,68.0
2025-03-12 22:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.38,84.0,69.0,85.0,68.0
2025-03-12 22:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.31,84.0,69.0,85.0,68.0
2025-03-12 23:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.94333333333334,84.0,69.0,85.0,68.0
2025-03-12 23:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.52,84.0,69.0,85.0,68.0
2025-03-12 23:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.97,84.0,69.0,85.0,68.0
2025-03-12 23:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.38333333333334,84.0,69.0,85.0,68.0
2025-03-13 00:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.76666666666667,84.0,69.0,85.0,68.0
2025-03-13 00:15:00,,0.0,,,480.9866666666667,70.0,0.25,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-03-13 00:30:00,,0.0,,,531.1333333333333,70.0,7.650000000000001,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-03-13 00:45:00,,0.0,,,610.2366666666667,70.0,18.363333333333333,74.0,70.0,72.0,69.32,84.0,69.0,85.0,68.0
2025-03-13 01:00:00,,0.0,,,686.5166666666668,70.0,28.896666666666665,74.0,70.0,72.0,69.08999999999999,84.0,69.0,85.0,68.0
2025-03-13 01:15:00,,0.0,,,772.6833333333334,70.0,40.97666666666667,74.0,70.0,72.0,68.86999999999999,84.0,69.0,85.0,68.0
2025-03-13 01:30:00,,0.0,,,836.9566666666666,70.0,50.26666666666667,74.0,70.0,72.0,68.84666666666666,84.0,69.0,85.0,68.0
2025-03-13 01:45:00,,0.0,,,847.5500000000001,70.0,50.59666666666666,74.0,70.0,72.0,69.14,84.0,69.0,85.0,68.0
2025-03-13 02:00:00,,0.0,,,865.21,70.0,54.1,74.0,70.0,72.0,69.31333333333333,84.0,69.0,85.0,68.0
2025-03-13 02:15:00,,0.0,,,881.4566666666666,70.0,55.77666666666666,74.0,70.0,72.0,69.42,84.0,69.0,85.0,68.0
2025-03-13 02:30:00,,0.0,,,913.2366666666668,70.0,60.28,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-13 02:45:00,,0.0,,,931.6,70.0,63.053333333333335,74.0,70.0,72.0,69.49666666666667,84.0,69.0,85.0,68.0
2025-03-13 03:00:00,,0.0,,,940.7833333333332,70.0,63.79999999999999,74.0,70.0,72.0,69.60666666666667,84.0,69.0,85.0,68.0
2025-03-13 03:15:00,,0.0,,,937.9566666666666,70.0,63.81,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-03-13 03:30:00,,0.0,,,945.0166666666668,70.0,65.14333333333333,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-03-13 03:45:00,,0.0,,,945.02,70.0,64.83,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-13 04:00:00,,0.0,,,948.5533333333332,70.0,65.33333333333333,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-03-13 04:15:00,,0.0,,,959.85,70.0,67.02333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-13 04:30:00,,0.0,,,972.5666666666666,70.0,68.63333333333333,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-13 04:45:00,,0.0,,,984.5733333333332,70.0,70.32,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-13 05:00:00,,0.0,,,981.75,70.0,69.97333333333333,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-13 05:15:00,,0.0,,,983.16,70.0,70.16666666666667,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-13 05:30:00,,0.0,,,979.63,70.0,69.79333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-13 05:45:00,,0.0,,,907.5866666666668,70.0,59.31666666666666,74.0,70.0,72.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-03-13 06:00:00,,0.0,,,985.28,70.0,70.37666666666667,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-13 06:15:00,,0.0,,,907.5866666666668,70.0,58.76,74.0,70.0,72.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-03-13 06:30:00,,0.0,,,964.0933333333332,70.0,67.25333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-13 06:45:00,,0.0,,,897.6966666666667,70.0,57.68666666666667,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-03-13 07:00:00,,0.0,,,961.9733333333334,70.0,66.96333333333332,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-03-13 07:15:00,,0.0,,,915.3533333333334,70.0,61.04,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-13 07:30:00,,0.0,,,985.9833333333332,70.0,70.57666666666667,74.0,70.0,72.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-03-13 07:45:00,,0.0,,,895.5799999999999,70.0,58.01333333333334,74.0,70.0,72.0,70.34333333333333,84.0,69.0,85.0,68.0
2025-03-13 08:00:00,,0.0,,,931.6,70.0,62.99333333333334,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-13 08:15:00,,0.0,,,906.88,70.0,59.60666666666666,74.0,70.0,72.0,70.16,84.0,69.0,85.0,68.0
2025-03-13 08:30:00,,0.0,,,939.37,70.0,64.08,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-13 08:45:00,,0.0,,,942.9,70.0,64.27,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-03-13 09:00:00,,0.0,,,901.23,70.0,58.5,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-13 09:15:00,,0.0,,,946.4333333333334,70.0,65.06333333333333,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-03-13 09:30:00,,0.0,,,913.9433333333332,70.0,60.806666666666665,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-13 09:45:00,,0.0,,,930.8966666666666,70.0,62.68666666666667,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-03-13 10:00:00,,0.0,,,954.2033333333331,70.0,66.08,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-13 10:15:00,,0.0,,,911.8233333333334,70.0,59.84666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-13 10:30:00,,0.0,,,965.5033333333334,70.0,67.55666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-03-13 10:45:00,,0.0,,,915.3566666666668,70.0,60.76,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-03-13 11:00:00,,0.0,,,954.9066666666668,70.0,66.58333333333333,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-03-13 11:15:00,,0.0,,,952.0833333333334,70.0,66.03,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-13 11:30:00,,0.0,,,994.46,70.0,71.28,74.0,70.0,72.0,69.69666666666667,84.0,69.0,85.0,68.0
2025-03-13 11:45:00,,0.0,,,994.4633333333333,70.0,71.87666666666667,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-13 12:00:00,,0.0,,,930.8966666666666,70.0,63.01333333333334,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-13 12:15:00,,0.0,,,964.09,70.0,67.46333333333332,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-03-13 12:30:00,,0.0,,,927.3666666666668,70.0,62.44,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-13 12:45:00,,0.0,,,914.65,70.0,60.93000000000001,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0
2025-03-13 13:00:00,,0.0,,,949.2566666666668,70.0,64.53666666666668,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-13 13:15:00,,0.0,,,937.96,70.0,63.76333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-13 13:30:00,,0.0,,,911.8266666666668,70.0,60.34,74.0,70.0,72.0,70.13333333333333,84.0,69.0,85.0,68.0
2025-03-13 13:45:00,,0.0,,,963.3833333333332,70.0,67.54666666666667,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-03-13 14:00:00,,0.0,,,956.32,70.0,66.35,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-03-13 14:15:00,,0.0,,,949.9666666666668,70.0,65.61666666666666,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-13 14:30:00,,0.0,,,953.4966666666666,70.0,65.96666666666667,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-13 14:45:00,,0.0,,,952.79,70.0,66.06666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-13 15:00:00,,0.0,,,931.6033333333334,70.0,62.92,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-13 15:15:00,,0.0,,,880.75,70.0,56.086666666666666,74.0,70.0,72.0,70.36,84.0,69.0,85.0,68.0
2025-03-13 15:30:00,,0.0,,,860.9699999999999,70.0,53.126666666666665,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-03-13 15:45:00,,0.0,,,865.9166666666666,70.0,53.49666666666667,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0
2025-03-13 16:00:00,,0.0,,,864.5033333333334,70.0,53.48666666666667,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-03-13 16:15:00,,0.0,,,862.3866666666667,70.0,53.5,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-13 16:30:00,,0.0,,,853.91,70.0,52.20333333333334,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-03-13 16:45:00,,0.0,,,833.4266666666666,70.0,49.39000000000001,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-03-13 17:00:00,,0.0,,,818.5966666666667,70.0,47.330000000000005,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-03-13 17:15:00,,0.0,,,802.35,70.0,44.96666666666667,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-13 17:30:00,,0.0,,,774.0966666666667,70.0,41.306666666666665,74.0,70.0,72.0,70.32666666666667,84.0,69.0,85.0,68.0
2025-03-13 17:45:00,,0.0,,,760.6766666666666,70.0,39.25666666666667,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-03-13 18:00:00,,0.0,,,725.3633333333333,70.0,34.46333333333333,74.0,70.0,72.0,70.41,84.0,69.0,85.0,68.0
2025-03-13 18:15:00,,0.0,,,688.6366666666667,70.0,29.496666666666663,74.0,70.0,72.0,70.49666666666667,84.0,69.0,85.0,68.0
2025-03-13 18:30:00,,0.0,,,642.7266666666667,70.0,22.84,74.0,70.0,72.0,70.61666666666667,84.0,69.0,85.0,68.0
2025-03-13 18:45:00,,0.0,,,585.52,70.0,14.563333333333333,74.0,70.0,72.0,70.76333333333334,84.0,69.0,85.0,68.0
2025-03-13 19:00:00,,0.0,,,525.4833333333333,70.0,6.636666666666667,74.0,70.0,72.0,70.86333333333333,84.0,69.0,85.0,68.0
2025-03-13 19:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.12333333333333,84.0,69.0,85.0,68.0
2025-03-13 19:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.15666666666667,84.0,69.0,85.0,68.0
2025-03-13 19:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.99333333333334,84.0,69.0,85.0,68.0
2025-03-13 20:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.94333333333334,84.0,69.0,85.0,68.0
2025-03-13 20:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.08999999999999,84.0,69.0,85.0,68.0
2025-03-13 20:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.19333333333333,84.0,69.0,85.0,68.0
2025-03-13 20:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.93333333333334,84.0,69.0,85.0,68.0
2025-03-13 21:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.48333333333333,84.0,69.0,85.0,68.0
2025-03-13 21:15:00,,0.0,,,490.1666666666667,70.0,1.5633333333333332,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-13 21:30:00,,0.0,,,537.49,70.0,8.31,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0
2025-03-13 21:45:00,,0.0,,,553.0266666666666,70.0,10.456666666666669,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-03-13 22:00:00,,0.0,,,699.23,70.0,30.683333333333334,74.0,70.0,72.0,68.91666666666667,84.0,69.0,85.0,68.0
2025-03-13 22:15:00,,0.0,,,841.9,70.0,50.583333333333336,74.0,70.0,72.0,68.49,84.0,69.0,85.0,68.0
2025-03-13 22:30:00,,0.0,,,843.3166666666666,70.0,50.60333333333333,74.0,70.0,72.0,68.92666666666666,84.0,69.0,85.0,68.0
2025-03-13 22:45:00,,0.0,,,843.3133333333334,70.0,50.836666666666666,74.0,70.0,72.0,69.26333333333334,84.0,69.0,85.0,68.0
2025-03-13 23:00:00,,0.0,,,853.91,70.0,52.52666666666666,74.0,70.0,72.0,69.44,84.0,69.0,85.0,68.0
2025-03-13 23:15:00,,0.0,,,861.6766666666666,70.0,53.06,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0
2025-03-13 23:30:00,,0.0,,,909.0,70.0,59.883333333333326,74.0,70.0,72.0,69.41666666666667,84.0,69.0,85.0,68.0
2025-03-13 23:45:00,,0.0,,,926.6566666666668,70.0,62.586666666666666,74.0,70.0,72.0,69.51666666666667,84.0,69.0,85.0,68.0
2025-03-14 00:00:00,,0.0,,,880.7466666666666,70.0,56.10333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-14 00:15:00,,0.0,,,857.6175,70.0,52.6975,74.0,70.0,72.0,70.08500000000001,84.0,69.0,85.0,68.0
2025-03-14 00:30:00,,0.0,,,863.7966666666666,70.0,53.66,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-14 00:45:00,,0.0,,,870.1533333333333,70.0,54.45333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-14 01:00:00,,0.0,,,880.75,70.0,55.97666666666667,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-03-14 01:15:00,,0.0,,,902.6433333333332,70.0,58.81999999999999,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-14 01:30:00,,0.0,,,930.1866666666666,70.0,62.373333333333335,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-14 01:45:00,,0.0,,,934.4266666666666,70.0,63.53666666666667,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-03-14 02:00:00,,0.0,,,942.9,70.0,64.42333333333333,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-03-14 02:15:00,,0.0,,,939.37,70.0,64.08666666666667,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-14 02:30:00,,0.0,,,945.7266666666666,70.0,65.06666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-14 02:45:00,,0.0,,,949.9633333333333,70.0,65.59333333333332,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-14 03:00:00,,0.0,,,947.8466666666668,70.0,65.55,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-14 03:15:00,,0.0,,,945.7266666666666,70.0,64.83333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-14 03:30:00,,0.0,,,955.6133333333332,70.0,66.42333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-14 03:45:00,,0.0,,,966.9166666666666,70.0,67.95333333333333,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-03-14 04:00:00,,0.0,,,979.6266666666668,70.0,69.77,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-14 04:15:00,,0.0,,,987.4,70.0,70.74000000000001,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-14 04:30:00,,0.0,,,979.6266666666668,70.0,69.6,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-14 04:45:00,,0.0,,,991.6333333333332,70.0,71.33999999999999,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-03-14 05:00:00,,0.0,,,988.8133333333334,70.0,70.53666666666668,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-14 05:15:00,,0.0,,,997.2866666666667,70.0,72.12666666666667,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0
2025-03-14 05:30:00,,0.0,,,992.3433333333332,70.0,71.61333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-14 05:45:00,,0.0,,,995.87,70.0,71.95,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-14 06:00:00,,0.0,,,993.0466666666666,70.0,71.74,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-14 06:15:00,,0.0,,,994.46,70.0,71.8,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 06:30:00,,0.0,,,990.22,70.0,71.14999999999999,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-14 06:45:00,,0.0,,,996.5766666666668,70.0,72.17666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-14 07:00:00,,0.0,,,997.2833333333332,70.0,72.04666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 07:15:00,,0.0,,,930.8933333333332,70.0,62.94,74.0,70.0,72.0,70.38000000000001,84.0,69.0,85.0,68.0
2025-03-14 07:30:00,,0.0,,,993.0466666666666,70.0,71.53666666666668,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-14 07:45:00,,0.0,,,940.0766666666668,70.0,63.95,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-03-14 08:00:00,,0.0,,,958.4433333333332,70.0,63.41333333333333,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-14 08:15:00,,0.0,,,907.59,70.0,60.06666666666666,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-03-14 08:30:00,,0.0,,,982.4533333333334,70.0,69.17333333333333,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-03-14 08:45:00,,0.0,,,891.3433333333334,70.0,57.50666666666666,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-03-14 09:00:00,,0.0,,,971.51,70.0,67.265,74.0,70.0,72.0,69.815,84.0,69.0,85.0,68.0
2025-03-14 09:15:00,,0.0,,,889.2233333333334,70.0,57.10999999999999,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0
2025-03-14 09:30:00,,0.0,,,944.3133333333334,70.0,65.40666666666667,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-14 09:45:00,,0.0,,,926.66,70.0,61.67666666666667,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-03-14 10:00:00,,0.0,,,913.9466666666668,70.0,60.69,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-14 10:15:00,,0.0,,,954.2,70.0,65.54,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0
2025-03-14 10:30:00,,0.0,,,885.6966666666667,70.0,57.20333333333334,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-03-14 10:45:00,,0.0,,,963.3833333333332,70.0,67.06333333333333,74.0,70.0,72.0,69.73,84.0,69.0,85.0,68.0
2025-03-14 11:00:00,,0.0,,,874.39,70.0,55.28333333333334,74.0,70.0,72.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-03-14 11:15:00,,0.0,,,962.6766666666666,70.0,67.77,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-14 11:30:00,,0.0,,,875.0966666666667,70.0,55.10333333333333,74.0,70.0,72.0,70.30666666666667,84.0,69.0,85.0,68.0
2025-03-14 11:45:00,,0.0,,,953.4966666666666,70.0,66.53666666666668,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-14 12:00:00,,0.0,,,863.8000000000001,70.0,53.73,74.0,70.0,72.0,70.32333333333332,84.0,69.0,85.0,68.0
2025-03-14 12:15:00,,0.0,,,983.1633333333332,70.0,68.54666666666667,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-03-14 12:30:00,,0.0,,,939.3733333333332,70.0,63.93666666666667,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-14 12:45:00,,0.0,,,1012.1166666666668,70.0,73.96,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0
2025-03-14 13:00:00,,0.0,,,1005.7633333333332,70.0,72.95333333333333,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-14 13:15:00,,0.0,,,1010.7066666666666,70.0,73.96,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-03-14 13:30:00,,0.0,,,1010.0,70.0,73.88,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-03-14 13:45:00,,0.0,,,1012.1166666666668,70.0,73.84666666666666,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-14 14:00:00,,0.0,,,1003.6433333333334,70.0,73.02333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-14 14:15:00,,0.0,,,1001.5233333333334,70.0,72.59666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-14 14:30:00,,0.0,,,1000.8166666666666,70.0,72.32,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-14 14:45:00,,0.0,,,973.9766666666666,70.0,68.89666666666666,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-14 15:00:00,,0.0,,,964.0933333333334,70.0,67.41666666666667,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-03-14 15:15:00,,0.0,,,957.7333333333332,70.0,66.55,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-03-14 15:30:00,,0.0,,,954.9066666666668,70.0,65.89,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-14 15:45:00,,0.0,,,1019.8866666666668,70.0,75.16666666666667,74.0,70.0,72.0,69.72,84.0,69.0,85.0,68.0
2025-03-14 16:00:00,,0.0,,,1014.2333333333336,70.0,74.38333333333333,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-14 16:15:00,,0.0,,,1016.3533333333334,70.0,74.68,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-14 16:30:00,,0.0,,,1016.3566666666666,70.0,74.92999999999999,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-14 16:45:00,,0.0,,,1011.4133333333334,70.0,73.79666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-14 17:00:00,,0.0,,,1012.8233333333334,70.0,74.16333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-14 17:15:00,,0.0,,,1012.8233333333334,70.0,74.09666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 17:30:00,,0.0,,,1012.82,70.0,74.23,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 17:45:00,,0.0,,,992.3433333333332,70.0,71.45666666666666,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-14 18:00:00,,0.0,,,975.3933333333334,70.0,69.20333333333333,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-14 18:15:00,,0.0,,,973.2733333333334,70.0,68.60666666666667,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-03-14 18:30:00,,0.0,,,967.6233333333332,70.0,67.93333333333334,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-14 18:45:00,,0.0,,,966.21,70.0,67.68333333333334,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-03-14 19:00:00,,0.0,,,957.0266666666666,70.0,66.45666666666666,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-14 19:15:00,,0.0,,,924.54,70.0,62.16,74.0,70.0,72.0,70.25999999999999,84.0,69.0,85.0,68.0
2025-03-14 19:30:00,,0.0,,,886.4,70.0,56.79666666666666,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-03-14 19:45:00,,0.0,,,881.4533333333333,70.0,56.46,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-03-14 20:00:00,,0.0,,,880.75,70.0,56.07666666666668,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-03-14 20:15:00,,0.0,,,876.5100000000001,70.0,55.34,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-14 20:30:00,,0.0,,,877.2166666666667,70.0,55.54,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-03-14 20:45:00,,0.0,,,872.98,70.0,54.906666666666666,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-14 21:00:00,,0.0,,,848.2566666666667,70.0,51.4,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-03-14 21:15:00,,0.0,,,840.4866666666667,70.0,50.31666666666666,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-03-14 21:30:00,,0.0,,,837.6666666666666,70.0,49.623333333333335,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-03-14 21:45:00,,0.0,,,832.7199999999999,70.0,49.24,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-14 22:00:00,,0.0,,,866.6233333333333,70.0,53.88666666666666,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-03-14 22:15:00,,0.0,,,885.69,70.0,56.696666666666665,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-14 22:30:00,,0.0,,,898.4066666666666,70.0,58.29666666666666,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-03-14 22:45:00,,0.0,,,933.72,70.0,63.44333333333333,74.0,70.0,72.0,69.66,84.0,69.0,85.0,68.0
2025-03-14 23:00:00,,0.0,,,959.1433333333332,70.0,66.75333333333333,74.0,70.0,72.0,69.63333333333334,84.0,69.0,85.0,68.0
2025-03-14 23:15:00,,0.0,,,983.8633333333332,70.0,70.16666666666667,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-03-14 23:30:00,,0.0,,,985.28,70.0,70.37,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-14 23:45:00,,0.0,,,1001.5233333333334,70.0,72.81,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-03-15 00:00:00,,0.0,,,1023.42,70.0,75.64999999999999,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-03-15 00:15:00,,0.0,,,1027.6566666666663,70.0,76.50333333333333,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-15 00:30:00,,0.0,,,1036.1333333333332,70.0,77.39666666666666,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-03-15 00:45:00,,0.0,,,1062.2666666666669,70.0,81.0,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-15 01:00:00,,0.0,,,1072.1533333333334,70.0,82.35333333333334,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-15 01:15:00,,0.0,,,1074.9766666666667,70.0,82.46333333333332,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-15 01:30:00,,0.0,,,1071.4466666666667,70.0,82.5,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-03-15 01:45:00,,0.0,,,1078.51,70.0,83.54666666666667,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-15 02:00:00,,0.0,,,1082.746666666667,70.0,83.96,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-15 02:15:00,,0.0,,,1076.39,70.0,83.17666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 02:30:00,,0.0,,,1081.3366666666668,70.0,83.74333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-15 02:45:00,,0.0,,,1079.2166666666667,70.0,83.42333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 03:00:00,,0.0,,,1082.0433333333333,70.0,83.74666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 03:15:00,,0.0,,,1084.87,70.0,84.29333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-15 03:30:00,,0.0,,,1089.81,70.0,85.16333333333334,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-15 03:45:00,,0.0,,,1102.5233333333333,70.0,86.92666666666668,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-15 04:00:00,,0.0,,,1118.7700000000002,70.0,88.87,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-15 04:15:00,,0.0,,,1115.236666666667,70.0,88.46666666666665,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-15 04:30:00,,0.0,,,1117.3566666666668,70.0,88.72666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-15 04:45:00,,0.0,,,1119.4766666666667,70.0,89.13666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-15 05:00:00,,0.0,,,1123.01,70.0,89.18666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-15 05:15:00,,0.0,,,1125.1266666666668,70.0,89.98333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-15 05:30:00,,0.0,,,1126.54,70.0,89.75666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-15 05:45:00,,0.0,,,1125.8333333333333,70.0,90.03333333333335,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 06:00:00,,0.0,,,1127.243333333333,70.0,90.02666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 06:15:00,,0.0,,,1129.36,70.0,90.49,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 06:30:00,,0.0,,,1058.03,70.0,80.58666666666666,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-03-15 06:45:00,,0.0,,,1034.7166666666667,70.0,77.49,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-03-15 07:00:00,,0.0,,,1020.5933333333334,70.0,75.06333333333333,74.0,70.0,72.0,70.36,84.0,69.0,85.0,68.0
2025-03-15 07:15:00,,0.0,,,997.9933333333332,70.0,72.44666666666667,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0
