time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-15 07:30:00,,0.0,,,997.2866666666667,70.0,72.14999999999999,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-03-15 07:45:00,,0.0,,,997.9933333333332,70.0,72.55666666666666,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-03-15 08:00:00,,0.0,,,995.17,70.0,71.66666666666667,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-15 08:15:00,,0.0,,,993.7533333333334,70.0,72.02333333333333,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-15 08:30:00,,0.0,,,1074.2733333333333,70.0,82.76,74.0,70.0,72.0,69.59666666666666,84.0,69.0,85.0,68.0
2025-03-15 08:45:00,,0.0,,,1090.513333333333,70.0,84.94333333333333,74.0,70.0,72.0,69.64333333333333,84.0,69.0,85.0,68.0
2025-03-15 09:00:00,,0.0,,,1100.4066666666668,70.0,86.55333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-15 09:15:00,,0.0,,,1119.4766666666667,70.0,88.97000000000001,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-15 09:30:00,,0.0,,,1132.8933333333332,70.0,91.12666666666668,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-15 09:45:00,,0.0,,,1129.36,70.0,90.33333333333331,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-15 10:00:00,,0.0,,,1137.1333333333332,70.0,91.33666666666666,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-15 10:15:00,,0.0,,,1125.83,70.0,89.98333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-15 10:30:00,,0.0,,,1137.84,70.0,90.99333333333334,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-15 10:45:00,,0.0,,,1134.3066666666666,70.0,91.25,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-15 11:00:00,,0.0,,,1131.4799999999998,70.0,91.13666666666666,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-15 11:15:00,,0.0,,,1137.84,70.0,91.5,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-15 11:30:00,,0.0,,,1142.0766666666666,70.0,92.13666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-15 11:45:00,,0.0,,,1144.9033333333334,70.0,92.78333333333336,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-15 12:00:00,,0.0,,,1139.96,70.0,91.86,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-15 12:15:00,,0.0,,,1142.08,70.0,92.22333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 12:30:00,,0.0,,,1137.84,70.0,92.07,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-15 12:45:00,,0.0,,,1143.493333333333,70.0,92.37666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 13:00:00,,0.0,,,1137.84,70.0,91.59333333333332,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-15 13:15:00,,0.0,,,1138.5466666666669,70.0,91.94,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-15 13:30:00,,0.0,,,1139.253333333333,70.0,91.86,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-15 13:45:00,,0.0,,,1144.2,70.0,92.56333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 14:00:00,,0.0,,,1144.2,70.0,92.53,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 14:15:00,,0.0,,,1138.5466666666669,70.0,91.75,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-15 14:30:00,,0.0,,,1142.7866666666666,70.0,92.26333333333332,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-15 14:45:00,,0.0,,,1130.78,70.0,90.69666666666666,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-15 15:00:00,,0.0,,,1126.54,70.0,90.09666666666664,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-15 15:15:00,,0.0,,,1108.88,70.0,87.67333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-03-15 15:30:00,,0.0,,,1102.5266666666666,70.0,86.79,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-15 15:45:00,,0.0,,,1109.5866666666668,70.0,87.59666666666668,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-15 16:00:00,,0.0,,,1118.0633333333333,70.0,88.83666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-15 16:15:00,,0.0,,,1123.7133333333334,70.0,89.66000000000001,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-15 16:30:00,,0.0,,,1146.3133333333333,70.0,92.88666666666666,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-15 16:45:00,,0.0,,,1148.4333333333334,70.0,92.92666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-15 17:00:00,,0.0,,,1155.496666666667,70.0,94.17666666666666,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-03-15 17:15:00,,0.0,,,1157.6166666666668,70.0,94.21666666666664,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-03-15 17:30:00,,0.0,,,1155.496666666667,70.0,93.78333333333336,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-15 17:45:00,,0.0,,,1158.32,70.0,94.38666666666668,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-15 18:00:00,,0.0,,,1157.6166666666668,70.0,94.51333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 18:15:00,,0.0,,,1119.4766666666667,70.0,89.84333333333332,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-03-15 18:30:00,,0.0,,,1103.2333333333331,70.0,86.94,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0
2025-03-15 18:45:00,,0.0,,,1095.46,70.0,85.67333333333333,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-03-15 19:00:00,,0.0,,,1079.2166666666667,70.0,83.60333333333334,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-15 19:15:00,,0.0,,,1066.506666666667,70.0,81.31333333333333,74.0,70.0,72.0,70.24,84.0,69.0,85.0,68.0
2025-03-15 19:30:00,,0.0,,,1062.97,70.0,81.11333333333333,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0
2025-03-15 19:45:00,,0.0,,,1061.56,70.0,80.95333333333333,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-15 20:00:00,,0.0,,,1061.5600000000002,70.0,81.08333333333333,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-03-15 20:15:00,,0.0,,,1062.2666666666669,70.0,81.06333333333333,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-15 20:30:00,,0.0,,,1055.9066666666668,70.0,80.15666666666668,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-15 20:45:00,,0.0,,,1054.493333333333,70.0,80.43333333333334,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-15 21:00:00,,0.0,,,1065.8,70.0,81.71666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 21:15:00,,0.0,,,1067.92,70.0,81.85666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 21:30:00,,0.0,,,1067.92,70.0,81.99333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 21:45:00,,0.0,,,1070.03,70.0,82.08666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 22:00:00,,0.0,,,1070.03,70.0,82.20333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 22:15:00,,0.0,,,1068.62,70.0,81.96,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-15 22:30:00,,0.0,,,1072.8566666666668,70.0,82.72,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-15 22:45:00,,0.0,,,1071.4433333333334,70.0,82.37666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 23:00:00,,0.0,,,1073.5666666666666,70.0,82.77333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 23:15:00,,0.0,,,1073.5633333333333,70.0,82.75,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 23:30:00,,0.0,,,1070.74,70.0,82.82333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-15 23:45:00,,0.0,,,1076.39,70.0,83.11666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-16 00:00:00,,0.0,,,1076.39,70.0,82.89333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 00:15:00,,0.0,,,1075.6833333333334,70.0,83.13,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 00:30:00,,0.0,,,1077.8033333333333,70.0,83.24,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 00:45:00,,0.0,,,1077.8033333333333,70.0,83.12333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 01:00:00,,0.0,,,1078.51,70.0,83.48333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 01:15:00,,0.0,,,1081.69,70.0,83.8,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-03-16 01:30:00,,0.0,,,1085.5766666666666,70.0,84.34666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 01:45:00,,0.0,,,1090.513333333333,70.0,84.93,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-16 02:00:00,,0.0,,,1093.34,70.0,85.46999999999998,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-16 02:15:00,,0.0,,,1095.46,70.0,85.58333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-16 02:30:00,,0.0,,,1096.1666666666667,70.0,85.92666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-16 02:45:00,,0.0,,,1097.58,70.0,86.05666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-16 03:00:00,,0.0,,,1096.8733333333332,70.0,85.88666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 03:15:00,,0.0,,,1097.58,70.0,86.02,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 03:30:00,,0.0,,,1098.2866666666666,70.0,86.16333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 03:45:00,,0.0,,,1100.4066666666668,70.0,86.42666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 04:00:00,,0.0,,,1104.6466666666668,70.0,87.04,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 04:15:00,,0.0,,,1103.9399999999998,70.0,86.90333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 04:30:00,,0.0,,,1103.94,70.0,86.92333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 04:45:00,,0.0,,,1105.3533333333332,70.0,87.06333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 05:00:00,,0.0,,,1106.763333333333,70.0,87.45,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 05:15:00,,0.0,,,1109.5833333333333,70.0,87.82666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-16 05:30:00,,0.0,,,1109.5833333333333,70.0,87.64,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 05:45:00,,0.0,,,1102.875,70.0,86.975,74.0,70.0,72.0,70.025,84.0,69.0,85.0,68.0
2025-03-16 06:00:00,,0.0,,,1093.3433333333332,70.0,85.53333333333335,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-03-16 06:15:00,,0.0,,,1093.3433333333332,70.0,85.14666666666666,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-16 06:30:00,,0.0,,,1090.52,70.0,85.15666666666668,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-16 06:45:00,,0.0,,,1094.05,70.0,85.58999999999999,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-16 07:00:00,,0.0,,,1092.6366666666663,70.0,84.70666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-16 07:15:00,,0.0,,,1086.986666666667,70.0,84.32,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-16 07:30:00,,0.0,,,1086.986666666667,70.0,84.36333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-16 07:45:00,,0.0,,,1084.16,70.0,84.19666666666667,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-16 08:00:00,,0.0,,,1089.81,70.0,85.12666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-16 08:15:00,,0.0,,,1089.8100000000002,70.0,85.25,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-16 08:30:00,,0.0,,,1090.5166666666669,70.0,84.97666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-16 08:45:00,,0.0,,,1092.6333333333332,70.0,85.42,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-16 09:00:00,,0.0,,,1091.2233333333334,70.0,85.17666666666666,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-03-16 09:15:00,,0.0,,,1093.34,70.0,85.50666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 09:30:00,,0.0,,,1096.1666666666667,70.0,85.64666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 09:45:00,,0.0,,,1096.1666666666667,70.0,85.64,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 10:00:00,,0.0,,,1096.8733333333332,70.0,86.01666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 10:15:00,,0.0,,,1096.8733333333332,70.0,86.01333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 10:30:00,,0.0,,,1098.993333333333,70.0,86.14666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 10:45:00,,0.0,,,1108.1733333333334,70.0,86.96,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-16 11:00:00,,0.0,,,1127.95,70.0,90.31666666666666,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-16 11:15:00,,0.0,,,1145.61,70.0,92.46666666666664,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-16 11:30:00,,0.0,,,1145.6066666666666,70.0,92.68333333333334,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-03-16 11:45:00,,0.0,,,1142.0766666666666,70.0,92.22333333333331,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-16 12:00:00,,0.0,,,1153.38,70.0,93.82333333333334,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-16 12:15:00,,0.0,,,1161.85,70.0,94.9,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-16 12:30:00,,0.0,,,1173.1533333333334,70.0,96.44,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-16 12:45:00,,0.0,,,1183.746666666667,70.0,97.80333333333331,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-16 13:00:00,,0.0,,,1189.3966666666668,70.0,98.93666666666668,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-16 13:15:00,,0.0,,,1178.8066666666666,70.0,97.49333333333334,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-16 13:30:00,,0.0,,,1178.8066666666666,70.0,97.26333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 13:45:00,,0.0,,,1163.2666666666669,70.0,95.12666666666668,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-03-16 14:00:00,,0.0,,,1151.256666666667,70.0,93.41,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-16 14:15:00,,0.0,,,1156.2,70.0,94.34666666666664,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-16 14:30:00,,0.0,,,1157.6166666666666,70.0,94.6,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-16 14:45:00,,0.0,,,1158.3233333333335,70.0,94.71,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-16 15:00:00,,0.0,,,1156.91,70.0,94.20333333333332,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-16 15:15:00,,0.0,,,1147.0233333333333,70.0,92.82,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-16 15:30:00,,0.0,,,1156.91,70.0,93.97333333333331,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 15:45:00,,0.0,,,1156.2033333333334,70.0,93.74333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 16:00:00,,0.0,,,1150.5533333333333,70.0,93.13666666666668,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-16 16:15:00,,0.0,,,1156.2033333333334,70.0,94.14666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 16:30:00,,0.0,,,1161.15,70.0,94.57666666666668,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-16 16:45:00,,0.0,,,1115.9433333333334,70.0,88.70666666666666,74.0,70.0,72.0,70.22333333333333,84.0,69.0,85.0,68.0
2025-03-16 17:00:00,,0.0,,,1064.3833333333334,70.0,81.60333333333334,74.0,70.0,72.0,70.45666666666666,84.0,69.0,85.0,68.0
2025-03-16 17:15:00,,0.0,,,1054.493333333333,70.0,80.22666666666667,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-03-16 17:30:00,,0.0,,,1059.4399999999998,70.0,80.72666666666667,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-16 17:45:00,,0.0,,,1052.3766666666668,70.0,79.79666666666667,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-16 18:00:00,,0.0,,,1060.8533333333332,70.0,81.08999999999999,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-03-16 18:15:00,,0.0,,,1060.85,70.0,81.05666666666667,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-16 18:30:00,,0.0,,,1050.26,70.0,79.40333333333332,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-16 18:45:00,,0.0,,,1055.2033333333331,70.0,80.10000000000001,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-03-16 19:00:00,,0.0,,,1066.506666666667,70.0,81.61666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 19:15:00,,0.0,,,1070.0366666666666,70.0,82.06,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-16 19:30:00,,0.0,,,1069.33,70.0,82.61,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-16 19:45:00,,0.0,,,1067.2066666666667,70.0,81.47333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-16 20:00:00,,0.0,,,1061.5600000000002,70.0,81.25,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-16 20:15:00,,0.0,,,1046.02,70.0,78.95,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-16 20:30:00,,0.0,,,1038.9566666666667,70.0,77.7,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-16 20:45:00,,0.0,,,1040.37,70.0,78.17999999999999,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-16 21:00:00,,0.0,,,1047.43,70.0,79.29333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-16 21:15:00,,0.0,,,1060.1433333333334,70.0,80.83666666666666,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-16 21:30:00,,0.0,,,1065.0933333333332,70.0,81.46,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0
2025-03-16 21:45:00,,0.0,,,1074.2733333333333,70.0,82.76666666666667,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-03-16 22:00:00,,0.0,,,1071.4433333333334,70.0,82.71,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-16 22:15:00,,0.0,,,1078.51,70.0,82.76333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 22:30:00,,0.0,,,1076.39,70.0,83.2,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 22:45:00,,0.0,,,1076.39,70.0,83.04,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 23:00:00,,0.0,,,1083.4533333333334,70.0,83.42,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-16 23:15:00,,0.0,,,1090.5166666666669,70.0,85.80666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-16 23:30:00,,0.0,,,1101.8166666666666,70.0,86.61666666666667,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-16 23:45:00,,0.0,,,1120.1833333333334,70.0,89.55333333333333,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-03-17 00:00:00,,0.0,,,1111.003333333333,70.0,87.87666666666667,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-17 00:15:00,,0.0,,,1118.0600000000002,70.0,89.17,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-03-17 00:30:00,,0.0,,,1112.41,70.0,88.03666666666668,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 00:45:00,,0.0,,,1119.4733333333334,70.0,89.12666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-17 01:00:00,,0.0,,,1115.24,70.0,89.14333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-17 01:15:00,,0.0,,,1130.07,70.0,90.52666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-17 01:30:00,,0.0,,,1132.8966666666668,70.0,91.45666666666666,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-17 01:45:00,,0.0,,,1135.01,70.0,91.27666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-17 02:00:00,,0.0,,,1136.4266666666665,70.0,92.25,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-03-17 02:15:00,,0.0,,,1132.1866666666665,70.0,90.8,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-17 02:30:00,,0.0,,,1125.8333333333333,70.0,90.08666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-17 02:45:00,,0.0,,,1131.4833333333331,70.0,89.85000000000001,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-17 03:00:00,,0.0,,,1158.32,70.0,94.38333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-17 03:15:00,,0.0,,,1149.14,70.0,93.11666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-17 03:30:00,,0.0,,,1173.86,70.0,96.51666666666668,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0
2025-03-17 03:45:00,,0.0,,,1164.68,70.0,95.91333333333334,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-17 04:00:00,,0.0,,,1161.1466666666668,70.0,94.86,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-17 04:15:00,,0.0,,,1174.5666666666666,70.0,96.42333333333332,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-17 04:30:00,,0.0,,,1173.8566666666666,70.0,97.04,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-03-17 04:45:00,,0.0,,,1165.3833333333332,70.0,96.06666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 05:00:00,,0.0,,,1171.74,70.0,96.35333333333334,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-03-17 05:15:00,,0.0,,,1167.503333333333,70.0,95.69333333333331,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-17 05:30:00,,0.0,,,1166.7966666666669,70.0,95.55333333333331,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-17 05:45:00,,0.0,,,1154.79,70.0,93.94,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-17 06:00:00,,0.0,,,1171.74,70.0,96.52666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-17 06:15:00,,0.0,,,1169.62,70.0,95.93333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 06:30:00,,0.0,,,1175.9799999999998,70.0,97.69333333333331,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-17 06:45:00,,0.0,,,1171.0333333333333,70.0,96.45333333333332,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-17 07:00:00,,0.0,,,1159.0266666666666,70.0,94.13333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-17 07:15:00,,0.0,,,1187.28,70.0,98.40333333333336,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-17 07:30:00,,0.0,,,1177.3933333333334,70.0,96.44,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-17 07:45:00,,0.0,,,1183.75,70.0,97.91,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-17 08:00:00,,0.0,,,1186.5733333333335,70.0,98.10666666666668,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-17 08:15:00,,0.0,,,1187.28,70.0,98.54333333333334,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-03-17 08:30:00,,0.0,,,1181.63,70.0,97.55333333333334,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-17 08:45:00,,0.0,,,1176.6833333333334,70.0,97.21333333333332,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-17 09:00:00,,0.0,,,1187.28,70.0,98.3,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-17 09:15:00,,0.0,,,1195.05,70.0,99.9,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-03-17 09:30:00,,0.0,,,1187.28,70.0,98.44333333333331,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-17 09:45:00,,0.0,,,1197.8766666666668,70.0,99.7,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-17 10:00:00,,0.0,,,1184.4533333333334,70.0,98.1,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-03-17 10:15:00,,0.0,,,1184.4566666666667,70.0,98.42333333333332,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-03-17 10:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-17 10:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-03-17 11:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-17 11:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-17 11:30:00,,0.0,,,1195.756666666667,70.0,99.46999999999998,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-17 11:45:00,,0.0,,,1192.2266666666667,70.0,99.10666666666668,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-17 12:00:00,,0.0,,,1192.9333333333334,70.0,99.12,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-17 12:15:00,,0.0,,,1195.05,70.0,99.46333333333332,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 12:30:00,,0.0,,,1180.9266666666665,70.0,97.38666666666666,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-03-17 12:45:00,,0.0,,,1186.5766666666666,70.0,98.33,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-03-17 13:00:00,,0.0,,,1194.3433333333332,70.0,99.34333333333332,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-17 13:15:00,,0.0,,,1196.4633333333334,70.0,100.0,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-17 13:30:00,,0.0,,,1197.17,70.0,100.0,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-17 13:45:00,,0.0,,,1186.5733333333335,70.0,98.61333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-17 14:00:00,,0.0,,,1175.9799999999998,70.0,96.78333333333336,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-17 14:15:00,,0.0,,,1166.7933333333333,70.0,95.94333333333331,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-17 14:30:00,,0.0,,,1173.15,70.0,96.34,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-17 14:45:00,,0.0,,,1173.8633333333337,70.0,95.94,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-17 15:00:00,,0.0,,,1162.5600000000002,70.0,94.99666666666668,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-17 15:15:00,,0.0,,,1166.7966666666666,70.0,95.51666666666668,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-17 15:30:00,,0.0,,,1156.9066666666668,70.0,94.34666666666664,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-17 15:45:00,,0.0,,,1127.95,70.0,90.88333333333333,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-03-17 16:00:00,,0.0,,,1130.7766666666666,70.0,90.74666666666668,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-03-17 16:15:00,,0.0,,,1127.243333333333,70.0,90.13666666666666,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-03-17 16:30:00,,0.0,,,1120.1833333333334,70.0,89.36,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-17 16:45:00,,0.0,,,1104.6433333333332,70.0,87.39999999999999,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-17 17:00:00,,0.0,,,1088.4,70.0,84.81,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-03-17 17:15:00,,0.0,,,1085.5733333333335,70.0,84.43666666666667,74.0,70.0,72.0,70.16,84.0,69.0,85.0,68.0
2025-03-17 17:30:00,,0.0,,,1084.1633333333332,70.0,83.80333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-17 17:45:00,,0.0,,,1079.9233333333334,70.0,83.57666666666667,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-17 18:00:00,,0.0,,,1070.74,70.0,82.41000000000001,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-17 18:15:00,,0.0,,,1031.8966666666663,70.0,76.64,74.0,70.0,72.0,70.30333333333333,84.0,69.0,85.0,68.0
2025-03-17 18:30:00,,0.0,,,1003.6433333333334,70.0,73.09333333333332,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0
2025-03-17 18:45:00,,0.0,,,987.3966666666666,70.0,70.56,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0
2025-03-17 19:00:00,,0.0,,,945.02,70.0,65.41666666666667,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0
2025-03-17 19:15:00,,0.0,,,884.2800000000001,70.0,56.34333333333333,74.0,70.0,72.0,70.68666666666667,84.0,69.0,85.0,68.0
2025-03-17 19:30:00,,0.0,,,782.5766666666667,70.0,42.55,74.0,70.0,72.0,71.06666666666666,84.0,69.0,85.0,68.0
2025-03-17 19:45:00,,0.0,,,685.8066666666667,70.0,28.906666666666663,74.0,70.0,72.0,71.3,84.0,69.0,85.0,68.0
2025-03-17 20:00:00,,0.0,,,572.1,70.0,13.456666666666663,74.0,70.0,72.0,71.55333333333333,84.0,69.0,85.0,68.0
2025-03-17 20:15:00,,0.0,,,480.9866666666667,70.0,0.03,74.0,70.0,72.0,71.89999999999999,84.0,69.0,85.0,68.0
2025-03-17 20:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.08999999999999,84.0,69.0,85.0,68.0
2025-03-17 20:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.23,84.0,69.0,85.0,68.0
2025-03-17 21:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.96666666666668,84.0,69.0,85.0,68.0
2025-03-17 21:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.04,84.0,69.0,85.0,68.0
2025-03-17 21:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.08666666666666,84.0,69.0,85.0,68.0
2025-03-17 21:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.10333333333334,84.0,69.0,85.0,68.0
2025-03-17 22:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.14,84.0,69.0,85.0,68.0
2025-03-17 22:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.19,84.0,69.0,85.0,68.0
2025-03-17 22:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.18666666666667,84.0,69.0,85.0,68.0
2025-03-17 22:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.08,84.0,69.0,85.0,68.0
2025-03-17 23:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.84333333333335,84.0,69.0,85.0,68.0
2025-03-17 23:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.58999999999999,84.0,69.0,85.0,68.0
2025-03-17 23:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-03-17 23:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.56666666666666,84.0,69.0,85.0,68.0
2025-03-18 00:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.55,84.0,69.0,85.0,68.0
2025-03-18 00:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-18 00:30:00,,0.0,,,490.1666666666667,70.0,1.846666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-18 00:45:00,,0.0,,,537.49,70.0,8.206666666666667,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-03-18 01:00:00,,0.0,,,585.5166666666668,70.0,14.910000000000002,74.0,70.0,72.0,69.5,84.0,69.0,85.0,68.0
2025-03-18 01:15:00,,0.0,,,635.6633333333333,70.0,22.096666666666668,74.0,70.0,72.0,69.36333333333333,84.0,69.0,85.0,68.0
2025-03-18 01:30:00,,0.0,,,689.34,70.0,29.203333333333333,74.0,70.0,72.0,69.25333333333333,84.0,69.0,85.0,68.0
2025-03-18 01:45:00,,0.0,,,731.0133333333333,70.0,35.123333333333335,74.0,70.0,72.0,69.23333333333333,84.0,69.0,85.0,68.0
2025-03-18 02:00:00,,0.0,,,774.8033333333333,70.0,41.16,74.0,70.0,72.0,69.24,84.0,69.0,85.0,68.0
2025-03-18 02:15:00,,0.0,,,817.18,70.0,47.156666666666666,74.0,70.0,72.0,69.21666666666665,84.0,69.0,85.0,68.0
2025-03-18 02:30:00,,0.0,,,838.3733333333333,70.0,49.88333333333333,74.0,70.0,72.0,69.35333333333334,84.0,69.0,85.0,68.0
2025-03-18 02:45:00,,0.0,,,847.5499999999998,70.0,51.303333333333335,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0
2025-03-18 03:00:00,,0.0,,,844.7266666666666,70.0,50.723333333333336,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-03-18 03:15:00,,0.0,,,856.0300000000001,70.0,52.36666666666667,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-18 03:30:00,,0.0,,,847.5499999999998,70.0,51.23666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-18 03:45:00,,0.0,,,854.6166666666667,70.0,52.333333333333336,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-18 04:00:00,,0.0,,,869.4499999999999,70.0,54.45333333333334,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-18 04:15:00,,0.0,,,892.0500000000001,70.0,57.48666666666667,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-03-18 04:30:00,,0.0,,,928.07,70.0,62.27333333333333,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-03-18 04:45:00,,0.0,,,938.6633333333332,70.0,63.93666666666667,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-03-18 05:00:00,,0.0,,,941.4866666666668,70.0,64.34666666666668,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0
2025-03-18 05:15:00,,0.0,,,952.79,70.0,66.10666666666667,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-03-18 05:30:00,,0.0,,,951.38,70.0,65.70666666666666,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-18 05:45:00,,0.0,,,959.1433333333334,70.0,66.89,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-18 06:00:00,,0.0,,,968.33,70.0,67.90333333333332,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-18 06:15:00,,0.0,,,976.0933333333332,70.0,69.10000000000001,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-03-18 06:30:00,,0.0,,,985.28,70.0,70.5,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-18 06:45:00,,0.0,,,985.28,70.0,70.37,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-03-18 07:00:00,,0.0,,,985.9866666666668,70.0,70.94,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-18 07:15:00,,0.0,,,988.81,70.0,70.61333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-18 07:30:00,,0.0,,,983.8666666666668,70.0,70.11,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-18 07:45:00,,0.0,,,986.6933333333332,70.0,70.73333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-18 08:00:00,,0.0,,,998.7,70.0,72.11666666666666,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-18 08:15:00,,0.0,,,986.69,70.0,70.53333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-18 08:30:00,,0.0,,,998.6966666666668,70.0,72.38666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-18 08:45:00,,0.0,,,991.6333333333332,70.0,71.11666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 09:00:00,,0.0,,,990.9266666666666,70.0,71.24333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-18 09:15:00,,0.0,,,1000.8166666666666,70.0,72.61333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-18 09:30:00,,0.0,,,992.34,70.0,71.18333333333334,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-03-18 09:45:00,,0.0,,,992.34,70.0,71.45666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-18 10:00:00,,0.0,,,990.2233333333334,70.0,71.97333333333334,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-18 10:15:00,,0.0,,,1002.9366666666666,70.0,73.14333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-18 10:30:00,,0.0,,,1003.64,70.0,73.23,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-18 10:45:00,,0.0,,,995.1666666666666,70.0,71.8,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-18 11:00:00,,0.0,,,996.58,70.0,72.20666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-18 11:15:00,,0.0,,,1001.5233333333334,70.0,72.66000000000001,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-18 11:30:00,,0.0,,,996.58,70.0,71.85666666666667,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-03-18 11:45:00,,0.0,,,1004.35,70.0,73.06,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-18 12:00:00,,0.0,,,1000.11,70.0,72.25666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-18 12:15:00,,0.0,,,998.7,70.0,72.29333333333334,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-18 12:30:00,,0.0,,,1002.9366666666666,70.0,72.81333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-18 12:45:00,,0.0,,,990.2233333333334,70.0,71.14,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-18 13:00:00,,0.0,,,971.8566666666668,70.0,68.56,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-03-18 13:15:00,,0.0,,,913.9433333333332,70.0,60.34,74.0,70.0,72.0,70.41333333333334,84.0,69.0,85.0,68.0
2025-03-18 13:30:00,,0.0,,,920.3,70.0,61.126666666666665,74.0,70.0,72.0,70.24333333333333,84.0,69.0,85.0,68.0
2025-03-18 13:45:00,,0.0,,,880.04,70.0,56.1,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-18 14:00:00,,0.0,,,973.2733333333332,70.0,69.37666666666667,74.0,70.0,72.0,69.76666666666667,84.0,69.0,85.0,68.0
2025-03-18 14:15:00,,0.0,,,966.2066666666666,70.0,67.86333333333333,74.0,70.0,72.0,69.84333333333332,84.0,69.0,85.0,68.0
2025-03-18 14:30:00,,0.0,,,1014.9433333333332,70.0,74.04333333333334,74.0,70.0,72.0,69.63333333333333,84.0,69.0,85.0,68.0
2025-03-18 14:45:00,,0.0,,,1021.2999999999998,70.0,75.33999999999999,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-18 15:00:00,,0.0,,,1013.53,70.0,74.27666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-18 15:15:00,,0.0,,,1007.1733333333332,70.0,73.57,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-18 15:30:00,,0.0,,,1001.5233333333334,70.0,72.66333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 15:45:00,,0.0,,,1003.6433333333334,70.0,73.06666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-18 16:00:00,,0.0,,,1003.6433333333334,70.0,72.98333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 16:15:00,,0.0,,,980.3366666666668,70.0,69.75333333333333,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-03-18 16:30:00,,0.0,,,954.91,70.0,66.39,74.0,70.0,72.0,70.22333333333333,84.0,69.0,85.0,68.0
2025-03-18 16:45:00,,0.0,,,949.2566666666668,70.0,65.44666666666667,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-03-18 17:00:00,,0.0,,,913.24,70.0,60.446666666666665,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-03-18 17:15:00,,0.0,,,879.3333333333334,70.0,55.88333333333333,74.0,70.0,72.0,70.42999999999999,84.0,69.0,85.0,68.0
2025-03-18 17:30:00,,0.0,,,868.7433333333333,70.0,54.14000000000001,74.0,70.0,72.0,70.34333333333332,84.0,69.0,85.0,68.0
2025-03-18 17:45:00,,0.0,,,845.4333333333334,70.0,50.96333333333333,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-03-18 18:00:00,,0.0,,,827.7733333333334,70.0,48.79333333333333,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-03-18 18:15:00,,0.0,,,827.7766666666666,70.0,48.66666666666666,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-18 18:30:00,,0.0,,,820.0066666666667,70.0,47.57333333333333,74.0,70.0,72.0,70.22000000000001,84.0,69.0,85.0,68.0
2025-03-18 18:45:00,,0.0,,,777.63,70.0,41.59333333333333,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0
2025-03-18 19:00:00,,0.0,,,740.1966666666667,70.0,36.473333333333336,74.0,70.0,72.0,70.48666666666666,84.0,69.0,85.0,68.0
2025-03-18 19:15:00,,0.0,,,680.16,70.0,28.35,74.0,70.0,72.0,70.67666666666668,84.0,69.0,85.0,68.0
2025-03-18 19:30:00,,0.0,,,598.23,70.0,16.580000000000002,74.0,70.0,72.0,70.94666666666667,84.0,69.0,85.0,68.0
2025-03-18 19:45:00,,0.0,,,513.4733333333334,70.0,5.2,74.0,70.0,72.0,71.12333333333333,84.0,69.0,85.0,68.0
2025-03-18 20:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.45666666666666,84.0,69.0,85.0,68.0
2025-03-18 20:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.79,84.0,69.0,85.0,68.0
2025-03-18 20:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.23,84.0,69.0,85.0,68.0
2025-03-18 20:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.47,84.0,69.0,85.0,68.0
2025-03-18 21:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.33666666666666,84.0,69.0,85.0,68.0
2025-03-18 21:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.00666666666666,84.0,69.0,85.0,68.0
2025-03-18 21:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.63,84.0,69.0,85.0,68.0
2025-03-18 21:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-03-18 22:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0
2025-03-18 22:15:00,,0.0,,,479.57666666666665,70.0,0.0,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-18 22:30:00,,0.0,,,512.7733333333333,70.0,4.626666666666667,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-18 22:45:00,,0.0,,,489.4633333333333,70.0,1.5033333333333332,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-18 23:00:00,,0.0,,,593.2833333333333,70.0,16.676666666666666,74.0,70.0,72.0,69.36333333333333,84.0,69.0,85.0,68.0
2025-03-18 23:15:00,,0.0,,,682.2833333333333,70.0,28.416666666666668,74.0,70.0,72.0,69.05666666666667,84.0,69.0,85.0,68.0
2025-03-18 23:30:00,,0.0,,,644.1366666666667,70.0,22.416666666666668,74.0,70.0,72.0,69.60666666666667,84.0,69.0,85.0,68.0
2025-03-18 23:45:00,,0.0,,,610.9433333333333,70.0,18.336666666666662,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-19 00:00:00,,0.0,,,639.9,70.0,22.526666666666667,74.0,70.0,72.0,69.73666666666666,84.0,69.0,85.0,68.0
2025-03-19 00:15:00,,0.0,,,721.8299999999999,70.0,33.88999999999999,74.0,70.0,72.0,69.33999999999999,84.0,69.0,85.0,68.0
2025-03-19 00:30:00,,0.0,,,794.5799999999999,70.0,44.09333333333333,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-03-19 00:45:00,,0.0,,,837.6633333333333,70.0,49.93666666666667,74.0,70.0,72.0,69.15666666666667,84.0,69.0,85.0,68.0
2025-03-19 01:00:00,,0.0,,,853.2033333333333,70.0,52.04333333333333,74.0,70.0,72.0,69.35000000000001,84.0,69.0,85.0,68.0
2025-03-19 01:15:00,,0.0,,,850.3766666666667,70.0,51.620000000000005,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0
2025-03-19 01:30:00,,0.0,,,845.4333333333334,70.0,51.01666666666667,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-19 01:45:00,,0.0,,,890.6366666666667,70.0,57.303333333333335,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0
2025-03-19 02:00:00,,0.0,,,916.0633333333334,70.0,60.63999999999999,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-03-19 02:15:00,,0.0,,,933.72,70.0,63.18666666666667,74.0,70.0,72.0,69.57666666666667,84.0,69.0,85.0,68.0
2025-03-19 02:30:00,,0.0,,,937.9533333333331,70.0,63.85,74.0,70.0,72.0,69.69333333333333,84.0,69.0,85.0,68.0
2025-03-19 02:45:00,,0.0,,,942.1966666666668,70.0,64.49333333333334,74.0,70.0,72.0,69.76,84.0,69.0,85.0,68.0
2025-03-19 03:00:00,,0.0,,,938.66,70.0,64.02333333333333,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-19 03:15:00,,0.0,,,940.7833333333332,70.0,64.49,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-19 03:30:00,,0.0,,,951.38,70.0,65.54,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-03-19 03:45:00,,0.0,,,944.3133333333334,70.0,64.63666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-19 04:00:00,,0.0,,,945.02,70.0,64.76,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-19 04:15:00,,0.0,,,942.1933333333332,70.0,64.44,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-19 04:30:00,,0.0,,,942.9,70.0,64.60333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-19 04:45:00,,0.0,,,944.3133333333334,70.0,64.58333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 05:00:00,,0.0,,,942.1933333333332,70.0,64.45333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-19 05:15:00,,0.0,,,945.02,70.0,64.77666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 05:30:00,,0.0,,,945.02,70.0,65.0,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-19 05:45:00,,0.0,,,946.4333333333334,70.0,64.93666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 06:00:00,,0.0,,,945.7266666666666,70.0,64.95,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-19 06:15:00,,0.0,,,947.8466666666668,70.0,65.28,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 06:30:00,,0.0,,,949.9666666666668,70.0,65.50999999999999,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-19 06:45:00,,0.0,,,949.26,70.0,65.29666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-19 07:00:00,,0.0,,,951.38,70.0,65.66333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 07:15:00,,0.0,,,951.38,70.0,65.80666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 07:30:00,,0.0,,,953.5,70.0,65.94,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 07:45:00,,0.0,,,959.85,70.0,66.79666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-19 08:00:00,,0.0,,,968.33,70.0,67.58,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0
2025-03-19 08:15:00,,0.0,,,988.1066666666666,70.0,70.82333333333334,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-19 08:30:00,,0.0,,,994.4566666666666,70.0,71.88666666666667,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-03-19 08:45:00,,0.0,,,988.1033333333334,70.0,70.95,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-19 09:00:00,,0.0,,,994.46,70.0,71.78666666666668,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-03-19 09:15:00,,0.0,,,997.2866666666667,70.0,72.11,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-19 09:30:00,,0.0,,,1000.11,70.0,72.56,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-19 09:45:00,,0.0,,,994.81,70.0,71.79499999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 10:00:00,,0.0,,,1000.11,70.0,72.42,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-19 10:15:00,,0.0,,,1000.8166666666666,70.0,72.63333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-19 10:30:00,,0.0,,,1000.11,70.0,72.45666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 10:45:00,,0.0,,,1000.8166666666666,70.0,72.60333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 11:00:00,,0.0,,,1002.23,70.0,72.74333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 11:15:00,,0.0,,,1001.5233333333334,70.0,72.75333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-19 11:30:00,,0.0,,,969.0366666666667,70.0,68.21999999999998,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-19 11:45:00,,0.0,,,963.3833333333332,70.0,66.95666666666666,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-19 12:00:00,,0.0,,,994.46,70.0,71.90666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-19 12:15:00,,0.0,,,921.7133333333333,70.0,61.61666666666667,74.0,70.0,72.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-03-19 12:30:00,,0.0,,,949.9633333333333,70.0,65.27333333333333,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-19 12:45:00,,0.0,,,987.4,70.0,70.74,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-19 13:00:00,,0.0,,,984.57,70.0,70.8,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-19 13:15:00,,0.0,,,972.5633333333334,70.0,68.81,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-19 13:30:00,,0.0,,,969.0333333333332,70.0,68.15333333333332,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-19 13:45:00,,0.0,,,959.85,70.0,66.69,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
