time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-31 14:45:00,846.8466666666667,0.0,45.5,65.5,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-01-31 15:00:00,827.7766666666666,0.0,44.66666666666666,65.55333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-01-31 15:15:00,828.4833333333332,0.0,44.5,65.65666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333334,67.0,69.0,68.0,68.0
2025-01-31 15:30:00,819.3033333333333,0.0,44.5,65.59333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-01-31 15:45:00,832.7199999999999,0.0,45.333333333333336,65.34666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-01-31 16:00:00,841.9,0.0,46.16666666666666,65.08999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-01-31 16:15:00,835.5433333333334,0.0,46.5,64.83,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-01-31 16:30:00,850.3766666666667,0.0,46.833333333333336,64.7,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-01-31 16:45:00,840.4866666666667,0.0,47.0,64.43333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-01-31 17:00:00,828.48,0.0,47.16666666666666,64.20666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-01-31 17:15:00,849.6733333333333,0.0,47.16666666666666,64.12333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-01-31 17:30:00,834.1333333333333,0.0,47.0,64.35000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-01-31 17:45:00,,0.0,47.833333333333336,64.49333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-01-31 18:00:00,,0.0,47.833333333333336,64.83333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0
2025-01-31 18:15:00,,0.0,47.333333333333336,65.24333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-01-31 18:30:00,,0.0,48.0,65.63000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0
2025-01-31 18:45:00,,0.0,48.0,65.81,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-01-31 19:00:00,,0.0,48.333333333333336,65.95333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-01-31 19:15:00,,0.0,49.16666666666666,66.21666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-01-31 19:30:00,,0.0,48.833333333333336,66.08666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-31 19:45:00,,0.0,49.16666666666666,65.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-31 20:00:00,,0.0,49.16666666666666,66.10000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-01-31 20:15:00,,0.0,49.0,66.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-31 20:30:00,,0.0,49.16666666666666,65.69333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-31 20:45:00,,0.0,49.16666666666666,65.31333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-01-31 21:00:00,,0.0,49.333333333333336,65.17999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-01-31 21:15:00,,0.0,49.5,65.08999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-01-31 21:30:00,,0.0,49.5,64.93666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.30666666666667,67.0,69.0,68.0,68.0
2025-01-31 21:45:00,,0.0,49.833333333333336,64.73666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-01-31 22:00:00,,0.0,50.0,64.31666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-01-31 22:15:00,,0.0,49.5,63.403333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-01-31 22:30:00,,0.0,50.0,63.080000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-01-31 22:45:00,,0.0,50.0,62.7,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-01-31 23:00:00,,0.0,50.16666666666666,62.4,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-01-31 23:15:00,,0.0,50.5,62.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-01-31 23:30:00,,0.0,50.5,61.80666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-01-31 23:45:00,,0.0,49.833333333333336,61.97,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-01 00:00:00,,0.0,50.0,62.30666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-01 00:15:00,,0.0,49.5,62.20333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-02-01 00:30:00,,0.0,49.833333333333336,62.13333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-01 00:45:00,,0.0,50.333333333333336,62.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-01 01:00:00,,0.0,51.66666666666666,62.26,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-01 01:15:00,,0.0,53.0,62.443333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-01 01:30:00,,0.0,53.833333333333336,62.55666666666667,832.7199999999999,70.0,0.03,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-01 01:45:00,,0.0,55.16666666666666,62.64333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-01 02:00:00,,0.0,55.66666666666666,62.71333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-01 02:15:00,,0.0,56.0,62.67666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-01 02:30:00,,0.0,56.833333333333336,62.77,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-01 02:45:00,,0.0,58.0,62.836666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-01 03:00:00,,0.0,58.66666666666666,62.833333333333336,832.7199999999999,70.0,0.01,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-01 03:15:00,,0.0,59.333333333333336,62.803333333333335,832.7199999999999,70.0,0.12,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 03:30:00,,0.0,60.0,62.9,832.7199999999999,70.0,0.1233333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 03:45:00,,0.0,60.5,62.906666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-01 04:00:00,,0.0,60.833333333333336,62.96666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-01 04:15:00,,0.0,61.66666666666666,63.09666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-01 04:30:00,,0.0,62.0,63.32666666666666,832.7199999999999,70.0,0.0366666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 04:45:00,,0.0,62.0,63.35666666666666,832.7199999999999,70.0,0.1166666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 05:00:00,,0.0,62.0,63.4,832.7199999999999,70.0,0.2233333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 05:15:00,,0.0,62.0,63.49333333333334,832.7199999999999,70.0,0.32,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 05:30:00,,0.0,62.0,63.61333333333334,832.7199999999999,70.0,0.5466666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 05:45:00,,0.0,62.0,63.68666666666667,832.7199999999999,70.0,0.6166666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 06:00:00,,0.0,62.16666666666666,63.63666666666666,832.7199999999999,70.0,0.7633333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 06:15:00,,0.0,61.833333333333336,63.53333333333333,832.7199999999999,70.0,0.8300000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-01 06:30:00,,0.0,66.5,63.10333333333333,832.7199999999999,70.0,0.6666666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-01 06:45:00,,0.0,70.16666666666667,64.10666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-01 07:00:00,,0.0,70.33333333333333,64.19333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0
2025-02-01 07:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 07:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 07:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 08:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 08:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 08:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 08:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 09:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 09:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 09:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 09:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 10:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 10:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 10:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 10:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 11:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 11:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 11:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 11:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 12:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 12:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 12:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 12:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 13:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 13:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 13:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 13:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 14:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 14:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 14:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 14:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 15:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 15:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 15:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 15:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 16:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 16:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 16:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 16:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 17:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 17:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 17:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 17:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 18:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 18:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 18:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 18:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 19:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 19:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 19:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 19:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 20:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 20:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 20:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 20:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 21:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 21:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 21:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 21:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 22:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 22:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 22:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 22:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 23:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 23:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 23:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-01 23:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 00:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 00:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 00:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 00:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 01:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 01:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 01:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 01:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 02:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 02:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 02:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 02:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 03:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 03:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 03:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 03:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 04:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 04:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 04:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 04:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 05:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 05:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 05:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 05:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 06:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 06:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 06:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 06:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 07:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 07:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 07:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 07:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 08:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 08:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 08:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 08:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 09:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 09:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 09:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 09:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 10:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 10:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 10:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 10:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 11:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 11:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 11:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 11:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 12:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 12:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 12:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 12:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 13:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 13:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 13:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 13:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 14:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 14:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 14:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 14:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 15:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 15:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 15:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 15:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 16:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 16:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 16:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 16:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 17:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 17:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 17:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 17:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 18:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 18:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 18:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 18:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 19:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 19:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 19:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 19:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 20:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 20:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 20:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 20:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 21:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 21:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 21:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 21:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 22:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 22:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 22:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 22:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 23:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 23:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 23:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-02 23:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 00:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 00:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 00:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 00:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 01:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 01:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 01:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 01:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 02:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 02:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 02:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 02:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 03:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 03:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 03:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 03:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 04:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 04:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 04:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 04:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 05:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 05:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 05:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 05:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 06:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 06:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 06:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 06:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 07:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 07:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 07:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 07:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 08:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 08:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 08:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 08:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 09:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 09:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 09:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 09:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 10:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 10:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 10:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 10:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 11:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 11:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 11:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 11:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 12:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 12:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 12:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 12:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 13:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 13:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 13:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 13:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 14:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 14:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 14:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 14:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 15:00:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 15:15:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 15:30:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 15:45:00,,,,,832.7199999999999,70.0,,74.0,70.0,72.0,,67.0,69.0,68.0,68.0
2025-02-03 21:15:00,,0.0,79.5,61.69,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53,67.0,69.0,68.0,68.0
2025-02-03 21:30:00,,0.0,79.5,61.55666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-03 21:45:00,,0.0,80.0,61.10999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0
2025-02-03 22:00:00,,0.0,80.33333333333333,60.82333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-03 22:15:00,,0.0,79.66666666666667,60.67666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-03 22:30:00,,0.0,80.16666666666667,60.59,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-03 22:45:00,,0.0,79.33333333333333,60.48666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-03 23:00:00,,0.0,80.33333333333333,60.42666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-03 23:15:00,,0.0,80.33333333333333,60.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-03 23:30:00,,0.0,79.66666666666667,60.24,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-03 23:45:00,,0.0,80.66666666666667,60.09333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-04 00:00:00,,0.0,80.16666666666667,60.04333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-02-04 00:15:00,,0.0,79.66666666666667,60.0,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-04 00:30:00,,0.0,80.33333333333333,59.85666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-04 00:45:00,,0.0,79.83333333333333,59.71333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-02-04 01:00:00,,0.0,80.83333333333333,59.64000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-04 01:15:00,,0.0,81.5,59.61666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-04 01:30:00,,0.0,81.5,59.60666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-04 01:45:00,,0.0,81.16666666666667,59.64333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-04 02:00:00,,0.0,81.5,59.63,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-04 02:15:00,,0.0,81.33333333333333,59.52666666666666,832.7199999999999,70.0,0.0466666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-04 02:30:00,,0.0,81.83333333333333,59.45666666666667,832.7199999999999,70.0,0.2733333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-04 02:45:00,,0.0,81.83333333333333,59.53,832.7199999999999,70.0,0.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-04 03:00:00,,0.0,81.83333333333333,59.583333333333336,832.7199999999999,70.0,0.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-04 03:15:00,,0.0,81.83333333333333,59.53333333333333,832.7199999999999,70.0,0.7566666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-04 03:30:00,,0.0,82.0,59.53,832.7199999999999,70.0,1.2,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-04 03:45:00,,0.0,81.83333333333333,59.45666666666667,832.7199999999999,70.0,1.34,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-04 04:00:00,,0.0,82.5,64.65333333333334,832.7199999999999,70.0,2.77,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-04 04:15:00,,0.0,82.16666666666667,59.72666666666667,832.7199999999999,70.0,1.7966666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-04 04:30:00,,0.0,82.0,63.9,832.7199999999999,70.0,0.99,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-04 04:45:00,,0.0,82.16666666666667,60.04333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-04 05:00:00,,0.0,68.66666666666667,59.54666666666666,832.7199999999999,70.0,4.12,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-02-04 05:15:00,,0.0,62.333333333333336,65.72,832.7199999999999,70.0,11.486666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-04 05:30:00,,0.0,62.333333333333336,66.08,832.7199999999999,70.0,11.793333333333337,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-04 05:45:00,,0.0,62.333333333333336,65.84333333333333,832.7199999999999,70.0,11.636666666666663,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-04 06:00:00,,0.0,62.333333333333336,65.13666666666666,832.7199999999999,70.0,9.716666666666669,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-04 06:15:00,,0.0,62.66666666666666,65.0,832.7199999999999,70.0,8.94,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-04 06:30:00,,0.0,63.0,64.77666666666667,832.7199999999999,70.0,6.3500000000000005,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-04 06:45:00,,0.0,63.16666666666666,63.330000000000005,832.7199999999999,70.0,4.933333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-04 07:00:00,,0.0,63.16666666666666,62.81,832.7199999999999,70.0,3.676666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-04 07:15:00,,0.0,63.16666666666666,62.653333333333336,832.7199999999999,70.0,0.9266666666666666,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-04 07:30:00,,0.0,63.16666666666666,62.803333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-04 07:45:00,,0.0,63.16666666666666,63.07666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-04 08:00:00,,0.0,63.0,62.95333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-04 08:15:00,,0.0,63.333333333333336,62.78,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-04 08:30:00,,0.0,63.5,62.63,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-04 08:45:00,,0.0,63.5,62.56333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-04 09:00:00,,0.0,63.5,62.44,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-04 09:15:00,,0.0,63.5,62.31333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-04 09:30:00,,0.0,63.66666666666666,62.17333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-04 09:45:00,,0.0,63.5,61.78666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-04 10:00:00,,0.0,63.5,59.89333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-04 10:15:00,,0.0,63.833333333333336,59.85333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-04 10:30:00,,0.0,70.5,62.406666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-04 10:45:00,,0.0,71.0,62.906666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-04 11:00:00,,0.0,72.33333333333333,62.91666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-04 11:15:00,,0.0,73.33333333333333,63.120000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-04 11:30:00,,0.0,75.0,63.46333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-04 11:45:00,,0.0,76.83333333333333,63.59333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-04 12:00:00,,0.0,76.5,63.48666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-04 12:15:00,,0.0,78.66666666666667,63.673333333333325,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-04 12:30:00,,0.0,79.33333333333333,63.55,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-04 12:45:00,,0.0,79.83333333333333,63.65,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-04 13:00:00,,0.0,79.83333333333333,63.656666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-04 13:15:00,,0.0,79.83333333333333,63.673333333333325,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-04 13:30:00,,0.0,80.5,63.656666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-04 13:45:00,,0.0,81.83333333333333,63.77333333333333,832.7199999999999,70.0,0.5533333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-04 14:00:00,,0.0,82.16666666666667,64.08333333333333,832.7199999999999,70.0,0.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-04 14:15:00,,0.0,81.66666666666667,63.98,832.7199999999999,70.0,0.0633333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-04 14:30:00,,0.0,82.16666666666667,63.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-04 14:45:00,,0.0,82.83333333333333,63.86000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-04 15:00:00,,0.0,83.5,64.17333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-04 15:15:00,,0.0,83.5,64.18666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-04 15:30:00,,0.0,83.5,64.17333333333333,832.7199999999999,70.0,0.0733333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-04 15:45:00,,0.0,83.66666666666667,64.18333333333334,832.7199999999999,70.0,0.9,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-04 16:00:00,,0.0,83.5,64.2,832.7199999999999,70.0,0.7799999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-04 16:15:00,,0.0,83.83333333333333,64.34666666666666,832.7199999999999,70.0,0.5366666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-04 16:30:00,,0.0,84.0,64.43,832.7199999999999,70.0,1.12,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-04 16:45:00,,0.0,84.16666666666667,64.58,832.7199999999999,70.0,1.04,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-04 17:00:00,,0.0,84.0,64.70333333333333,832.7199999999999,70.0,0.9333333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-04 17:15:00,,0.0,84.0,64.93666666666667,832.7199999999999,70.0,0.3266666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-04 17:30:00,,0.0,84.33333333333333,65.05666666666666,832.7199999999999,70.0,0.21,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-04 17:45:00,,0.0,84.33333333333333,65.21666666666665,832.7199999999999,70.0,0.1266666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-04 18:00:00,,0.0,84.66666666666667,65.36333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-04 18:15:00,,0.0,84.5,65.43333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-04 18:30:00,,0.0,84.5,65.45666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-04 18:45:00,,0.0,84.66666666666667,65.51666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-04 19:00:00,,0.0,84.83333333333333,65.68,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-02-04 19:15:00,,0.0,85.0,65.83666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-04 19:30:00,,0.0,85.16666666666667,65.68666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-04 19:45:00,,0.0,85.16666666666667,65.84,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-04 20:00:00,,0.0,85.5,66.24666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-04 20:15:00,,0.0,85.5,66.41000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-04 20:30:00,,0.0,84.66666666666667,66.26666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-04 20:45:00,,0.0,83.66666666666667,66.01666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-04 21:00:00,,0.0,83.5,65.91666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-04 21:15:00,,0.0,83.5,65.97333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-04 21:30:00,,0.0,83.16666666666667,65.86333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-04 21:45:00,,0.0,83.16666666666667,65.88333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-04 22:00:00,,0.0,83.16666666666667,65.85000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-04 22:15:00,,0.0,83.66666666666667,65.76333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-02-04 22:30:00,,0.0,83.33333333333333,65.61333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-02-04 22:45:00,,0.0,83.5,65.47,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-02-04 23:00:00,,0.0,83.5,65.31,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-04 23:15:00,,0.0,84.0,65.18666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-04 23:30:00,,0.0,84.5,65.03666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-04 23:45:00,,0.0,84.5,64.88,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-05 00:00:00,,0.0,84.5,64.73666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-05 00:15:00,,0.0,84.5,64.61,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-05 00:30:00,,0.0,84.5,64.51333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-05 00:45:00,,0.0,84.83333333333333,64.39999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-05 01:00:00,,0.0,84.5,64.22333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-05 01:15:00,,0.0,84.66666666666667,64.13000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-05 01:30:00,,0.0,84.83333333333333,64.02666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-05 01:45:00,,0.0,84.66666666666667,63.95666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-05 02:00:00,,0.0,84.83333333333333,63.85333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-05 02:15:00,,0.0,84.66666666666667,63.77666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-05 02:30:00,,0.0,85.0,63.76333333333334,832.7199999999999,70.0,0.09,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-05 02:45:00,,0.0,85.33333333333333,63.70333333333334,832.7199999999999,70.0,0.6966666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-05 03:00:00,,0.0,85.0,63.66666666666666,832.7199999999999,70.0,2.98,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-05 03:15:00,,0.0,85.33333333333333,63.67666666666667,832.7199999999999,70.0,4.489999999999999,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-05 03:30:00,,0.0,85.5,64.52333333333333,832.7199999999999,70.0,5.846666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-05 03:45:00,,0.0,85.5,64.91333333333334,832.7199999999999,70.0,7.393333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-05 04:00:00,,0.0,85.33333333333333,64.82,832.7199999999999,70.0,8.983333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-05 04:15:00,,0.0,85.83333333333333,64.83666666666666,832.7199999999999,70.0,10.61,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-05 04:30:00,,0.0,86.0,65.10333333333334,832.7199999999999,70.0,11.806666666666668,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-05 04:45:00,,0.0,86.33333333333333,65.73666666666666,832.7199999999999,70.0,12.963333333333331,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-05 05:00:00,,0.0,86.66666666666667,65.70666666666666,832.7199999999999,70.0,13.72,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-05 05:15:00,,0.0,86.83333333333333,65.8,832.7199999999999,70.0,15.02,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-05 05:30:00,,0.0,87.0,65.93,832.7199999999999,70.0,15.896666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-05 05:45:00,,0.0,87.16666666666667,65.97666666666667,832.7199999999999,70.0,16.77,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-05 06:00:00,,0.0,87.16666666666667,65.93,832.7199999999999,70.0,15.796666666666669,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-02-05 06:15:00,,0.0,87.33333333333333,65.89333333333333,832.7199999999999,70.0,15.97,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-05 06:30:00,,0.0,87.5,65.89999999999999,832.7199999999999,70.0,16.2,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-05 06:45:00,,0.0,87.5,65.89,832.7199999999999,70.0,16.41,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-05 07:00:00,,0.0,87.66666666666667,65.89666666666666,832.7199999999999,70.0,16.603333333333335,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-05 07:15:00,,0.0,87.33333333333333,65.91000000000001,832.7199999999999,70.0,16.796666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-05 07:30:00,,0.0,87.5,65.94,832.7199999999999,70.0,17.006666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-05 07:45:00,,0.0,88.0,65.94333333333334,832.7199999999999,70.0,16.796666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-05 08:00:00,,0.0,88.0,65.93,832.7199999999999,70.0,16.763333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-05 08:15:00,,0.0,88.0,65.93,832.7199999999999,70.0,16.843333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-05 08:30:00,,0.0,88.0,65.97000000000001,832.7199999999999,70.0,16.84,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-05 08:45:00,,0.0,88.16666666666667,65.98,832.7199999999999,70.0,16.80333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-05 09:00:00,,0.0,88.0,65.96,832.7199999999999,70.0,16.906666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-05 09:15:00,,0.0,88.16666666666667,65.97666666666667,832.7199999999999,70.0,16.94333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-05 09:30:00,,0.0,88.5,65.99,832.7199999999999,70.0,15.57,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-05 09:45:00,,0.0,88.5,66.00666666666666,832.7199999999999,70.0,13.926666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-05 10:00:00,,0.0,88.66666666666667,65.97333333333334,832.7199999999999,70.0,12.703333333333331,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-05 10:15:00,,0.0,88.5,65.37666666666667,832.7199999999999,70.0,11.526666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-05 10:30:00,,0.0,88.5,65.13333333333334,832.7199999999999,70.0,10.56,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-05 10:45:00,,0.0,88.5,65.14,832.7199999999999,70.0,10.213333333333331,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-05 11:00:00,,0.0,88.5,65.08666666666666,832.7199999999999,70.0,10.463333333333331,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-05 11:15:00,,0.0,88.5,65.03666666666668,832.7199999999999,70.0,8.98,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
