time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-05 11:30:00,,0.0,88.66666666666667,65.01666666666667,832.7199999999999,70.0,7.893333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-05 11:45:00,,0.0,89.0,64.99,832.7199999999999,70.0,6.833333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-05 12:00:00,,0.0,88.83333333333333,65.01666666666667,832.7199999999999,70.0,5.913333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-05 12:15:00,,0.0,89.66666666666667,63.97666666666667,832.7199999999999,70.0,4.24,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-05 12:30:00,,0.0,89.5,63.97666666666667,832.7199999999999,70.0,0.86,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-05 12:45:00,,0.0,90.0,63.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-05 13:00:00,,0.0,89.83333333333333,64.03333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-02-05 13:15:00,,0.0,90.0,64.04666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.34333333333332,67.0,69.0,68.0,68.0
2025-02-05 13:30:00,,0.0,90.5,64.07000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-05 13:45:00,,0.0,91.0,64.23333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-02-05 14:00:00,,0.0,91.33333333333331,64.28,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0
2025-02-05 14:15:00,,0.0,91.16666666666669,64.46,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.59333333333335,67.0,69.0,68.0,68.0
2025-02-05 14:30:00,,0.0,91.5,64.61,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,68.0,68.0
2025-02-05 14:45:00,,0.0,91.16666666666669,64.68333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36999999999999,67.0,69.0,68.0,68.0
2025-02-05 15:00:00,,0.0,91.66666666666669,64.75999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-05 15:15:00,,0.0,91.66666666666669,64.84333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-05 15:30:00,,0.0,91.5,64.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-05 15:45:00,,0.0,91.66666666666669,65.00666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-05 16:00:00,,0.0,91.83333333333331,65.11333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-05 16:15:00,,0.0,91.83333333333331,65.18333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-05 16:30:00,,0.0,92.0,65.24333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-05 16:45:00,,0.0,92.0,65.34666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-02-05 17:00:00,,0.0,92.5,65.43333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-05 17:15:00,,0.0,92.5,65.52,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-05 17:30:00,,0.0,92.5,65.50333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-05 17:45:00,,0.0,92.5,65.69,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-05 18:00:00,,0.0,92.83333333333331,65.78666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-05 18:15:00,,0.0,92.83333333333331,65.79333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-05 18:30:00,,0.0,93.16666666666669,65.81666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-05 18:45:00,,0.0,93.16666666666669,65.89999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-02-05 19:00:00,,0.0,93.16666666666669,65.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-02-05 19:15:00,,0.0,93.16666666666669,65.89999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-05 19:30:00,,0.0,93.5,65.88,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-02-05 19:45:00,,0.0,93.66666666666669,65.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-05 20:00:00,,0.0,93.5,65.81333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0
2025-02-05 20:15:00,,0.0,93.25,65.65,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35,67.0,69.0,68.0,68.0
2025-02-05 20:30:00,,0.0,93.83333333333331,65.61,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-05 20:45:00,,0.0,94.0,65.42666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-05 21:00:00,,0.0,93.83333333333331,65.29333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32333333333332,67.0,69.0,68.0,68.0
2025-02-05 21:15:00,,0.0,94.16666666666669,65.28,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-02-05 21:30:00,,0.0,93.83333333333331,65.24333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-02-05 21:45:00,,0.0,93.66666666666669,65.17,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-05 22:00:00,,0.0,94.0,65.07333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0
2025-02-05 22:15:00,,0.0,94.0,64.99666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-05 22:30:00,,0.0,94.0,64.99,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-05 22:45:00,,0.0,94.0,64.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-05 23:00:00,,0.0,94.0,64.97333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-05 23:15:00,,0.0,94.66666666666669,64.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-05 23:30:00,,0.0,94.33333333333331,64.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-05 23:45:00,,0.0,94.5,64.96,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-06 00:00:00,,0.0,94.5,64.92666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-06 00:15:00,,0.0,94.5,64.91333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-06 00:30:00,,0.0,94.5,64.98666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-06 00:45:00,,0.0,94.66666666666669,65.01666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-06 01:00:00,,0.0,94.83333333333331,65.03666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-06 01:15:00,,0.0,94.83333333333331,65.03666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-06 01:30:00,,0.0,95.0,65.07666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-02-06 01:45:00,,0.0,95.0,65.10666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-02-06 02:00:00,,0.0,95.16666666666669,65.08,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 02:15:00,,0.0,95.33333333333331,65.05,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-06 02:30:00,,0.0,95.33333333333331,65.09666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-06 02:45:00,,0.0,95.33333333333331,65.10666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 03:00:00,,0.0,95.16666666666669,65.11333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-06 03:15:00,,0.0,95.5,65.12666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-06 03:30:00,,0.0,95.33333333333331,65.14,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-06 03:45:00,,0.0,95.5,65.15666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-06 04:00:00,,0.0,95.83333333333331,65.13666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-06 04:15:00,,0.0,95.66666666666669,65.25666666666667,832.7199999999999,70.0,0.03,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-06 04:30:00,,0.0,96.0,65.25,832.7199999999999,70.0,0.1733333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-06 04:45:00,,0.0,95.83333333333331,65.31333333333333,832.7199999999999,70.0,0.1766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-06 05:00:00,,0.0,96.0,65.38,832.7199999999999,70.0,0.21,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-06 05:15:00,,0.0,96.0,65.41666666666667,832.7199999999999,70.0,0.1666666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-06 05:30:00,,0.0,96.16666666666669,65.49666666666667,832.7199999999999,70.0,0.1866666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-06 05:45:00,,0.0,96.33333333333331,65.60666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-06 06:00:00,,0.0,96.33333333333331,65.64,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-06 06:15:00,,0.0,96.5,65.63333333333334,832.7199999999999,70.0,0.0133333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-06 06:30:00,,0.0,96.33333333333331,65.67666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-06 06:45:00,,0.0,97.0,65.71333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-06 07:00:00,,0.0,96.83333333333331,65.78666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-06 07:15:00,,0.0,97.0,65.93666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-06 07:30:00,,0.0,96.83333333333331,66.05333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-06 07:45:00,,0.0,97.16666666666669,66.22333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-06 08:00:00,,0.0,96.83333333333331,66.29666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-06 08:15:00,,0.0,95.83333333333331,66.16666666666667,832.7199999999999,70.0,0.0166666666666666,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-06 08:30:00,,0.0,91.66666666666669,66.13333333333334,832.7199999999999,70.0,0.2933333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-06 08:45:00,,0.0,76.83333333333333,66.82333333333334,832.7199999999999,70.0,8.44,74.0,70.0,72.0,69.61666666666666,67.0,69.0,68.0,68.0
2025-02-06 09:00:00,,0.0,74.5,67.77,832.7199999999999,70.0,11.85,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-06 09:15:00,,0.0,75.83333333333333,67.99333333333333,832.7199999999999,70.0,12.313333333333333,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-06 09:30:00,,0.0,75.83333333333333,66.73333333333333,832.7199999999999,70.0,10.726666666666668,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-02-06 09:45:00,,0.0,75.66666666666667,66.49666666666667,832.7199999999999,70.0,8.183333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-06 10:00:00,,0.0,75.83333333333333,65.92666666666666,832.7199999999999,70.0,5.3933333333333335,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-02-06 10:15:00,,0.0,75.66666666666667,65.46666666666665,832.7199999999999,70.0,1.2566666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-06 10:30:00,,0.0,75.5,65.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-06 10:45:00,,0.0,75.66666666666667,64.96,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0
2025-02-06 11:00:00,,0.0,76.0,65.35333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-06 11:15:00,,0.0,76.16666666666667,65.62,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-02-06 11:30:00,,0.0,76.16666666666667,65.17999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0
2025-02-06 11:45:00,,0.0,76.16666666666667,64.73666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-02-06 12:00:00,,0.0,76.5,64.18666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76333333333334,67.0,69.0,68.0,68.0
2025-02-06 12:15:00,,0.0,76.0,63.20333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,68.0,68.0
2025-02-06 12:30:00,,0.0,76.16666666666667,61.68666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,68.0,68.0
2025-02-06 12:45:00,,0.0,75.0,61.77333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0
2025-02-06 13:00:00,,0.0,76.5,61.73666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-02-06 13:15:00,,0.0,79.5,62.31999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,68.0,68.0
2025-02-06 13:30:00,,0.0,80.66666666666667,62.64333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0
2025-02-06 13:45:00,,0.0,81.16666666666667,62.68333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0
2025-02-06 14:00:00,,0.0,81.0,62.6,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,68.0,68.0
2025-02-06 14:15:00,,0.0,82.25,62.85,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0
2025-02-06 14:30:00,,0.0,82.66666666666667,62.78333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-02-06 14:45:00,,0.0,82.625,62.8875,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.4875,67.0,69.0,68.0,68.0
2025-02-06 15:00:00,,0.0,83.0,62.86333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0
2025-02-06 15:15:00,,0.0,83.16666666666667,62.96,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-06 15:30:00,,0.0,83.33333333333333,62.9,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-06 15:45:00,,0.0,83.33333333333333,63.05666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-06 16:00:00,,0.0,83.5,63.11,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11500000000001,67.0,69.0,68.0,68.0
2025-02-06 16:15:00,,0.0,83.375,63.21,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.045,67.0,69.0,68.0,68.0
2025-02-06 16:30:00,,0.0,83.5,63.31666666666666,832.7199999999999,70.0,0.04,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-06 16:45:00,,0.0,83.66666666666667,63.52,832.7199999999999,70.0,0.21,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-06 17:00:00,,0.0,83.66666666666667,63.91333333333333,832.7199999999999,70.0,0.51,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-06 17:15:00,,0.0,84.0,64.12,832.7199999999999,70.0,0.8266666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-06 17:30:00,,0.0,84.0,64.12333333333333,832.7199999999999,70.0,0.1133333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-06 17:45:00,,0.0,84.16666666666667,64.14,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-06 18:00:00,,0.0,84.33333333333333,64.33999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-06 18:15:00,,0.0,84.16666666666667,64.41333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-06 18:30:00,,0.0,84.33333333333333,64.47333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-06 18:45:00,,0.0,84.33333333333333,64.58999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-02-06 19:00:00,,0.0,84.0,64.45666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-06 19:15:00,,0.0,84.16666666666667,64.14333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-06 19:30:00,,0.0,84.33333333333333,63.95666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-06 19:45:00,,0.0,84.33333333333333,63.74666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-06 20:00:00,,0.0,84.33333333333333,63.73666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-06 20:15:00,,0.0,84.5,64.03333333333335,832.7199999999999,70.0,0.0133333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-06 20:30:00,,0.0,84.5,64.23666666666666,832.7199999999999,70.0,0.0633333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-06 20:45:00,,0.0,84.5,64.38,832.7199999999999,70.0,0.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-06 21:00:00,,0.0,84.5,64.54666666666667,832.7199999999999,70.0,0.1933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-06 21:15:00,,0.0,84.66666666666667,64.66333333333334,832.7199999999999,70.0,0.1533333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-06 21:30:00,,0.0,85.33333333333333,64.69666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-06 21:45:00,,0.0,85.33333333333333,64.65333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-06 22:00:00,,0.0,85.5,64.57666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-06 22:15:00,,0.0,85.33333333333333,64.22666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-06 22:30:00,,0.0,85.5,63.56999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-02-06 22:45:00,,0.0,85.5,62.89333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-06 23:00:00,,0.0,85.83333333333333,62.80666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-06 23:15:00,,0.0,86.66666666666667,62.89000000000001,832.7199999999999,70.0,0.0233333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-06 23:30:00,,0.0,87.5,63.01,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-02-06 23:45:00,,0.0,87.83333333333333,62.9,832.7199999999999,70.0,0.1366666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 00:00:00,,0.0,90.33333333333331,63.24333333333334,832.7199999999999,70.0,0.24,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 00:15:00,,0.0,92.83333333333331,63.446666666666665,832.7199999999999,70.0,0.1666666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-07 00:30:00,,0.0,94.83333333333331,63.553333333333335,832.7199999999999,70.0,0.0833333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-07 00:45:00,,0.0,96.0,63.85333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-07 01:00:00,,0.0,95.83333333333331,63.876666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-07 01:15:00,,0.0,95.83333333333331,63.74,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-07 01:30:00,,0.0,95.83333333333331,63.620000000000005,832.7199999999999,70.0,0.0466666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-07 01:45:00,,0.0,97.0,63.99333333333333,832.7199999999999,70.0,0.1366666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 02:00:00,,0.0,96.83333333333331,63.97,832.7199999999999,70.0,0.1533333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-07 02:15:00,,0.0,97.0,63.97,832.7199999999999,70.0,0.3133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 02:30:00,,0.0,97.0,63.903333333333336,832.7199999999999,70.0,0.6033333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-07 02:45:00,,0.0,97.0,63.96333333333333,832.7199999999999,70.0,0.7200000000000001,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-07 03:00:00,,0.0,97.16666666666669,63.91333333333333,832.7199999999999,70.0,0.9633333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-07 03:15:00,,0.0,97.16666666666669,63.81666666666666,832.7199999999999,70.0,1.4466666666666663,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-07 03:30:00,,0.0,97.83333333333331,63.82666666666666,832.7199999999999,70.0,2.3266666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-07 03:45:00,,0.0,98.0,63.88,832.7199999999999,70.0,3.640000000000001,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-07 04:00:00,,0.0,98.33333333333331,64.23333333333333,832.7199999999999,70.0,5.473333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 04:15:00,,0.0,98.33333333333331,64.99333333333334,832.7199999999999,70.0,6.576666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 04:30:00,,0.0,99.0,65.18666666666667,832.7199999999999,70.0,7.63,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 04:45:00,,0.0,99.16666666666669,65.14999999999999,832.7199999999999,70.0,8.06,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-07 05:00:00,,0.0,99.0,65.12666666666667,832.7199999999999,70.0,9.45,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-07 05:15:00,,0.0,98.33333333333331,65.08999999999999,832.7199999999999,70.0,10.533333333333331,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-07 05:30:00,,0.0,96.33333333333331,65.12666666666667,832.7199999999999,70.0,10.9,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-02-07 05:45:00,,0.0,96.5,65.15333333333332,832.7199999999999,70.0,9.986666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-07 06:00:00,,0.0,96.5,65.18666666666667,832.7199999999999,70.0,9.953333333333331,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-07 06:15:00,,0.0,96.5,65.22666666666667,832.7199999999999,70.0,10.156666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-07 06:30:00,,0.0,96.5,65.17333333333333,832.7199999999999,70.0,10.92,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-07 06:45:00,,0.0,96.66666666666669,65.39666666666666,832.7199999999999,70.0,12.1,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-02-07 07:00:00,,0.0,96.5,65.88333333333333,832.7199999999999,70.0,14.093333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 07:15:00,,0.0,96.5,65.82666666666667,832.7199999999999,70.0,15.14,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-07 07:30:00,,0.0,96.5,65.72333333333334,832.7199999999999,70.0,16.313333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 07:45:00,,0.0,96.66666666666669,65.63,832.7199999999999,70.0,17.333333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 08:00:00,,0.0,96.83333333333331,66.03,832.7199999999999,70.0,18.426666666666662,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 08:15:00,,0.0,96.5,66.42,832.7199999999999,70.0,19.31,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-07 08:30:00,,0.0,96.875,66.345,832.7199999999999,70.0,20.365,74.0,70.0,72.0,69.8475,67.0,69.0,68.0,68.0
2025-02-07 08:45:00,,0.0,97.0,66.23666666666666,832.7199999999999,70.0,21.64,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-07 09:00:00,,0.0,96.83333333333331,66.48333333333333,832.7199999999999,70.0,24.413333333333338,74.0,70.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0
2025-02-07 09:15:00,,0.0,97.0,66.97666666666667,832.7199999999999,70.0,25.336666666666662,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-07 09:30:00,,0.0,97.16666666666669,66.95,832.7199999999999,70.0,26.176666666666662,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-07 09:45:00,,0.0,97.5,66.93333333333334,832.7199999999999,70.0,27.366666666666664,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-07 10:00:00,,0.0,97.0,66.89666666666666,832.7199999999999,70.0,29.183333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-07 10:15:00,,0.0,97.16666666666669,66.78333333333335,832.7199999999999,70.0,30.21666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-07 10:30:00,,0.0,97.0,67.56333333333333,832.7199999999999,70.0,31.540000000000003,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-07 10:45:00,,0.0,97.16666666666669,67.57,832.7199999999999,70.0,32.910000000000004,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-07 11:00:00,,0.0,97.33333333333331,67.49666666666667,832.7199999999999,70.0,34.51,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-07 11:15:00,,0.0,97.16666666666669,67.46666666666665,832.7199999999999,70.0,36.25333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-07 11:30:00,,0.0,97.33333333333331,68.24666666666667,832.7199999999999,70.0,39.193333333333335,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-07 11:45:00,,0.0,97.33333333333331,68.08333333333333,832.7199999999999,70.0,42.053333333333335,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-07 12:00:00,,0.0,97.33333333333331,68.89333333333333,832.7199999999999,70.0,44.51,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-07 12:15:00,,0.0,97.33333333333331,68.87666666666667,832.7199999999999,70.0,46.47666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-07 12:30:00,,0.0,97.5,68.68666666666667,832.7199999999999,70.0,48.66666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-07 12:45:00,,0.0,97.66666666666669,71.41333333333334,832.7199999999999,70.0,50.66666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-07 13:00:00,,0.0,97.66666666666669,72.86,832.7199999999999,70.0,52.82,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-07 13:15:00,,0.0,97.5,72.93,832.7199999999999,70.0,54.14333333333334,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-07 13:30:00,,0.0,97.83333333333331,72.92333333333333,832.7199999999999,70.0,54.69,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-07 13:45:00,,0.0,97.83333333333331,73.13333333333334,832.7199999999999,70.0,54.95333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-07 14:00:00,,0.0,98.0,73.39333333333333,832.7199999999999,70.0,55.653333333333336,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-07 14:15:00,,0.0,98.0,73.73333333333333,832.7199999999999,70.0,56.97,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 14:30:00,,0.0,98.0,73.97333333333333,832.7199999999999,70.0,57.42666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-07 14:45:00,,0.0,98.33333333333331,74.28666666666668,832.7199999999999,70.0,56.77333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-07 15:00:00,,0.0,98.16666666666669,74.53666666666668,832.7199999999999,70.0,55.78,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-07 15:15:00,,0.0,98.33333333333331,74.7,832.7199999999999,70.0,53.85,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-07 15:30:00,,0.0,99.0,75.01666666666667,832.7199999999999,70.0,52.51333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-07 15:45:00,,0.0,99.0,75.14666666666666,832.7199999999999,70.0,51.21,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-07 16:00:00,,0.0,99.0,74.22,832.7199999999999,70.0,50.18666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-07 16:15:00,,0.0,98.83333333333331,71.51,832.7199999999999,70.0,49.31333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-07 16:30:00,,0.0,98.83333333333331,71.51666666666667,832.7199999999999,70.0,48.22,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-07 16:45:00,,0.0,99.16666666666669,71.64666666666666,832.7199999999999,70.0,47.446666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-07 17:00:00,,0.0,99.33333333333331,72.08666666666666,832.7199999999999,70.0,46.46666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-07 17:15:00,,0.0,99.5,72.29666666666667,832.7199999999999,70.0,45.92,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-07 17:30:00,,0.0,98.5,72.37,832.7199999999999,70.0,44.97666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-07 17:45:00,,0.0,96.66666666666669,71.91333333333334,832.7199999999999,70.0,42.71333333333333,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-02-07 18:00:00,,0.0,96.66666666666669,71.89999999999999,832.7199999999999,70.0,39.66666666666666,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-07 18:15:00,,0.0,94.83333333333331,71.14333333333333,832.7199999999999,70.0,37.26333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-07 18:30:00,,0.0,95.0,70.56666666666666,832.7199999999999,70.0,35.04666666666667,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-07 18:45:00,,0.0,94.5,70.58666666666666,832.7199999999999,70.0,32.43666666666667,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-07 19:00:00,,0.0,94.0,69.43,832.7199999999999,70.0,28.31,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-02-07 19:15:00,,0.0,94.33333333333331,69.40333333333334,832.7199999999999,70.0,25.290000000000003,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-07 19:30:00,,0.0,94.16666666666669,68.64666666666666,832.7199999999999,70.0,23.83,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0
2025-02-07 19:45:00,,0.0,94.0,68.78,832.7199999999999,70.0,22.07333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:00:00,,0.0,93.5,68.46333333333332,832.7199999999999,70.0,20.63,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:15:00,,0.0,93.83333333333331,67.95333333333333,832.7199999999999,70.0,18.58666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:30:00,,0.0,93.66666666666669,67.13666666666667,832.7199999999999,70.0,16.540000000000003,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:45:00,,0.0,93.66666666666669,67.12333333333333,832.7199999999999,70.0,14.733333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-07 21:00:00,,0.0,93.33333333333331,67.14,832.7199999999999,70.0,13.043333333333337,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-07 21:15:00,,0.0,94.0,66.67999999999999,832.7199999999999,70.0,11.846666666666666,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-07 21:30:00,,0.0,94.0,67.00333333333333,832.7199999999999,70.0,12.26,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-07 21:45:00,,0.0,93.66666666666669,66.13,832.7199999999999,70.0,11.633333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-07 22:00:00,,0.0,93.83333333333331,66.05333333333334,832.7199999999999,70.0,11.24,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-07 22:15:00,,0.0,93.83333333333331,66.24666666666667,832.7199999999999,70.0,11.46,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-07 22:30:00,,0.0,93.33333333333331,65.99,832.7199999999999,70.0,10.773333333333332,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-07 22:45:00,,0.0,93.83333333333331,65.89333333333333,832.7199999999999,70.0,10.343333333333334,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-07 23:00:00,,0.0,93.66666666666669,65.89333333333333,832.7199999999999,70.0,11.293333333333331,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-07 23:15:00,,0.0,93.66666666666669,65.89333333333333,832.7199999999999,70.0,11.44,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-07 23:30:00,,0.0,93.5,65.91666666666667,832.7199999999999,70.0,11.52,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 23:45:00,,0.0,94.0,65.89333333333333,832.7199999999999,70.0,11.606666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 00:00:00,,0.0,93.83333333333331,66.14,832.7199999999999,70.0,11.923333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-08 00:15:00,,0.0,94.0,66.45,832.7199999999999,70.0,12.143333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-08 00:30:00,,0.0,94.0,66.36666666666666,832.7199999999999,70.0,12.263333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-08 00:45:00,,0.0,94.0,66.35000000000001,832.7199999999999,70.0,12.52,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-08 01:00:00,,0.0,94.0,66.32333333333334,832.7199999999999,70.0,13.12,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-08 01:15:00,,0.0,94.0,66.34333333333333,832.7199999999999,70.0,13.426666666666668,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-08 01:30:00,,0.0,94.0,66.27333333333333,832.7199999999999,70.0,14.35,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-08 01:45:00,,0.0,94.16666666666669,66.20666666666666,832.7199999999999,70.0,14.506666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-08 02:00:00,,0.0,94.16666666666669,66.09666666666666,832.7199999999999,70.0,15.016666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-08 02:15:00,,0.0,94.33333333333331,66.03666666666666,832.7199999999999,70.0,15.38,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-08 02:30:00,,0.0,94.33333333333331,66.04333333333334,832.7199999999999,70.0,16.663333333333334,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-02-08 02:45:00,,0.0,94.5,66.34666666666666,832.7199999999999,70.0,17.706666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-08 03:00:00,,0.0,94.83333333333331,66.85333333333334,832.7199999999999,70.0,18.816666666666663,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-08 03:15:00,,0.0,95.0,66.93666666666667,832.7199999999999,70.0,18.80666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-08 03:30:00,,0.0,95.0,66.93,832.7199999999999,70.0,18.59,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-08 03:45:00,,0.0,95.0,66.95,832.7199999999999,70.0,19.32,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-02-08 04:00:00,,0.0,95.0,66.94666666666666,832.7199999999999,70.0,19.42333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-08 04:15:00,,0.0,95.16666666666669,66.8,832.7199999999999,70.0,20.05666666666667,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-02-08 04:30:00,,0.0,95.16666666666669,66.52333333333333,832.7199999999999,70.0,20.21333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-08 04:45:00,,0.0,95.66666666666669,66.50333333333333,832.7199999999999,70.0,20.09,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-08 05:00:00,,0.0,97.16666666666669,66.75666666666667,832.7199999999999,70.0,19.826666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 05:15:00,,0.0,97.16666666666669,66.80333333333334,832.7199999999999,70.0,19.716666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-08 05:30:00,,0.0,97.66666666666669,66.75333333333333,832.7199999999999,70.0,19.736666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 05:45:00,,0.0,98.16666666666669,66.91333333333334,832.7199999999999,70.0,19.78333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-08 06:00:00,,0.0,98.33333333333331,67.04666666666667,832.7199999999999,70.0,19.18,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-08 06:15:00,,0.0,98.5,66.27666666666666,832.7199999999999,70.0,17.39,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-08 06:30:00,,0.0,99.0,66.31666666666666,832.7199999999999,70.0,16.893333333333334,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-08 06:45:00,,0.0,98.66666666666669,66.32333333333334,832.7199999999999,70.0,16.153333333333332,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-08 07:00:00,,0.0,99.0,66.33333333333333,832.7199999999999,70.0,15.48,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-08 07:15:00,,0.0,99.33333333333331,66.35000000000001,832.7199999999999,70.0,15.03,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-08 07:30:00,,0.0,99.25,66.37,832.7199999999999,70.0,15.52,74.0,70.0,72.0,70.025,67.0,69.0,68.0,68.0
2025-02-08 07:45:00,,0.0,98.33333333333331,66.36,832.7199999999999,70.0,15.68,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-08 08:00:00,,0.0,95.66666666666669,66.44666666666667,832.7199999999999,70.0,15.326666666666668,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-08 08:15:00,,0.0,95.66666666666669,66.45666666666666,832.7199999999999,70.0,14.56,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-08 08:30:00,,0.0,95.66666666666669,66.51333333333334,832.7199999999999,70.0,14.24,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-08 08:45:00,,0.0,96.0,66.54666666666667,832.7199999999999,70.0,14.016666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-08 09:00:00,,0.0,95.66666666666669,66.58999999999999,832.7199999999999,70.0,14.066666666666668,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-08 09:15:00,,0.0,95.66666666666669,66.5,832.7199999999999,70.0,12.126666666666669,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-08 09:30:00,,0.0,95.5,66.11666666666667,832.7199999999999,70.0,11.86,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-08 09:45:00,,0.0,95.66666666666669,66.27333333333333,832.7199999999999,70.0,11.95,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-08 10:00:00,,0.0,95.66666666666669,65.9,832.7199999999999,70.0,11.433333333333332,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-08 10:15:00,,0.0,95.66666666666669,65.69666666666667,832.7199999999999,70.0,11.04,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-08 10:30:00,,0.0,95.83333333333331,66.51666666666667,832.7199999999999,70.0,12.023333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 10:45:00,,0.0,95.5,66.54,832.7199999999999,70.0,12.03,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-08 11:00:00,,0.0,96.16666666666669,66.29,832.7199999999999,70.0,11.923333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-08 11:15:00,,0.0,96.16666666666669,66.57333333333334,832.7199999999999,70.0,12.013333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-08 11:30:00,,0.0,96.33333333333331,66.39666666666666,832.7199999999999,70.0,11.94,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-08 11:45:00,,0.0,96.16666666666669,66.29,832.7199999999999,70.0,11.876666666666663,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-08 12:00:00,,0.0,96.33333333333331,66.10333333333334,832.7199999999999,70.0,11.633333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-08 12:15:00,,0.0,96.33333333333331,65.85666666666667,832.7199999999999,70.0,11.51,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-08 12:30:00,,0.0,96.33333333333331,65.96333333333332,832.7199999999999,70.0,11.776666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-08 12:45:00,,0.0,96.5,66.21333333333332,832.7199999999999,70.0,11.86,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 13:00:00,,0.0,96.33333333333331,66.64333333333333,832.7199999999999,70.0,11.910000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 13:15:00,,0.0,96.66666666666669,66.66333333333334,832.7199999999999,70.0,11.94,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 13:30:00,,0.0,96.33333333333331,66.89666666666666,832.7199999999999,70.0,11.976666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 13:45:00,,0.0,96.16666666666669,66.97333333333334,832.7199999999999,70.0,11.95,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 14:00:00,,0.0,96.0,66.815,832.7199999999999,70.0,11.905,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-08 14:15:00,,0.0,96.0,66.5275,832.7199999999999,70.0,11.6675,74.0,70.0,72.0,70.005,67.0,69.0,68.0,68.0
2025-02-08 14:30:00,,0.0,96.16666666666669,66.39666666666666,832.7199999999999,70.0,10.393333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-08 14:45:00,,0.0,95.83333333333331,66.37333333333333,832.7199999999999,70.0,9.753333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-08 15:00:00,,0.0,96.0,66.47333333333334,832.7199999999999,70.0,8.816666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-08 15:15:00,,0.0,95.66666666666669,66.65666666666668,832.7199999999999,70.0,7.743333333333332,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-08 15:30:00,,0.0,96.0,66.78333333333333,832.7199999999999,70.0,6.793333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 15:45:00,,0.0,96.0,66.55,832.7199999999999,70.0,5.669999999999999,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-08 16:00:00,,0.0,96.0,65.93,832.7199999999999,70.0,4.56,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-08 16:15:00,,0.0,96.16666666666669,66.01666666666667,832.7199999999999,70.0,2.7533333333333334,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0
2025-02-08 16:30:00,,0.0,96.33333333333331,66.24666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-08 16:45:00,,0.0,95.5,66.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-08 17:00:00,,0.0,93.5,66.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-08 17:15:00,,0.0,92.16666666666669,65.96333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-08 17:30:00,,0.0,89.0,65.77333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-02-08 17:45:00,,0.0,86.16666666666667,65.28666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-08 18:00:00,,0.0,85.66666666666667,65.53333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 18:15:00,,0.0,85.0,65.37,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 18:30:00,,0.0,84.66666666666667,65.45666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 18:45:00,,0.0,83.16666666666667,65.44666666666667,832.7199999999999,70.0,0.1133333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-08 19:00:00,,0.0,83.33333333333333,65.28666666666668,832.7199999999999,70.0,0.1366666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 19:15:00,,0.0,82.66666666666667,65.39666666666666,832.7199999999999,70.0,0.1433333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 19:30:00,,0.0,80.83333333333333,65.39666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-08 19:45:00,,0.0,78.83333333333333,65.66666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 20:00:00,,0.0,75.83333333333333,65.90333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-08 20:15:00,,0.0,75.0,66.23666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-02-08 20:30:00,,0.0,76.66666666666667,66.00333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-02-08 20:45:00,,0.0,77.83333333333333,66.41,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40666666666667,67.0,69.0,68.0,68.0
2025-02-08 21:00:00,,0.0,98.16666666666669,64.36333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.77666666666667,67.0,69.0,68.0,68.0
2025-02-08 21:15:00,,0.0,78.5,61.120000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0
2025-02-08 21:30:00,,0.0,96.0,66.76333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.69,67.0,69.0,68.0,68.0
2025-02-08 21:45:00,,0.0,96.0,62.31666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0
2025-02-08 22:00:00,,0.0,95.66666666666669,61.336666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.01,67.0,69.0,68.0,68.0
2025-02-08 22:15:00,,0.0,92.66666666666669,60.73333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-02-08 22:30:00,,0.0,75.5,60.05,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0
2025-02-08 22:45:00,,0.0,75.66666666666667,61.76666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-08 23:00:00,,0.0,74.83333333333333,61.54666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-08 23:15:00,,0.0,75.16666666666667,60.59333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-08 23:30:00,,0.0,74.16666666666667,60.27,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-08 23:45:00,,0.0,75.5,61.63333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-02-09 00:00:00,,0.0,79.5,62.583333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-09 00:15:00,,0.0,80.0,62.99,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-09 00:30:00,,0.0,80.66666666666667,62.85333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-09 00:45:00,,0.0,81.66666666666667,62.833333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-09 01:00:00,,0.0,82.33333333333333,62.93,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-09 01:15:00,,0.0,83.0,62.903333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-09 01:30:00,,0.0,83.83333333333333,63.13333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-09 01:45:00,,0.0,84.16666666666667,63.23666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-02-09 02:00:00,,0.0,84.83333333333333,63.28666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-09 02:15:00,,0.0,85.0,63.31999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-09 02:30:00,,0.0,89.5,63.38999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-09 02:45:00,,0.0,90.0,63.6,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-09 03:00:00,,0.0,91.83333333333331,63.92,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-09 03:15:00,,0.0,91.16666666666669,63.88333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-09 03:30:00,,0.0,91.83333333333331,64.01,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-09 03:45:00,,0.0,92.5,64.07333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 04:00:00,,0.0,92.33333333333331,64.02666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-09 04:15:00,,0.0,91.83333333333331,63.97,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-02-09 04:30:00,,0.0,91.83333333333331,63.89000000000001,832.7199999999999,70.0,0.11,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 04:45:00,,0.0,93.0,64.10000000000001,832.7199999999999,70.0,0.28,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 05:00:00,,0.0,93.0,64.20666666666666,832.7199999999999,70.0,0.64,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
