time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-09 05:15:00,,0.0,92.66666666666669,64.10000000000001,832.7199999999999,70.0,1.2433333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-09 05:30:00,,0.0,93.0,64.02333333333333,832.7199999999999,70.0,3.206666666666667,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-02-09 05:45:00,,0.0,93.0,64.09,832.7199999999999,70.0,4.6,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-09 06:00:00,,0.0,93.125,64.765,832.7199999999999,70.0,5.755,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 06:15:00,,0.0,93.0,65.2,832.7199999999999,70.0,7.099999999999999,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 06:30:00,,0.0,93.16666666666669,65.11,832.7199999999999,70.0,8.25,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 06:45:00,,0.0,93.16666666666669,65.03666666666666,832.7199999999999,70.0,9.816666666666668,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-09 07:00:00,,0.0,93.0,64.97,832.7199999999999,70.0,11.196666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-09 07:15:00,,0.0,92.66666666666669,65.75,832.7199999999999,70.0,12.483333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-09 07:30:00,,0.0,92.83333333333331,65.73,832.7199999999999,70.0,13.746666666666668,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-09 07:45:00,,0.0,92.66666666666669,65.72666666666667,832.7199999999999,70.0,14.99,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-09 08:00:00,,0.0,92.5,65.71333333333332,832.7199999999999,70.0,16.676666666666666,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-09 08:15:00,,0.0,92.5,66.19333333333334,832.7199999999999,70.0,18.473333333333333,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-02-09 08:30:00,,0.0,92.33333333333331,66.58333333333333,832.7199999999999,70.0,19.863333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-09 08:45:00,,0.0,92.5,66.54666666666667,832.7199999999999,70.0,22.01333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-09 09:00:00,,0.0,92.16666666666669,66.87666666666667,832.7199999999999,70.0,24.73333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-09 09:15:00,,0.0,92.0,67.33666666666666,832.7199999999999,70.0,26.14,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-09 09:30:00,,0.0,92.0,67.32333333333332,832.7199999999999,70.0,26.67333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-09 09:45:00,,0.0,92.0,67.30666666666666,832.7199999999999,70.0,28.02,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-09 10:00:00,,0.0,92.0,67.33333333333333,832.7199999999999,70.0,29.17,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-09 10:15:00,,0.0,92.0,67.31,832.7199999999999,70.0,30.456666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-09 10:30:00,,0.0,91.83333333333331,68.14999999999999,832.7199999999999,70.0,31.80333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-09 10:45:00,,0.0,91.83333333333331,68.06666666666666,832.7199999999999,70.0,33.550000000000004,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-09 11:00:00,,0.0,92.0,67.98,832.7199999999999,70.0,34.78333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-09 11:15:00,,0.0,91.83333333333331,67.93,832.7199999999999,70.0,36.38,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-09 11:30:00,,0.0,91.66666666666669,68.21333333333332,832.7199999999999,70.0,37.303333333333335,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-09 11:45:00,,0.0,91.83333333333331,68.72666666666667,832.7199999999999,70.0,38.38999999999999,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-09 12:00:00,,0.0,92.0,68.7,832.7199999999999,70.0,39.39333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 12:15:00,,0.0,92.0,68.69,832.7199999999999,70.0,40.46,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 12:30:00,,0.0,92.0,68.68,832.7199999999999,70.0,41.5,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-09 12:45:00,,0.0,92.0,68.60666666666667,832.7199999999999,70.0,42.64666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 13:00:00,,0.0,91.66666666666669,69.13333333333334,832.7199999999999,70.0,43.86333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-09 13:15:00,,0.0,92.0,69.48333333333333,832.7199999999999,70.0,45.23,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-09 13:30:00,,0.0,91.66666666666669,69.50666666666666,832.7199999999999,70.0,46.31,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 13:45:00,,0.0,91.5,69.51,832.7199999999999,70.0,47.303333333333335,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 14:00:00,,0.0,91.83333333333331,69.57333333333332,832.7199999999999,70.0,48.46666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 14:15:00,,0.0,91.83333333333331,69.60666666666667,832.7199999999999,70.0,49.54666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 14:30:00,,0.0,91.83333333333331,73.89666666666666,832.7199999999999,70.0,50.653333333333336,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-09 14:45:00,,0.0,92.0,74.02999999999999,832.7199999999999,70.0,51.66333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-09 15:00:00,,0.0,91.83333333333331,74.06,832.7199999999999,70.0,52.4,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-09 15:15:00,,0.0,92.0,74.12666666666667,832.7199999999999,70.0,52.28333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-09 15:30:00,,0.0,92.0,74.12333333333333,832.7199999999999,70.0,52.03666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-09 15:45:00,,0.0,92.16666666666669,74.22666666666667,832.7199999999999,70.0,51.81,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-09 16:00:00,,0.0,92.33333333333331,74.52999999999999,832.7199999999999,70.0,51.57333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 16:15:00,,0.0,92.33333333333331,74.58333333333333,832.7199999999999,70.0,51.54333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 16:30:00,,0.0,92.0,74.67,832.7199999999999,70.0,51.22,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-09 16:45:00,,0.0,92.5,72.64999999999999,832.7199999999999,70.0,50.05,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-09 17:00:00,,0.0,92.5,72.42666666666668,832.7199999999999,70.0,49.36333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-09 17:15:00,,0.0,92.33333333333331,70.68333333333334,832.7199999999999,70.0,49.41333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-09 17:30:00,,0.0,92.66666666666669,72.35666666666667,832.7199999999999,70.0,49.43,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-09 17:45:00,,0.0,92.66666666666669,70.58999999999999,832.7199999999999,70.0,47.67666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-09 18:00:00,,0.0,93.0,70.78666666666668,832.7199999999999,70.0,47.31666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-09 18:15:00,,0.0,92.83333333333331,70.92333333333333,832.7199999999999,70.0,46.370000000000005,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-09 18:30:00,,0.0,92.66666666666669,70.98333333333333,832.7199999999999,70.0,45.92333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-09 18:45:00,,0.0,92.83333333333331,70.93333333333334,832.7199999999999,70.0,45.53333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-09 19:00:00,,0.0,93.0,70.87333333333333,832.7199999999999,70.0,44.51333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-09 19:15:00,,0.0,93.0,70.40666666666667,832.7199999999999,70.0,43.55666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-09 19:30:00,,0.0,93.0,69.88000000000001,832.7199999999999,70.0,42.68666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 19:45:00,,0.0,93.0,69.96,832.7199999999999,70.0,41.79,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 20:00:00,,0.0,93.0,70.01666666666667,832.7199999999999,70.0,41.056666666666665,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 20:15:00,,0.0,93.0,70.06333333333333,832.7199999999999,70.0,40.13,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 20:30:00,,0.0,93.16666666666669,70.10000000000001,832.7199999999999,70.0,39.43,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-09 20:45:00,,0.0,93.33333333333331,70.12,832.7199999999999,70.0,38.49666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 21:00:00,,0.0,93.0,69.81666666666666,832.7199999999999,70.0,37.42,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 21:15:00,,0.0,93.0,69.14666666666666,832.7199999999999,70.0,36.24333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 21:30:00,,0.0,93.0,69.10000000000001,832.7199999999999,70.0,35.31,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 21:45:00,,0.0,93.0,68.99666666666667,832.7199999999999,70.0,34.336666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 22:00:00,,0.0,93.0,68.96666666666667,832.7199999999999,70.0,33.35,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 22:15:00,,0.0,93.0,68.89,832.7199999999999,70.0,32.50666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 22:30:00,,0.0,92.83333333333331,68.79333333333334,832.7199999999999,70.0,31.436666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 22:45:00,,0.0,92.66666666666669,67.84333333333332,832.7199999999999,70.0,30.616666666666664,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 23:00:00,,0.0,92.83333333333331,67.72666666666667,832.7199999999999,70.0,29.75333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 23:15:00,,0.0,92.83333333333331,67.68333333333334,832.7199999999999,70.0,29.040000000000003,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 23:30:00,,0.0,92.66666666666669,67.64666666666666,832.7199999999999,70.0,28.456666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-09 23:45:00,,0.0,92.66666666666669,67.61666666666667,832.7199999999999,70.0,27.96333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-10 00:00:00,,0.0,92.5,67.58999999999999,832.7199999999999,70.0,28.57333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-10 00:15:00,,0.0,92.33333333333331,67.57666666666667,832.7199999999999,70.0,29.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 00:30:00,,0.0,92.33333333333331,67.52333333333333,832.7199999999999,70.0,29.36,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 00:45:00,,0.0,92.16666666666669,67.51333333333334,832.7199999999999,70.0,29.473333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 01:00:00,,0.0,92.5,67.50333333333333,832.7199999999999,70.0,29.83333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-10 01:15:00,,0.0,92.5,67.46,832.7199999999999,70.0,30.07333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 01:30:00,,0.0,92.16666666666669,67.45333333333333,832.7199999999999,70.0,30.666666666666668,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-10 01:45:00,,0.0,92.5,68.25333333333334,832.7199999999999,70.0,31.45,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-10 02:00:00,,0.0,92.5,68.27,832.7199999999999,70.0,33.083333333333336,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-10 02:15:00,,0.0,92.5,68.25666666666666,832.7199999999999,70.0,33.99666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-10 02:30:00,,0.0,92.33333333333331,68.23333333333333,832.7199999999999,70.0,35.48,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 02:45:00,,0.0,92.5,68.18666666666667,832.7199999999999,70.0,35.97666666666667,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-10 03:00:00,,0.0,92.5,68.63666666666667,832.7199999999999,70.0,37.48,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 03:15:00,,0.0,92.5,68.89999999999999,832.7199999999999,70.0,38.49333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 03:30:00,,0.0,92.33333333333331,68.82666666666667,832.7199999999999,70.0,39.6,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 03:45:00,,0.0,92.5,68.76666666666667,832.7199999999999,70.0,40.64000000000001,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 04:00:00,,0.0,92.0,68.7,832.7199999999999,70.0,41.5,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-10 04:15:00,,0.0,92.16666666666669,68.68333333333334,832.7199999999999,70.0,42.70666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 04:30:00,,0.0,92.66666666666669,69.10333333333334,832.7199999999999,70.0,43.74666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 04:45:00,,0.0,92.33333333333331,69.47666666666667,832.7199999999999,70.0,44.89333333333334,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 05:00:00,,0.0,92.5,69.41666666666667,832.7199999999999,70.0,45.98333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 05:15:00,,0.0,92.0,69.33333333333333,832.7199999999999,70.0,47.03666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 05:30:00,,0.0,91.83333333333331,69.28666666666668,832.7199999999999,70.0,48.23333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 05:45:00,,0.0,92.16666666666669,69.15666666666667,832.7199999999999,70.0,49.32666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 06:00:00,,0.0,92.16666666666669,72.21666666666665,832.7199999999999,70.0,50.406666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 06:15:00,,0.0,92.5,73.10000000000001,832.7199999999999,70.0,51.43666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 06:30:00,,0.0,92.16666666666669,73.07666666666667,832.7199999999999,70.0,52.56,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 06:45:00,,0.0,92.5,72.95,832.7199999999999,70.0,53.69333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 07:00:00,,0.0,92.16666666666669,72.86,832.7199999999999,70.0,54.80666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 07:15:00,,0.0,92.33333333333331,72.81333333333333,832.7199999999999,70.0,55.97,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 07:30:00,,0.0,92.5,72.85666666666667,832.7199999999999,70.0,56.99,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 07:45:00,,0.0,92.33333333333331,72.75,832.7199999999999,70.0,58.06,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 08:00:00,,0.0,92.66666666666669,72.65333333333332,832.7199999999999,70.0,59.17,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 08:15:00,,0.0,92.5,72.60666666666667,832.7199999999999,70.0,60.23,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 08:30:00,,0.0,92.33333333333331,72.53333333333333,832.7199999999999,70.0,61.25333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 08:45:00,,0.0,92.0,72.95,832.7199999999999,70.0,62.39000000000001,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 09:00:00,,0.0,83.5,67.17666666666666,832.7199999999999,70.0,23.166666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 09:15:00,,0.0,79.33333333333333,61.91666666666666,832.7199999999999,70.0,5.08,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-10 09:30:00,,0.0,79.5,62.836666666666666,832.7199999999999,70.0,9.083333333333334,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-10 09:45:00,,0.0,79.0,63.68666666666667,832.7199999999999,70.0,14.233333333333334,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-10 10:00:00,,0.0,79.33333333333333,64.06333333333333,832.7199999999999,70.0,18.843333333333334,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-02-10 10:15:00,,0.0,79.33333333333333,64.90666666666667,832.7199999999999,70.0,24.39,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-10 10:30:00,,0.0,79.33333333333333,65.42333333333333,832.7199999999999,70.0,29.15,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0
2025-02-10 10:45:00,,0.0,79.5,66.38666666666667,832.7199999999999,70.0,35.52333333333333,74.0,70.0,72.0,69.32,67.0,69.0,68.0,68.0
2025-02-10 11:00:00,,0.0,79.16666666666667,66.97666666666667,832.7199999999999,70.0,41.22,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-10 11:15:00,,0.0,79.0,67.76666666666667,832.7199999999999,70.0,46.74333333333334,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-10 11:30:00,,0.0,79.5,71.4,832.7199999999999,70.0,51.265,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-10 11:45:00,,0.0,79.25,71.6825,832.7199999999999,70.0,56.4725,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-10 12:00:00,,0.0,79.5,72.72333333333334,832.7199999999999,70.0,62.91333333333333,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-10 12:15:00,,0.0,79.33333333333333,74.73666666666666,832.7199999999999,70.0,67.32333333333334,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-02-10 12:30:00,,0.0,79.66666666666667,77.91,832.7199999999999,70.0,70.35000000000001,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-02-10 12:45:00,,0.0,79.5,78.89999999999999,832.7199999999999,70.0,74.80666666666667,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-02-10 13:00:00,,0.0,79.5,81.09666666666666,832.7199999999999,70.0,78.54,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-10 13:15:00,,0.0,80.0,83.17333333333333,832.7199999999999,70.0,82.23,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-02-10 13:30:00,,0.0,80.0,84.45333333333333,832.7199999999999,70.0,83.82666666666667,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-02-10 13:45:00,,0.0,79.83333333333333,84.64,832.7199999999999,70.0,86.68333333333332,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-10 14:00:00,,0.0,80.33333333333333,88.12666666666667,832.7199999999999,70.0,89.71333333333332,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-10 14:15:00,,0.0,80.5,88.44666666666666,832.7199999999999,70.0,90.07000000000001,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-10 14:30:00,,0.0,80.66666666666667,88.70666666666666,832.7199999999999,70.0,91.02333333333333,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-02-10 14:45:00,,0.0,80.5,88.99333333333334,832.7199999999999,70.0,90.32666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 15:00:00,,0.0,80.66666666666667,87.65333333333335,832.7199999999999,70.0,87.46666666666665,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-10 15:15:00,,0.0,80.83333333333333,85.87666666666667,832.7199999999999,70.0,84.74,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-10 15:30:00,,0.0,80.83333333333333,86.14333333333333,832.7199999999999,70.0,83.77666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-10 15:45:00,,0.0,81.16666666666667,83.76666666666667,832.7199999999999,70.0,78.53,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-02-10 16:00:00,,0.0,81.0,83.53666666666668,832.7199999999999,70.0,76.49333333333334,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-02-10 16:15:00,,0.0,81.0,81.50333333333333,832.7199999999999,70.0,74.80333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-10 16:30:00,,0.0,81.33333333333333,81.04,832.7199999999999,70.0,74.10000000000001,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-10 16:45:00,,0.0,81.16666666666667,81.29666666666667,832.7199999999999,70.0,74.61,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-10 17:00:00,,0.0,81.5,81.46333333333332,832.7199999999999,70.0,73.64,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-10 17:15:00,,0.0,81.66666666666667,81.52999999999999,832.7199999999999,70.0,72.8,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-10 17:30:00,,0.0,81.5,81.69333333333333,832.7199999999999,70.0,71.87333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-10 17:45:00,,0.0,82.0,80.03,832.7199999999999,70.0,68.46666666666665,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-10 18:00:00,,0.0,81.83333333333333,78.97333333333334,832.7199999999999,70.0,65.02333333333333,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-10 18:15:00,,0.0,82.16666666666667,78.36333333333333,832.7199999999999,70.0,62.93333333333334,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-10 18:30:00,,0.0,82.0,76.34333333333333,832.7199999999999,70.0,58.13666666666666,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-02-10 18:45:00,,0.0,81.83333333333333,76.41000000000001,832.7199999999999,70.0,54.63333333333333,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-10 19:00:00,,0.0,82.16666666666667,76.58999999999999,832.7199999999999,70.0,51.69,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-10 19:15:00,,0.0,82.0,72.70333333333333,832.7199999999999,70.0,47.24333333333333,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-02-10 19:30:00,,0.0,82.16666666666667,72.26666666666667,832.7199999999999,70.0,42.5,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-10 19:45:00,,0.0,82.16666666666667,71.74333333333334,832.7199999999999,70.0,38.29333333333333,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-10 20:00:00,,0.0,82.5,71.11333333333333,832.7199999999999,70.0,34.99,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-02-10 20:15:00,,0.0,82.33333333333333,70.8,832.7199999999999,70.0,30.786666666666665,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-02-10 20:30:00,,0.0,81.83333333333333,70.34333333333333,832.7199999999999,70.0,26.30666666666667,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-10 20:45:00,,0.0,81.83333333333333,69.59333333333332,832.7199999999999,70.0,22.16333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-10 21:00:00,,0.0,81.5,69.21666666666667,832.7199999999999,70.0,18.016666666666666,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-10 21:15:00,,0.0,82.0,68.70666666666666,832.7199999999999,70.0,14.036666666666669,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-10 21:30:00,,0.0,81.66666666666667,67.99333333333333,832.7199999999999,70.0,10.09,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-10 21:45:00,,0.0,81.66666666666667,67.49,832.7199999999999,70.0,5.836666666666666,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-10 22:00:00,,0.0,81.83333333333333,66.74666666666667,832.7199999999999,70.0,1.8433333333333333,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-10 22:15:00,,0.0,81.66666666666667,66.59,832.7199999999999,70.0,0.2666666666666666,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-02-10 22:30:00,,0.0,82.0,66.33666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-10 22:45:00,,0.0,81.83333333333333,66.06666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-10 23:00:00,,0.0,81.66666666666667,65.87,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-10 23:15:00,,0.0,81.83333333333333,65.63666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28333333333335,67.0,69.0,68.0,68.0
2025-02-10 23:30:00,,0.0,82.66666666666667,65.43666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-10 23:45:00,,0.0,82.66666666666667,65.29,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-11 00:00:00,,0.0,82.83333333333333,65.11333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-11 00:15:00,,0.0,83.0,65.04333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-11 00:30:00,,0.0,82.83333333333333,64.97,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-11 00:45:00,,0.0,83.0,64.85000000000001,832.7199999999999,70.0,0.1133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 01:00:00,,0.0,83.0,64.79,832.7199999999999,70.0,0.2933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 01:15:00,,0.0,82.83333333333333,64.80666666666667,832.7199999999999,70.0,1.12,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-11 01:30:00,,0.0,83.0,64.72333333333334,832.7199999999999,70.0,3.7566666666666655,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-11 01:45:00,,0.0,83.0,64.99333333333334,832.7199999999999,70.0,5.28,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-11 02:00:00,,0.0,83.16666666666667,65.64,832.7199999999999,70.0,7.580000000000001,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-11 02:15:00,,0.0,83.0,65.66666666666667,832.7199999999999,70.0,10.75,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-11 02:30:00,,0.0,83.0,66.50333333333333,832.7199999999999,70.0,13.159999999999998,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-11 02:45:00,,0.0,83.33333333333333,66.49,832.7199999999999,70.0,15.346666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-11 03:00:00,,0.0,83.33333333333333,66.70333333333333,832.7199999999999,70.0,17.67,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-11 03:15:00,,0.0,83.5,67.27333333333333,832.7199999999999,70.0,20.03333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-11 03:30:00,,0.0,83.83333333333333,67.21666666666665,832.7199999999999,70.0,22.42,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-11 03:45:00,,0.0,83.83333333333333,67.61333333333333,832.7199999999999,70.0,24.73333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-11 04:00:00,,0.0,83.83333333333333,68.07,832.7199999999999,70.0,26.953333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-11 04:15:00,,0.0,83.83333333333333,68.07,832.7199999999999,70.0,29.066666666666663,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-11 04:30:00,,0.0,83.66666666666667,68.64666666666666,832.7199999999999,70.0,31.4,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-11 04:45:00,,0.0,84.16666666666667,68.96333333333332,832.7199999999999,70.0,33.31333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-11 05:00:00,,0.0,84.16666666666667,68.97666666666667,832.7199999999999,70.0,35.39666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-11 05:15:00,,0.0,84.33333333333333,69.04333333333334,832.7199999999999,70.0,36.06666666666667,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0
2025-02-11 05:30:00,,0.0,84.5,69.02666666666667,832.7199999999999,70.0,36.78333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-11 05:45:00,,0.0,84.5,69.77,832.7199999999999,70.0,37.54,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-11 06:00:00,,0.0,84.66666666666667,69.86333333333333,832.7199999999999,70.0,38.46333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-11 06:15:00,,0.0,84.66666666666667,69.83333333333333,832.7199999999999,70.0,38.8,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-11 06:30:00,,0.0,84.66666666666667,69.87,832.7199999999999,70.0,39.556666666666665,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-11 06:45:00,,0.0,85.16666666666667,69.87666666666667,832.7199999999999,70.0,38.85333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-11 07:00:00,,0.0,85.0,69.84333333333332,832.7199999999999,70.0,38.73,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 07:15:00,,0.0,85.5,69.82666666666667,832.7199999999999,70.0,39.086666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 07:30:00,,0.0,85.33333333333333,69.82666666666667,832.7199999999999,70.0,39.41666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-11 07:45:00,,0.0,85.5,69.8,832.7199999999999,70.0,39.62,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-11 08:00:00,,0.0,85.33333333333333,69.84333333333333,832.7199999999999,70.0,39.84333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 08:15:00,,0.0,85.5,69.91,832.7199999999999,70.0,39.946666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 08:30:00,,0.0,85.33333333333333,69.99,832.7199999999999,70.0,39.88333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 08:45:00,,0.0,85.66666666666667,69.98,832.7199999999999,70.0,40.00666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 09:00:00,,0.0,86.0,70.01,832.7199999999999,70.0,39.906666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 09:15:00,,0.0,85.83333333333333,69.89,832.7199999999999,70.0,39.11333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-11 09:30:00,,0.0,86.33333333333333,68.45333333333333,832.7199999999999,70.0,36.68,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-11 09:45:00,,0.0,86.0,68.07666666666667,832.7199999999999,70.0,35.71,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-11 10:00:00,,0.0,86.0,68.72,832.7199999999999,70.0,37.58,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 10:15:00,,0.0,86.0,68.67666666666668,832.7199999999999,70.0,37.86333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-11 10:30:00,,0.0,86.0,68.58333333333333,832.7199999999999,70.0,38.31333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 10:45:00,,0.0,86.0,68.52,832.7199999999999,70.0,38.13999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 11:00:00,,0.0,86.0,68.36666666666666,832.7199999999999,70.0,38.11666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 11:15:00,,0.0,86.0,67.63666666666666,832.7199999999999,70.0,37.06,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-11 11:30:00,,0.0,86.33333333333333,67.93333333333334,832.7199999999999,70.0,37.333333333333336,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-11 11:45:00,,0.0,86.0,68.15666666666667,832.7199999999999,70.0,37.55,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-11 12:00:00,,0.0,86.16666666666667,67.48333333333333,832.7199999999999,70.0,35.64666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-11 12:15:00,,0.0,86.16666666666667,67.46,832.7199999999999,70.0,35.43333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-11 12:30:00,,0.0,86.33333333333333,67.44,832.7199999999999,70.0,36.49,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-11 12:45:00,,0.0,86.16666666666667,67.46,832.7199999999999,70.0,36.77,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 13:00:00,,0.0,86.5,67.47,832.7199999999999,70.0,36.93,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-11 13:15:00,,0.0,86.66666666666667,67.45333333333333,832.7199999999999,70.0,36.876666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 13:30:00,,0.0,86.83333333333333,67.87333333333333,832.7199999999999,70.0,37.23333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-11 13:45:00,,0.0,86.83333333333333,67.44666666666667,832.7199999999999,70.0,37.06666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 14:00:00,,0.0,86.83333333333333,67.44,832.7199999999999,70.0,37.056666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 14:15:00,,0.0,87.0,67.46,832.7199999999999,70.0,37.1,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 14:30:00,,0.0,87.0,67.49666666666667,832.7199999999999,70.0,37.13666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 14:45:00,,0.0,87.33333333333333,67.49666666666667,832.7199999999999,70.0,37.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 15:00:00,,0.0,87.33333333333333,67.53,832.7199999999999,70.0,36.11333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-11 15:15:00,,0.0,87.5,67.61,832.7199999999999,70.0,35.98333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-11 15:30:00,,0.0,87.5,67.61,832.7199999999999,70.0,36.73,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 15:45:00,,0.0,87.5,67.62666666666667,832.7199999999999,70.0,36.9,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 16:00:00,,0.0,87.5,67.67666666666666,832.7199999999999,70.0,36.88333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 16:15:00,,0.0,87.66666666666667,67.79333333333334,832.7199999999999,70.0,37.11666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 16:30:00,,0.0,87.83333333333333,68.06666666666666,832.7199999999999,70.0,37.31666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 16:45:00,,0.0,82.5,68.81666666666666,832.7199999999999,70.0,36.41666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-11 17:00:00,,0.0,60.5,68.84666666666668,832.7199999999999,70.0,35.913333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-11 17:15:00,,0.0,60.5,68.99333333333334,832.7199999999999,70.0,35.03333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-11 17:30:00,,0.0,60.66666666666666,69.06,832.7199999999999,70.0,36.2,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 17:45:00,,0.0,60.5,69.13333333333334,832.7199999999999,70.0,34.28,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-11 18:00:00,,0.0,60.833333333333336,69.19666666666666,832.7199999999999,70.0,33.07333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-11 18:15:00,,0.0,60.833333333333336,69.19666666666666,832.7199999999999,70.0,32.32,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-02-11 18:30:00,,0.0,61.16666666666666,68.70666666666666,832.7199999999999,70.0,29.08333333333333,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-11 18:45:00,,0.0,61.16666666666666,68.5,832.7199999999999,70.0,25.843333333333334,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-11 19:00:00,,0.0,61.0,68.06,832.7199999999999,70.0,24.23,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-11 19:15:00,,0.0,61.333333333333336,67.74333333333334,832.7199999999999,70.0,22.26333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-11 19:30:00,,0.0,61.5,67.68,832.7199999999999,70.0,20.326666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-11 19:45:00,,0.0,61.5,67.62,832.7199999999999,70.0,19.006666666666664,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-11 20:00:00,,0.0,61.333333333333336,67.54333333333334,832.7199999999999,70.0,19.563333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-11 20:15:00,,0.0,61.5,67.00333333333333,832.7199999999999,70.0,17.30333333333333,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0
2025-02-11 20:30:00,,0.0,61.66666666666666,66.66333333333334,832.7199999999999,70.0,15.336666666666668,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-11 20:45:00,,0.0,61.66666666666666,66.55333333333333,832.7199999999999,70.0,12.456666666666663,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-11 21:00:00,,0.0,62.0,65.78666666666668,832.7199999999999,70.0,11.146666666666668,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-11 21:15:00,,0.0,62.0,65.79,832.7199999999999,70.0,11.036666666666669,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-02-11 21:30:00,,0.0,61.833333333333336,65.80666666666666,832.7199999999999,70.0,8.28,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-02-11 21:45:00,,0.0,62.0,65.82,832.7199999999999,70.0,7.323333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-02-11 22:00:00,,0.0,61.5,65.81333333333333,832.7199999999999,70.0,7.423333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-11 22:15:00,,0.0,62.0,65.75666666666666,832.7199999999999,70.0,7.079999999999999,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-11 22:30:00,,0.0,61.833333333333336,65.79,832.7199999999999,70.0,7.78,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-11 22:45:00,,0.0,62.0,65.79666666666667,832.7199999999999,70.0,7.399999999999999,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-11 23:00:00,,0.0,61.66666666666666,65.11333333333333,832.7199999999999,70.0,5.276666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-11 23:15:00,,0.0,62.0,64.83666666666666,832.7199999999999,70.0,4.2,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-11 23:30:00,,0.0,62.0,64.83,832.7199999999999,70.0,3.3266666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-11 23:45:00,,0.0,61.66666666666666,64.83,832.7199999999999,70.0,4.4366666666666665,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-12 00:00:00,,0.0,62.0,64.87666666666667,832.7199999999999,70.0,2.1,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-12 00:15:00,,0.0,61.66666666666666,64.93333333333334,832.7199999999999,70.0,0.9466666666666668,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 00:30:00,,0.0,62.0,64.91333333333334,832.7199999999999,70.0,0.7166666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-12 00:45:00,,0.0,62.333333333333336,64.92666666666666,832.7199999999999,70.0,2.6166666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-12 01:00:00,,0.0,62.16666666666666,64.93333333333334,832.7199999999999,70.0,2.603333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-12 01:15:00,,0.0,62.16666666666666,64.90666666666668,832.7199999999999,70.0,2.1966666666666668,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-12 01:30:00,,0.0,62.333333333333336,64.92666666666666,832.7199999999999,70.0,2.43,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-12 01:45:00,,0.0,62.5,64.93333333333334,832.7199999999999,70.0,2.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-12 02:00:00,,0.0,62.5,64.91000000000001,832.7199999999999,70.0,3.0066666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-12 02:15:00,,0.0,62.5,64.94,832.7199999999999,70.0,3.1333333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-12 02:30:00,,0.0,62.833333333333336,64.93333333333334,832.7199999999999,70.0,3.763333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-12 02:45:00,,0.0,62.66666666666666,65.57000000000001,832.7199999999999,70.0,5.726666666666667,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-12 03:00:00,,0.0,62.833333333333336,64.95,832.7199999999999,70.0,5.1433333333333335,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-12 03:15:00,,0.0,63.16666666666666,65.14666666666666,832.7199999999999,70.0,5.683333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-12 03:30:00,,0.0,63.0,65.88333333333333,832.7199999999999,70.0,8.17,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-12 03:45:00,,0.0,63.16666666666666,65.90333333333332,832.7199999999999,70.0,8.276666666666667,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-02-12 04:00:00,,0.0,63.0,65.91666666666667,832.7199999999999,70.0,9.656666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-12 04:15:00,,0.0,63.333333333333336,65.93,832.7199999999999,70.0,8.676666666666668,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-12 04:30:00,,0.0,63.333333333333336,65.94333333333334,832.7199999999999,70.0,11.160000000000002,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-12 04:45:00,,0.0,63.5,65.96,832.7199999999999,70.0,10.68,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-12 05:00:00,,0.0,63.16666666666666,65.97666666666667,832.7199999999999,70.0,10.186666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-12 05:15:00,,0.0,63.66666666666666,65.98666666666666,832.7199999999999,70.0,10.17,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-12 05:30:00,,0.0,63.66666666666666,65.97666666666667,832.7199999999999,70.0,10.74,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-12 05:45:00,,0.0,63.66666666666666,65.93,832.7199999999999,70.0,10.31,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-12 06:00:00,,0.0,64.0,65.90333333333332,832.7199999999999,70.0,10.686666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-12 06:15:00,,0.0,64.0,65.91,832.7199999999999,70.0,10.863333333333337,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-12 06:30:00,,0.0,64.0,65.90333333333332,832.7199999999999,70.0,11.339999999999998,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-12 06:45:00,,0.0,64.0,65.89,832.7199999999999,70.0,11.4,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-12 07:00:00,,0.0,63.833333333333336,66.00666666666666,832.7199999999999,70.0,11.62,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-12 07:15:00,,0.0,63.833333333333336,66.28,832.7199999999999,70.0,11.906666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-12 07:30:00,,0.0,64.16666666666667,66.78333333333335,832.7199999999999,70.0,13.52,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-12 07:45:00,,0.0,64.0,66.81,832.7199999999999,70.0,15.403333333333334,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-12 08:00:00,,0.0,64.16666666666667,66.83,832.7199999999999,70.0,15.92,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-12 08:15:00,,0.0,64.33333333333333,66.83666666666666,832.7199999999999,70.0,16.75,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-12 08:30:00,,0.0,64.5,67.13,832.7199999999999,70.0,18.21,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-12 08:45:00,,0.0,64.5,67.71,832.7199999999999,70.0,19.33666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-12 09:00:00,,0.0,63.5,67.66000000000001,832.7199999999999,70.0,22.166666666666668,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-02-12 09:15:00,,0.0,64.5,67.70333333333333,832.7199999999999,70.0,22.156666666666663,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-12 09:30:00,,0.0,64.5,67.71666666666665,832.7199999999999,70.0,23.09,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-12 09:45:00,,0.0,64.5,67.71,832.7199999999999,70.0,23.82333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-12 10:00:00,,0.0,65.0,68.56666666666666,832.7199999999999,70.0,25.17333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-12 10:15:00,,0.0,64.66666666666667,67.76,832.7199999999999,70.0,23.616666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-12 10:30:00,,0.0,64.83333333333333,67.75666666666666,832.7199999999999,70.0,23.77,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-12 10:45:00,,0.0,64.66666666666667,67.75666666666666,832.7199999999999,70.0,23.72666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-12 11:00:00,,0.0,64.83333333333333,67.70333333333333,832.7199999999999,70.0,22.386666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-12 11:15:00,,0.0,65.0,67.68333333333334,832.7199999999999,70.0,19.89333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 11:30:00,,0.0,65.0,67.69,832.7199999999999,70.0,19.41333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-12 11:45:00,,0.0,64.83333333333333,67.33,832.7199999999999,70.0,18.24,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-12 12:00:00,,0.0,65.0,66.89,832.7199999999999,70.0,17.2,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-12 12:15:00,,0.0,65.0,66.86666666666666,832.7199999999999,70.0,14.913333333333334,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-02-12 12:30:00,,0.0,65.0,66.86999999999999,832.7199999999999,70.0,14.613333333333337,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 12:45:00,,0.0,65.16666666666667,66.87,832.7199999999999,70.0,13.74,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 13:00:00,,0.0,65.5,66.85,832.7199999999999,70.0,13.706666666666663,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-12 13:15:00,,0.0,65.33333333333333,66.82,832.7199999999999,70.0,14.503333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-12 13:30:00,,0.0,65.5,66.72,832.7199999999999,70.0,12.753333333333332,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-12 13:45:00,,0.0,65.66666666666667,66.18333333333334,832.7199999999999,70.0,11.46,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-12 14:00:00,,0.0,65.0,66.0,832.7199999999999,70.0,8.356666666666667,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-02-12 14:15:00,,0.0,65.5,66.00333333333333,832.7199999999999,70.0,8.9,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 14:30:00,,0.0,92.66666666666669,71.52666666666666,832.7199999999999,70.0,7.546666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-12 14:45:00,,0.0,100.0,90.78666666666668,832.7199999999999,70.0,15.660000000000002,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0
2025-02-12 15:00:00,,0.0,100.0,94.18,832.7199999999999,70.0,18.71333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-12 15:15:00,,0.0,100.0,94.63333333333333,832.7199999999999,70.0,20.883333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-12 15:30:00,,0.0,100.0,101.19666666666669,832.7199999999999,70.0,23.786666666666665,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0
2025-02-12 15:45:00,,0.0,100.0,103.19,832.7199999999999,70.0,26.16,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-02-12 16:00:00,,0.0,100.0,101.96,832.7199999999999,70.0,27.85,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-12 16:15:00,,0.0,100.0,99.35333333333334,832.7199999999999,70.0,29.846666666666664,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-12 16:30:00,,0.0,100.0,101.67666666666668,832.7199999999999,70.0,31.996666666666663,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-12 16:45:00,,0.0,100.0,103.09333333333332,832.7199999999999,70.0,34.14333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-12 17:00:00,,0.0,100.0,102.54666666666668,832.7199999999999,70.0,36.13666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-12 17:15:00,,0.0,100.0,103.97666666666667,832.7199999999999,70.0,38.16333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-12 17:30:00,,0.0,100.0,108.95,832.7199999999999,70.0,40.59,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-12 17:45:00,,0.0,100.0,103.20333333333332,832.7199999999999,70.0,41.02333333333333,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-12 18:00:00,,0.0,100.0,103.51333333333334,832.7199999999999,70.0,38.23333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-12 18:15:00,,0.0,100.0,104.24,832.7199999999999,70.0,37.98333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-12 18:30:00,,0.0,100.0,103.34666666666668,832.7199999999999,70.0,34.733333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 18:45:00,,0.0,100.0,103.03000000000002,832.7199999999999,70.0,33.47666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 19:00:00,,0.0,100.0,102.71333333333332,832.7199999999999,70.0,32.60333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 19:15:00,,0.0,100.0,103.12,832.7199999999999,70.0,31.793333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-12 19:30:00,,0.0,100.0,101.77333333333333,832.7199999999999,70.0,30.80666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-12 19:45:00,,0.0,100.0,99.77666666666666,832.7199999999999,70.0,29.72,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 20:00:00,,0.0,100.0,99.39333333333332,832.7199999999999,70.0,28.05,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-12 20:15:00,,0.0,100.0,98.735,832.7199999999999,70.0,25.44,74.0,70.0,72.0,70.215,67.0,69.0,68.0,68.0
2025-02-12 20:30:00,,0.0,100.0,97.42666666666666,832.7199999999999,70.0,23.12,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-12 20:45:00,,0.0,100.0,96.6375,832.7199999999999,70.0,20.865,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-12 21:00:00,,0.0,100.0,96.02666666666666,832.7199999999999,70.0,18.726666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-12 21:15:00,,0.0,100.0,95.19666666666669,832.7199999999999,70.0,17.169999999999998,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-12 21:30:00,,0.0,100.0,94.93333333333334,832.7199999999999,70.0,16.133333333333333,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0
