time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-12 21:45:00,,0.0,100.0,93.06333333333332,832.7199999999999,70.0,13.98,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-02-12 22:00:00,,0.0,100.0,93.97666666666667,832.7199999999999,70.0,11.936666666666667,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-12 22:15:00,,0.0,100.0,92.03000000000002,832.7199999999999,70.0,10.19,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0
2025-02-12 22:30:00,,0.0,100.0,91.96666666666664,832.7199999999999,70.0,7.52,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-12 22:45:00,,0.0,100.0,89.56333333333333,832.7199999999999,70.0,4.286666666666666,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-12 23:00:00,,0.0,100.0,86.18666666666667,832.7199999999999,70.0,1.26,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-02-12 23:15:00,,0.0,100.0,85.43666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-12 23:30:00,,0.0,100.0,85.19333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-12 23:45:00,,0.0,100.0,85.95666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-13 00:00:00,,0.0,100.0,85.59666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-13 00:15:00,,0.0,100.0,85.42333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-13 00:30:00,,0.0,100.0,85.71666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-13 00:45:00,,0.0,100.0,86.44666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-13 01:00:00,,0.0,100.0,86.03000000000002,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-13 01:15:00,,0.0,100.0,85.26666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-13 01:30:00,,0.0,100.0,85.17,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-02-13 01:45:00,,0.0,100.0,85.23666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,68.0,68.0
2025-02-13 02:00:00,,0.0,100.0,85.02333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.48,67.0,69.0,68.0,68.0
2025-02-13 02:15:00,,0.0,100.0,85.03,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0
2025-02-13 02:30:00,,0.0,100.0,85.42333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-02-13 02:45:00,,0.0,100.0,85.47666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,68.0,68.0
2025-02-13 03:00:00,,0.0,100.0,85.20666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-13 03:15:00,,0.0,100.0,84.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-13 03:30:00,,0.0,100.0,85.24333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-13 03:45:00,,0.0,100.0,85.21333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-13 04:00:00,,0.0,100.0,85.29333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-13 04:15:00,,0.0,100.0,85.08999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.61666666666666,67.0,69.0,68.0,68.0
2025-02-13 04:30:00,,0.0,100.0,85.58333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,68.0,68.0
2025-02-13 04:45:00,,0.0,100.0,85.32666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,68.0,68.0
2025-02-13 05:00:00,,0.0,100.0,85.38333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-13 05:15:00,,0.0,100.0,85.19,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-02-13 05:30:00,,0.0,100.0,85.58,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66000000000001,67.0,69.0,68.0,68.0
2025-02-13 05:45:00,,0.0,100.0,85.09666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 06:00:00,,0.0,100.0,85.38,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 06:15:00,,0.0,100.0,85.21333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 06:30:00,,0.0,100.0,85.25,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 06:45:00,,0.0,100.0,85.05666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0
2025-02-13 07:00:00,,0.0,100.0,85.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 07:15:00,,0.0,100.0,84.92666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 07:30:00,,0.0,100.0,85.32333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 07:45:00,,0.0,100.0,85.31,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-13 08:00:00,,0.0,100.0,85.33333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-13 08:15:00,,0.0,100.0,85.35666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 08:30:00,,0.0,100.0,85.11333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-13 08:45:00,,0.0,100.0,85.29333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-13 09:00:00,,0.0,100.0,85.12666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 09:15:00,,0.0,100.0,85.12666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-13 09:30:00,,0.0,100.0,84.58333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0
2025-02-13 09:45:00,,0.0,100.0,84.32000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-02-13 10:00:00,,0.0,100.0,84.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0
2025-02-13 10:15:00,,0.0,100.0,84.98,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-02-13 10:30:00,,0.0,100.0,85.27,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,68.0,68.0
2025-02-13 10:45:00,,0.0,100.0,85.33999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 11:00:00,,0.0,100.0,84.06,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-02-13 11:15:00,,0.0,100.0,83.87666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-02-13 11:30:00,,0.0,100.0,84.67,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-13 11:45:00,,0.0,100.0,84.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-13 12:00:00,,0.0,100.0,83.88666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-13 12:15:00,,0.0,100.0,84.40666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.75333333333334,67.0,69.0,68.0,68.0
2025-02-13 12:30:00,,0.0,100.0,84.54,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 12:45:00,,0.0,100.0,84.89,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 13:00:00,,0.0,100.0,85.43666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 13:15:00,,0.0,100.0,85.83666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 13:30:00,,0.0,100.0,86.10666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.71666666666668,67.0,69.0,68.0,68.0
2025-02-13 13:45:00,,0.0,100.0,85.46,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-13 14:00:00,,0.0,100.0,85.36,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-02-13 14:15:00,,0.0,100.0,85.09333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-02-13 14:30:00,,0.0,100.0,85.66666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-13 14:45:00,,0.0,100.0,85.43666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-02-13 15:00:00,,0.0,100.0,84.58999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-13 15:15:00,,0.0,100.0,84.59666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-02-13 15:30:00,,0.0,100.0,85.21666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-13 15:45:00,,0.0,100.0,85.25,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-13 16:00:00,,0.0,100.0,84.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-13 16:15:00,,0.0,100.0,84.23333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-13 16:30:00,,0.0,100.0,84.43,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-13 16:45:00,,0.0,100.0,84.77,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-02-13 17:00:00,,0.0,100.0,84.96666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-13 17:15:00,,0.0,100.0,84.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-13 17:30:00,,0.0,100.0,85.57,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-13 17:45:00,,0.0,100.0,85.04666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32333333333332,67.0,69.0,68.0,68.0
2025-02-13 18:00:00,,0.0,100.0,84.94333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-13 18:15:00,,0.0,100.0,85.77333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-13 18:30:00,,0.0,100.0,85.05666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,68.0,68.0
2025-02-13 18:45:00,,0.0,100.0,84.79,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-13 19:00:00,,0.0,100.0,84.93,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0
2025-02-13 19:15:00,,0.0,100.0,84.2,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-13 19:30:00,,0.0,100.0,84.21666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-02-13 19:45:00,,0.0,100.0,84.50666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-13 20:00:00,,0.0,100.0,85.25666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-02-13 20:15:00,,0.0,100.0,84.45333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-02-13 20:30:00,,0.0,100.0,84.63333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-02-13 20:45:00,,0.0,100.0,84.29666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0
2025-02-13 21:00:00,,0.0,100.0,83.91,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-13 21:15:00,,0.0,100.0,84.19333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-13 21:30:00,,0.0,100.0,84.23666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-13 21:45:00,,0.0,100.0,83.17999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-13 22:00:00,,0.0,100.0,82.69666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-13 22:15:00,,0.0,100.0,83.66666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-13 22:30:00,,0.0,100.0,83.36333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-13 22:45:00,,0.0,100.0,84.04,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-13 23:00:00,,0.0,100.0,84.44666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-13 23:15:00,,0.0,100.0,84.94,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-13 23:30:00,,0.0,100.0,84.54333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-13 23:45:00,,0.0,100.0,85.30333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-02-14 00:00:00,,0.0,100.0,85.26,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17666666666668,67.0,69.0,68.0,68.0
2025-02-14 00:15:00,,0.0,100.0,84.60333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-14 00:30:00,,0.0,100.0,84.82333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-14 00:45:00,,0.0,100.0,85.05666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-14 01:00:00,,0.0,100.0,84.26,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-14 01:15:00,,0.0,100.0,83.90333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-14 01:30:00,,0.0,100.0,83.79666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-14 01:45:00,,0.0,100.0,83.84666666666668,832.7199999999999,70.0,0.2333333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-14 02:00:00,,0.0,100.0,83.76666666666667,832.7199999999999,70.0,0.66,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-02-14 02:15:00,,0.0,100.0,83.72666666666667,832.7199999999999,70.0,1.9633333333333327,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-14 02:30:00,,0.0,100.0,84.10666666666667,832.7199999999999,70.0,4.166666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-14 02:45:00,,0.0,100.0,84.11333333333333,832.7199999999999,70.0,5.373333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-14 03:00:00,,0.0,100.0,89.67333333333333,832.7199999999999,70.0,6.496666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-14 03:15:00,,0.0,100.0,90.0,832.7199999999999,70.0,8.473333333333334,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-14 03:30:00,,0.0,100.0,92.87,832.7199999999999,70.0,12.263333333333334,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-14 03:45:00,,0.0,100.0,96.07666666666668,832.7199999999999,70.0,14.806666666666668,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-14 04:00:00,,0.0,100.0,96.78666666666668,832.7199999999999,70.0,17.5,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-02-14 04:15:00,,0.0,100.0,99.68333333333334,832.7199999999999,70.0,21.34,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-14 04:30:00,,0.0,100.0,102.65,832.7199999999999,70.0,25.67,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-14 04:45:00,,0.0,100.0,104.75333333333332,832.7199999999999,70.0,29.21333333333333,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0
2025-02-14 05:00:00,,0.0,100.0,105.42666666666666,832.7199999999999,70.0,33.906666666666666,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-02-14 05:15:00,,0.0,100.0,105.49333333333334,832.7199999999999,70.0,38.77,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0
2025-02-14 05:30:00,,0.0,100.0,105.17,832.7199999999999,70.0,43.22666666666667,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-14 05:45:00,,0.0,100.0,102.99,832.7199999999999,70.0,47.34,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-14 06:00:00,,0.0,100.0,106.57,832.7199999999999,70.0,52.35666666666666,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-02-14 06:15:00,,0.0,100.0,108.35666666666668,832.7199999999999,70.0,56.66,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-14 06:30:00,,0.0,100.0,109.02666666666669,832.7199999999999,70.0,61.85999999999999,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0
2025-02-14 06:45:00,,0.0,100.0,107.58666666666666,832.7199999999999,70.0,67.12333333333333,74.0,70.0,72.0,69.34333333333332,67.0,69.0,68.0,68.0
2025-02-14 07:00:00,,0.0,100.0,108.97333333333334,832.7199999999999,70.0,73.22666666666667,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-02-14 07:15:00,,0.0,100.0,108.86,832.7199999999999,70.0,78.73666666666666,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-14 07:30:00,,0.0,100.0,110.36666666666667,832.7199999999999,70.0,85.94666666666667,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-02-14 07:45:00,,0.0,100.0,110.82666666666668,832.7199999999999,70.0,93.2,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-14 08:00:00,,0.0,100.0,109.86666666666667,832.7199999999999,70.0,98.92666666666666,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-14 08:15:00,,0.0,100.0,110.08,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-14 08:30:00,,0.0,100.0,110.58666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,68.0,68.0
2025-02-14 08:45:00,,0.0,100.0,109.73333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-14 09:00:00,,0.0,100.0,110.08,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-14 09:15:00,,0.0,100.0,109.48666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-14 09:30:00,,0.0,100.0,108.69333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.96333333333332,67.0,69.0,68.0,68.0
2025-02-14 09:45:00,,0.0,100.0,108.24333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-14 10:00:00,,0.0,100.0,109.46999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0
2025-02-14 10:15:00,,0.0,100.0,109.28666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-14 10:30:00,,0.0,100.0,112.23,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-02-14 10:45:00,,0.0,100.0,110.99666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-14 11:00:00,,0.0,100.0,110.35666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-14 11:15:00,,0.0,100.0,109.90333333333336,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,68.0,68.0
2025-02-14 11:30:00,,0.0,100.0,112.10666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,68.0,68.0
2025-02-14 11:45:00,,0.0,100.0,111.15666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,68.0,68.0
2025-02-14 12:00:00,,0.0,100.0,110.94666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-14 12:15:00,,0.0,100.0,110.40666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0
2025-02-14 12:30:00,,0.0,100.0,108.71,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-14 12:45:00,,0.0,100.0,112.24,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-14 13:00:00,,0.0,100.0,112.27,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-14 13:15:00,,0.0,100.0,115.67333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-14 13:30:00,,0.0,100.0,116.75666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-14 13:45:00,,0.0,100.0,113.15,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-14 14:00:00,,0.0,100.0,106.11,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-14 14:15:00,,0.0,100.0,107.30666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-14 14:30:00,,0.0,100.0,112.54333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-14 14:45:00,,0.0,100.0,109.11,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-14 15:00:00,,0.0,100.0,101.24666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-14 15:15:00,,0.0,100.0,101.64,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-14 15:30:00,,0.0,100.0,107.34666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-02-14 15:45:00,,0.0,100.0,107.63666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-14 16:00:00,,0.0,100.0,104.46,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.38333333333334,67.0,69.0,68.0,68.0
2025-02-14 16:15:00,,0.0,100.0,101.87666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-02-14 16:30:00,,0.0,100.0,101.72666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.34666666666668,67.0,69.0,68.0,68.0
2025-02-14 16:45:00,,0.0,100.0,101.59333333333336,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,68.0,68.0
2025-02-14 17:00:00,,0.0,100.0,103.79666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-14 17:15:00,,0.0,100.0,106.03666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0
2025-02-14 17:30:00,,0.0,100.0,109.57666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-14 17:45:00,,0.0,75.66666666666667,99.04333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.44666666666667,67.0,69.0,68.0,68.0
2025-02-14 18:00:00,,0.0,61.66666666666666,98.31333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.01333333333334,67.0,69.0,68.0,68.0
2025-02-14 18:15:00,,0.0,62.0,98.39666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.16666666666667,67.0,69.0,68.0,68.0
2025-02-14 18:30:00,,0.0,61.66666666666666,98.49,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-02-14 18:45:00,,0.0,62.16666666666666,98.86333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-14 19:00:00,,0.0,61.833333333333336,98.92333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-02-14 19:15:00,,0.0,62.0,99.24666666666668,832.7199999999999,70.0,98.64,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
2025-02-14 19:30:00,,0.0,62.0,95.67666666666666,832.7199999999999,70.0,94.68333333333334,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-14 19:45:00,,0.0,62.5,92.69666666666669,832.7199999999999,70.0,91.37,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-14 20:00:00,,0.0,62.0,90.11666666666667,832.7199999999999,70.0,87.16333333333334,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-14 20:15:00,,0.0,62.5,89.89999999999999,832.7199999999999,70.0,85.64,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0
2025-02-14 20:30:00,,0.0,62.16666666666666,87.41000000000001,832.7199999999999,70.0,79.37,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-02-14 20:45:00,,0.0,62.16666666666666,84.46666666666665,832.7199999999999,70.0,74.52,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-14 21:00:00,,0.0,62.333333333333336,83.05333333333333,832.7199999999999,70.0,70.10000000000001,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-14 21:15:00,,0.0,62.16666666666666,80.22000000000001,832.7199999999999,70.0,66.16000000000001,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-14 21:30:00,,0.0,61.5,78.61666666666667,832.7199999999999,70.0,62.51333333333334,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-14 21:45:00,,0.0,62.16666666666666,77.16000000000001,832.7199999999999,70.0,61.27,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-14 22:00:00,,0.0,62.0,77.14999999999999,832.7199999999999,70.0,58.26,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-14 22:15:00,,0.0,61.333333333333336,77.12666666666667,832.7199999999999,70.0,57.55666666666667,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-14 22:30:00,,0.0,62.0,77.17333333333333,832.7199999999999,70.0,56.90333333333333,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-14 22:45:00,,0.0,62.16666666666666,77.15666666666667,832.7199999999999,70.0,54.61333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-14 23:00:00,,0.0,61.833333333333336,77.05666666666667,832.7199999999999,70.0,52.446666666666665,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-14 23:15:00,,0.0,61.833333333333336,75.89999999999999,832.7199999999999,70.0,50.28333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-14 23:30:00,,0.0,61.833333333333336,72.79333333333334,832.7199999999999,70.0,47.86333333333334,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-02-14 23:45:00,,0.0,61.833333333333336,72.77666666666666,832.7199999999999,70.0,46.25333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-15 00:00:00,,0.0,62.0,72.68,832.7199999999999,70.0,45.24,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-02-15 00:15:00,,0.0,62.16666666666666,72.67333333333333,832.7199999999999,70.0,45.223333333333336,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-15 00:30:00,,0.0,62.0,72.41333333333334,832.7199999999999,70.0,44.046666666666674,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-15 00:45:00,,0.0,62.16666666666666,72.12666666666667,832.7199999999999,70.0,43.39333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 01:00:00,,0.0,62.333333333333336,71.85333333333334,832.7199999999999,70.0,42.49,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 01:15:00,,0.0,62.333333333333336,71.89666666666666,832.7199999999999,70.0,41.65,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-15 01:30:00,,0.0,62.5,71.92,832.7199999999999,70.0,40.586666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 01:45:00,,0.0,62.66666666666666,71.91333333333334,832.7199999999999,70.0,39.89,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-15 02:00:00,,0.0,62.66666666666666,71.91666666666667,832.7199999999999,70.0,39.27,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-15 02:15:00,,0.0,63.0,71.89,832.7199999999999,70.0,38.88666666666666,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-15 02:30:00,,0.0,62.833333333333336,71.87666666666667,832.7199999999999,70.0,40.17666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-15 02:45:00,,0.0,62.833333333333336,71.98666666666666,832.7199999999999,70.0,40.75666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-15 03:00:00,,0.0,62.833333333333336,72.00333333333333,832.7199999999999,70.0,40.93,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 03:15:00,,0.0,63.0,72.03,832.7199999999999,70.0,41.196666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 03:30:00,,0.0,63.0,72.00333333333333,832.7199999999999,70.0,40.95,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 03:45:00,,0.0,62.833333333333336,71.96666666666665,832.7199999999999,70.0,41.473333333333336,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 04:00:00,,0.0,63.0,72.02333333333333,832.7199999999999,70.0,41.47666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-15 04:15:00,,0.0,63.0,72.32,832.7199999999999,70.0,43.03333333333333,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-02-15 04:30:00,,0.0,63.5,72.89999999999999,832.7199999999999,70.0,44.18333333333334,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-15 04:45:00,,0.0,63.333333333333336,72.76666666666667,832.7199999999999,70.0,43.72333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-15 05:00:00,,0.0,63.16666666666666,72.74666666666667,832.7199999999999,70.0,43.91666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-15 05:15:00,,0.0,63.16666666666666,73.10333333333334,832.7199999999999,70.0,45.923333333333325,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-15 05:30:00,,0.0,63.333333333333336,73.16000000000001,832.7199999999999,70.0,45.88666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-15 05:45:00,,0.0,63.66666666666666,73.13,832.7199999999999,70.0,44.98,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 06:00:00,,0.0,63.333333333333336,73.13666666666667,832.7199999999999,70.0,45.64000000000001,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-15 06:15:00,,0.0,63.5,73.15,832.7199999999999,70.0,47.94333333333333,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-02-15 06:30:00,,0.0,64.0,73.11333333333333,832.7199999999999,70.0,49.27333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-15 06:45:00,,0.0,63.66666666666666,73.15333333333334,832.7199999999999,70.0,47.586666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-15 07:00:00,,0.0,64.16666666666667,73.16333333333334,832.7199999999999,70.0,47.71333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-15 07:15:00,,0.0,64.16666666666667,73.17666666666668,832.7199999999999,70.0,47.75333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-15 07:30:00,,0.0,64.16666666666667,73.19333333333333,832.7199999999999,70.0,47.923333333333325,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 07:45:00,,0.0,64.0,73.29,832.7199999999999,70.0,48.53333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-15 08:00:00,,0.0,64.0,73.38666666666667,832.7199999999999,70.0,48.95333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-15 08:15:00,,0.0,64.16666666666667,73.29666666666667,832.7199999999999,70.0,48.91333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-15 08:30:00,,0.0,64.0,73.73,832.7199999999999,70.0,49.88333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-15 08:45:00,,0.0,64.16666666666667,73.24666666666667,832.7199999999999,70.0,49.06333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 09:00:00,,0.0,63.833333333333336,73.33999999999999,832.7199999999999,70.0,49.123333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 09:15:00,,0.0,64.5,73.26666666666667,832.7199999999999,70.0,49.6,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 09:30:00,,0.0,64.33333333333333,73.10666666666667,832.7199999999999,70.0,48.98666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-15 09:45:00,,0.0,64.5,72.97666666666667,832.7199999999999,70.0,48.64333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-15 10:00:00,,0.0,64.5,72.98666666666666,832.7199999999999,70.0,48.586666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 10:15:00,,0.0,64.66666666666667,72.90666666666667,832.7199999999999,70.0,45.92666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-15 10:30:00,,0.0,64.83333333333333,72.81,832.7199999999999,70.0,44.86666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-15 10:45:00,,0.0,64.5,72.76333333333334,832.7199999999999,70.0,46.18666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-15 11:00:00,,0.0,64.66666666666667,72.78333333333335,832.7199999999999,70.0,46.60666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-15 11:15:00,,0.0,64.5,72.87666666666667,832.7199999999999,70.0,47.28,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 11:30:00,,0.0,64.83333333333333,72.96333333333332,832.7199999999999,70.0,47.51333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 11:45:00,,0.0,64.66666666666667,72.89666666666666,832.7199999999999,70.0,48.18666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-15 12:00:00,,0.0,64.66666666666667,73.05666666666667,832.7199999999999,70.0,48.09333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 12:15:00,,0.0,64.33333333333333,73.01,832.7199999999999,70.0,48.553333333333335,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-15 12:30:00,,0.0,64.5,73.05333333333334,832.7199999999999,70.0,48.696666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-15 12:45:00,,0.0,64.83333333333333,73.07333333333334,832.7199999999999,70.0,48.376666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 13:00:00,,0.0,64.83333333333333,73.01333333333334,832.7199999999999,70.0,48.54666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 13:15:00,,0.0,64.83333333333333,73.02,832.7199999999999,70.0,48.46666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 13:30:00,,0.0,64.66666666666667,73.03,832.7199999999999,70.0,48.60666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 13:45:00,,0.0,64.5,73.03333333333333,832.7199999999999,70.0,48.66666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 14:00:00,,0.0,64.5,72.87333333333333,832.7199999999999,70.0,48.6,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 14:15:00,,0.0,64.66666666666667,72.77999999999999,832.7199999999999,70.0,48.54333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-15 14:30:00,,0.0,64.5,72.89333333333333,832.7199999999999,70.0,47.446666666666665,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-15 14:45:00,,0.0,64.0,72.94,832.7199999999999,70.0,47.76666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-15 15:00:00,,0.0,64.16666666666667,72.91333333333334,832.7199999999999,70.0,48.156666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-15 15:15:00,,0.0,64.33333333333333,72.97333333333333,832.7199999999999,70.0,47.66333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-15 15:30:00,,0.0,64.16666666666667,73.06,832.7199999999999,70.0,46.15,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-15 15:45:00,,0.0,64.16666666666667,73.29666666666667,832.7199999999999,70.0,45.583333333333336,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-15 16:00:00,,0.0,64.0,73.42666666666666,832.7199999999999,70.0,46.20333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-15 16:15:00,,0.0,64.0,73.55333333333334,832.7199999999999,70.0,45.75666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-15 16:30:00,,0.0,64.0,73.62,832.7199999999999,70.0,44.85,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-15 16:45:00,,0.0,64.16666666666667,73.02666666666666,832.7199999999999,70.0,43.35666666666666,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-02-15 17:00:00,,0.0,64.0,72.81,832.7199999999999,70.0,42.01666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-15 17:15:00,,0.0,64.33333333333333,72.83333333333333,832.7199999999999,70.0,40.94,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 17:30:00,,0.0,64.0,72.93333333333334,832.7199999999999,70.0,40.00333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 17:45:00,,0.0,64.0,72.98,832.7199999999999,70.0,39.03666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 18:00:00,,0.0,63.833333333333336,73.06666666666666,832.7199999999999,70.0,38.053333333333335,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 18:15:00,,0.0,64.0,72.52,832.7199999999999,70.0,35.46333333333333,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-15 18:30:00,,0.0,63.833333333333336,72.5,832.7199999999999,70.0,34.513333333333335,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-02-15 18:45:00,,0.0,64.0,72.69,832.7199999999999,70.0,34.36000000000001,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-15 19:00:00,,0.0,56.5,70.96333333333334,832.7199999999999,70.0,35.88999999999999,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-15 19:15:00,,0.0,55.66666666666666,71.26666666666667,832.7199999999999,70.0,39.04666666666667,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-15 19:30:00,,0.0,55.333333333333336,70.87333333333333,832.7199999999999,70.0,40.580000000000005,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-15 19:45:00,,0.0,55.0,70.68333333333334,832.7199999999999,70.0,41.65,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-15 20:00:00,,0.0,54.5,70.86333333333333,832.7199999999999,70.0,42.21,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-15 20:15:00,,0.0,54.833333333333336,71.01333333333334,832.7199999999999,70.0,43.09666666666666,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-15 20:30:00,,0.0,54.5,71.3,832.7199999999999,70.0,42.32,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-15 20:45:00,,0.0,53.16666666666666,71.32333333333334,832.7199999999999,70.0,41.89,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-15 21:00:00,,0.0,51.5,71.78666666666668,832.7199999999999,70.0,44.26666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-15 21:15:00,,0.0,50.16666666666666,71.70666666666666,832.7199999999999,70.0,45.25,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-15 21:30:00,,0.0,50.16666666666666,71.40666666666667,832.7199999999999,70.0,43.97666666666667,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-02-15 21:45:00,,0.0,50.833333333333336,70.81666666666666,832.7199999999999,70.0,43.32333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-15 22:00:00,,0.0,50.5,70.85666666666667,832.7199999999999,70.0,40.99,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-15 22:15:00,,0.0,50.66666666666666,70.40666666666667,832.7199999999999,70.0,39.67666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-15 22:30:00,,0.0,51.0,70.37,832.7199999999999,70.0,38.50333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 22:45:00,,0.0,51.0,69.3,832.7199999999999,70.0,36.156666666666666,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-02-15 23:00:00,,0.0,51.0,68.99333333333334,832.7199999999999,70.0,33.76,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-15 23:15:00,,0.0,50.16666666666666,69.28333333333335,832.7199999999999,70.0,32.056666666666665,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-15 23:30:00,,0.0,50.833333333333336,68.74333333333333,832.7199999999999,70.0,30.30666666666667,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-15 23:45:00,,0.0,50.66666666666666,68.55,832.7199999999999,70.0,28.203333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 00:00:00,,0.0,51.16666666666666,68.49333333333333,832.7199999999999,70.0,26.41333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 00:15:00,,0.0,51.16666666666666,68.07000000000001,832.7199999999999,70.0,24.536666666666665,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 00:30:00,,0.0,50.833333333333336,67.83999999999999,832.7199999999999,70.0,22.436666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 00:45:00,,0.0,51.16666666666666,67.79666666666667,832.7199999999999,70.0,20.546666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-16 01:00:00,,0.0,50.66666666666666,67.76,832.7199999999999,70.0,18.633333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 01:15:00,,0.0,51.333333333333336,66.37333333333333,832.7199999999999,70.0,16.67,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-16 01:30:00,,0.0,50.66666666666666,66.05666666666667,832.7199999999999,70.0,15.24,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-16 01:45:00,,0.0,50.5,66.01333333333334,832.7199999999999,70.0,13.086666666666666,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 02:00:00,,0.0,50.66666666666666,65.69333333333334,832.7199999999999,70.0,11.856666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-16 02:15:00,,0.0,51.16666666666666,65.48666666666666,832.7199999999999,70.0,10.57,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-02-16 02:30:00,,0.0,51.16666666666666,65.54666666666667,832.7199999999999,70.0,10.653333333333334,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-16 02:45:00,,0.0,51.333333333333336,65.39999999999999,832.7199999999999,70.0,9.823333333333332,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-16 03:00:00,,0.0,51.0,65.54666666666667,832.7199999999999,70.0,8.923333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-16 03:15:00,,0.0,51.16666666666666,65.52333333333333,832.7199999999999,70.0,7.96,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-16 03:30:00,,0.0,51.16666666666666,65.53666666666668,832.7199999999999,70.0,7.03,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-16 03:45:00,,0.0,50.66666666666666,65.58666666666666,832.7199999999999,70.0,6.29,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-16 04:00:00,,0.0,51.16666666666666,64.79666666666667,832.7199999999999,70.0,5.3933333333333335,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-16 04:15:00,,0.0,51.16666666666666,64.47333333333334,832.7199999999999,70.0,4.739999999999999,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-16 04:30:00,,0.0,50.833333333333336,64.52666666666667,832.7199999999999,70.0,3.953333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-16 04:45:00,,0.0,51.16666666666666,64.10000000000001,832.7199999999999,70.0,3.396666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-16 05:00:00,,0.0,51.16666666666666,64.01,832.7199999999999,70.0,2.7533333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-16 05:15:00,,0.0,51.0,64.0,832.7199999999999,70.0,2.94,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-16 05:30:00,,0.0,51.16666666666666,64.04,832.7199999999999,70.0,3.89,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 05:45:00,,0.0,50.833333333333336,63.96333333333333,832.7199999999999,70.0,4.03,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 06:00:00,,0.0,50.833333333333336,63.836666666666666,832.7199999999999,70.0,4.16,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 06:15:00,,0.0,50.833333333333336,63.75666666666667,832.7199999999999,70.0,4.263333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 06:30:00,,0.0,50.5,63.6,832.7199999999999,70.0,4.743333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 06:45:00,,0.0,51.16666666666666,63.42,832.7199999999999,70.0,5.446666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-16 07:00:00,,0.0,51.833333333333336,64.50333333333333,832.7199999999999,70.0,6.989999999999999,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-16 07:15:00,,0.0,52.5,64.62,832.7199999999999,70.0,8.346666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-16 07:30:00,,0.0,52.333333333333336,64.71,832.7199999999999,70.0,9.243333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-16 07:45:00,,0.0,52.5,64.74333333333334,832.7199999999999,70.0,10.663333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-16 08:00:00,,0.0,52.833333333333336,64.76666666666667,832.7199999999999,70.0,10.103333333333332,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-16 08:15:00,,0.0,52.66666666666666,65.48,832.7199999999999,70.0,11.923333333333332,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-16 08:30:00,,0.0,52.66666666666666,65.89999999999999,832.7199999999999,70.0,13.583333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 08:45:00,,0.0,52.5,65.81666666666666,832.7199999999999,70.0,14.936666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 09:00:00,,0.0,52.66666666666666,65.74333333333334,832.7199999999999,70.0,15.93,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 09:15:00,,0.0,52.5,65.68333333333334,832.7199999999999,70.0,17.273333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-16 09:30:00,,0.0,52.333333333333336,66.11,832.7199999999999,70.0,18.55,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-16 09:45:00,,0.0,52.0,66.25333333333333,832.7199999999999,70.0,19.6,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 10:00:00,,0.0,55.0,66.34666666666666,832.7199999999999,70.0,19.93,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-16 10:15:00,,0.0,56.16666666666666,65.90666666666667,832.7199999999999,70.0,18.076666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 10:30:00,,0.0,56.66666666666666,65.83666666666666,832.7199999999999,70.0,18.116666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 10:45:00,,0.0,57.16666666666666,66.05666666666667,832.7199999999999,70.0,18.243333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 11:00:00,,0.0,57.5,66.45333333333333,832.7199999999999,70.0,18.31,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 11:15:00,,0.0,57.5,66.5,832.7199999999999,70.0,18.94,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-16 11:30:00,,0.0,57.16666666666666,66.41666666666667,832.7199999999999,70.0,20.4,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-16 11:45:00,,0.0,57.333333333333336,66.17666666666666,832.7199999999999,70.0,22.186666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-16 12:00:00,,0.0,57.16666666666666,65.73333333333333,832.7199999999999,70.0,23.386666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-16 12:15:00,,0.0,56.66666666666666,65.88333333333334,832.7199999999999,70.0,24.73333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-16 12:30:00,,0.0,56.833333333333336,66.00333333333333,832.7199999999999,70.0,26.156666666666663,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-16 12:45:00,,0.0,56.5,65.93,832.7199999999999,70.0,27.50666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-16 13:00:00,,0.0,56.333333333333336,65.70333333333333,832.7199999999999,70.0,30.13,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-16 13:15:00,,0.0,56.16666666666666,66.42333333333333,832.7199999999999,70.0,33.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-16 13:30:00,,0.0,56.16666666666666,66.41666666666667,832.7199999999999,70.0,35.31666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-16 13:45:00,,0.0,56.333333333333336,66.93666666666667,832.7199999999999,70.0,37.43,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-16 14:00:00,,0.0,56.0,67.25,832.7199999999999,70.0,39.74666666666666,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-16 14:15:00,,0.0,56.0,67.36,832.7199999999999,70.0,42.18,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-16 14:30:00,,0.0,55.66666666666666,68.16333333333334,832.7199999999999,70.0,44.54666666666666,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-16 14:45:00,,0.0,55.833333333333336,68.27,832.7199999999999,70.0,47.26333333333333,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0
2025-02-16 15:00:00,,0.0,55.5,71.79333333333334,832.7199999999999,70.0,51.870000000000005,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-16 15:15:00,,0.0,56.0,72.23666666666666,832.7199999999999,70.0,54.68,74.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0
2025-02-16 15:30:00,,0.0,55.66666666666666,72.18333333333334,832.7199999999999,70.0,55.68333333333334,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-02-16 15:45:00,,0.0,55.66666666666666,72.13666666666667,832.7199999999999,70.0,58.52333333333333,74.0,70.0,72.0,69.65666666666667,67.0,69.0,68.0,68.0
2025-02-16 16:00:00,,0.0,56.0,72.24333333333333,832.7199999999999,70.0,60.64000000000001,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-16 16:15:00,,0.0,56.0,72.41000000000001,832.7199999999999,70.0,62.16666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-16 16:30:00,,0.0,56.0,75.67333333333333,832.7199999999999,70.0,63.623333333333335,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
