time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-16 16:45:00,,0.0,56.333333333333336,75.63,832.7199999999999,70.0,64.99333333333334,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0
2025-02-16 17:00:00,,0.0,56.333333333333336,75.73333333333333,832.7199999999999,70.0,65.59666666666668,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-16 17:15:00,,0.0,56.66666666666666,75.66666666666667,832.7199999999999,70.0,67.02333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:30:00,,0.0,56.5,75.73666666666666,832.7199999999999,70.0,68.22,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:45:00,,0.0,56.5,77.95333333333333,832.7199999999999,70.0,69.52,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-16 18:00:00,,0.0,56.66666666666666,79.10000000000001,832.7199999999999,70.0,70.69666666666666,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-16 18:15:00,,0.0,56.5,79.16666666666667,832.7199999999999,70.0,71.72333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-16 18:30:00,,0.0,56.5,79.26,832.7199999999999,70.0,72.79,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 18:45:00,,0.0,56.5,79.22000000000001,832.7199999999999,70.0,73.67,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-16 19:00:00,,0.0,56.333333333333336,79.16,832.7199999999999,70.0,73.96666666666665,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-16 19:15:00,,0.0,56.66666666666666,79.05,832.7199999999999,70.0,73.27666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-16 19:30:00,,0.0,56.333333333333336,78.98,832.7199999999999,70.0,73.20333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 19:45:00,,0.0,57.0,78.92,832.7199999999999,70.0,73.15333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 20:00:00,,0.0,56.66666666666666,78.96,832.7199999999999,70.0,73.28666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-16 20:15:00,,0.0,56.66666666666666,78.82666666666667,832.7199999999999,70.0,74.16666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-16 20:30:00,,0.0,56.66666666666666,78.87,832.7199999999999,70.0,74.74333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-16 20:45:00,,0.0,56.5,78.91666666666667,832.7199999999999,70.0,74.39999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-16 21:00:00,,0.0,56.333333333333336,78.95666666666666,832.7199999999999,70.0,74.20666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 21:15:00,,0.0,56.5,78.88,832.7199999999999,70.0,74.27666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 21:30:00,,0.0,56.333333333333336,79.07,832.7199999999999,70.0,74.36333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 21:45:00,,0.0,56.16666666666666,79.11333333333333,832.7199999999999,70.0,74.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 22:00:00,,0.0,56.16666666666666,79.08,832.7199999999999,70.0,74.36333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 22:15:00,,0.0,56.0,79.03333333333333,832.7199999999999,70.0,74.44666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 22:30:00,,0.0,56.16666666666666,78.97666666666667,832.7199999999999,70.0,74.52666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 22:45:00,,0.0,56.25,78.845,832.7199999999999,70.0,74.565,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 23:00:00,,0.0,56.16666666666666,78.77,832.7199999999999,70.0,74.58333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 23:15:00,,0.0,55.833333333333336,78.77,832.7199999999999,70.0,74.61333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 23:30:00,,0.0,55.66666666666666,79.29666666666667,832.7199999999999,70.0,75.14666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-16 23:45:00,,0.0,55.66666666666666,81.77,832.7199999999999,70.0,77.86666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-17 00:00:00,,0.0,56.0,81.59,832.7199999999999,70.0,76.33,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 00:15:00,,0.0,55.833333333333336,79.61,832.7199999999999,70.0,74.80666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-17 00:30:00,,0.0,56.0,78.44333333333333,832.7199999999999,70.0,72.96666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-17 00:45:00,,0.0,56.16666666666666,78.46666666666667,832.7199999999999,70.0,72.11666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-17 01:00:00,,0.0,56.16666666666666,78.46333333333332,832.7199999999999,70.0,71.94,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-17 01:15:00,,0.0,56.0,78.39333333333333,832.7199999999999,70.0,72.83333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-17 01:30:00,,0.0,55.833333333333336,78.38,832.7199999999999,70.0,73.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 01:45:00,,0.0,56.0,78.35666666666667,832.7199999999999,70.0,73.24000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 02:00:00,,0.0,56.0,78.32666666666667,832.7199999999999,70.0,73.43333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 02:15:00,,0.0,55.833333333333336,78.31666666666666,832.7199999999999,70.0,73.47333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 02:30:00,,0.0,55.833333333333336,79.97333333333334,832.7199999999999,70.0,75.54666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-02-17 02:45:00,,0.0,55.833333333333336,78.03333333333333,832.7199999999999,70.0,75.08,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 03:00:00,,0.0,56.0,78.03333333333333,832.7199999999999,70.0,74.94,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 03:15:00,,0.0,55.833333333333336,77.97333333333334,832.7199999999999,70.0,74.99,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 03:30:00,,0.0,55.66666666666666,77.92999999999999,832.7199999999999,70.0,75.24000000000001,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 03:45:00,,0.0,55.66666666666666,80.66,832.7199999999999,70.0,75.72666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 04:00:00,,0.0,55.5,81.00666666666667,832.7199999999999,70.0,76.2,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 04:15:00,,0.0,55.833333333333336,80.82666666666667,832.7199999999999,70.0,77.34666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-17 04:30:00,,0.0,55.833333333333336,80.8,832.7199999999999,70.0,78.10333333333334,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-17 04:45:00,,0.0,55.833333333333336,80.75,832.7199999999999,70.0,78.42333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-17 05:00:00,,0.0,55.66666666666666,80.80333333333333,832.7199999999999,70.0,77.78333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 05:15:00,,0.0,56.0,80.71,832.7199999999999,70.0,78.62666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 05:30:00,,0.0,55.833333333333336,80.67666666666666,832.7199999999999,70.0,79.93,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-17 05:45:00,,0.0,56.0,81.57333333333334,832.7199999999999,70.0,81.5,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-17 06:00:00,,0.0,56.0,83.75,832.7199999999999,70.0,82.86666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-17 06:15:00,,0.0,56.0,83.75,832.7199999999999,70.0,83.88,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-17 06:30:00,,0.0,56.0,83.69,832.7199999999999,70.0,84.86666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-17 06:45:00,,0.0,56.0,83.65666666666668,832.7199999999999,70.0,85.11,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-17 07:00:00,,0.0,56.0,83.70666666666666,832.7199999999999,70.0,84.60333333333334,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-17 07:15:00,,0.0,56.0,83.70666666666666,832.7199999999999,70.0,84.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 07:30:00,,0.0,56.0,83.53333333333333,832.7199999999999,70.0,84.99666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 07:45:00,,0.0,56.16666666666666,83.60000000000001,832.7199999999999,70.0,85.56333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-17 08:00:00,,0.0,56.16666666666666,83.50333333333333,832.7199999999999,70.0,86.96999999999998,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-17 08:15:00,,0.0,56.0,83.97666666666667,832.7199999999999,70.0,87.31666666666666,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-02-17 08:30:00,,0.0,56.16666666666666,83.32333333333334,832.7199999999999,70.0,87.17999999999999,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 08:45:00,,0.0,56.333333333333336,83.33666666666666,832.7199999999999,70.0,87.12,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 09:00:00,,0.0,56.16666666666666,83.39,832.7199999999999,70.0,86.91000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:15:00,,0.0,56.333333333333336,83.33666666666666,832.7199999999999,70.0,86.97666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:30:00,,0.0,56.333333333333336,83.37666666666667,832.7199999999999,70.0,87.09666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:45:00,,0.0,56.5,83.17,832.7199999999999,70.0,87.03666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 10:00:00,,0.0,56.333333333333336,82.83333333333333,832.7199999999999,70.0,87.17,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 10:15:00,,0.0,56.16666666666666,82.7,832.7199999999999,70.0,87.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 10:30:00,,0.0,56.5,84.69333333333333,832.7199999999999,70.0,88.14666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-17 10:45:00,,0.0,56.5,85.63,832.7199999999999,70.0,88.345,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 11:00:00,,0.0,56.333333333333336,85.64999999999999,832.7199999999999,70.0,90.10333333333334,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-02-17 11:15:00,,0.0,56.333333333333336,85.55666666666667,832.7199999999999,70.0,91.58333333333331,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-17 11:30:00,,0.0,56.333333333333336,85.34666666666665,832.7199999999999,70.0,92.81333333333332,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-17 11:45:00,,0.0,56.66666666666666,85.56666666666666,832.7199999999999,70.0,93.65666666666668,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-17 12:00:00,,0.0,56.66666666666666,91.73666666666666,832.7199999999999,70.0,95.12,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-17 12:15:00,,0.0,56.333333333333336,91.85,832.7199999999999,70.0,95.97333333333331,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-17 12:30:00,,0.0,56.5,87.53666666666668,832.7199999999999,70.0,94.38333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 12:45:00,,0.0,56.5,91.75333333333332,832.7199999999999,70.0,94.74666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 13:00:00,,0.0,56.5,91.76,832.7199999999999,70.0,95.13,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-17 13:15:00,,0.0,56.5,91.72333333333331,832.7199999999999,70.0,94.69666666666669,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 13:30:00,,0.0,56.5,85.29666666666667,832.7199999999999,70.0,91.76,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-17 13:45:00,,0.0,56.66666666666666,85.19,832.7199999999999,70.0,89.10666666666667,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-02-17 14:00:00,,0.0,56.5,85.33333333333333,832.7199999999999,70.0,88.93,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-17 14:15:00,,0.0,56.333333333333336,82.94,832.7199999999999,70.0,88.00999999999999,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 14:30:00,,0.0,56.0,84.08666666666666,832.7199999999999,70.0,88.85333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-17 14:45:00,,0.0,56.16666666666666,85.38333333333333,832.7199999999999,70.0,89.82,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 15:00:00,,0.0,56.333333333333336,85.49666666666667,832.7199999999999,70.0,90.18333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-17 15:15:00,,0.0,56.66666666666666,85.76666666666667,832.7199999999999,70.0,90.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 15:30:00,,0.0,56.66666666666666,86.0,832.7199999999999,70.0,92.28333333333336,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-17 15:45:00,,0.0,56.833333333333336,86.04666666666667,832.7199999999999,70.0,93.64333333333332,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-17 16:00:00,,0.0,57.16666666666666,90.64,832.7199999999999,70.0,94.33666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-17 16:15:00,,0.0,57.5,87.71333333333332,832.7199999999999,70.0,94.25666666666666,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-02-17 16:30:00,,0.0,57.66666666666666,92.92333333333332,832.7199999999999,70.0,95.54333333333334,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-17 16:45:00,,0.0,58.0,93.13666666666668,832.7199999999999,70.0,95.87666666666668,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-17 17:00:00,,0.0,58.16666666666666,93.26666666666668,832.7199999999999,70.0,96.62,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-17 17:15:00,,0.0,58.333333333333336,93.42666666666666,832.7199999999999,70.0,97.27,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-02-17 17:30:00,,0.0,58.333333333333336,93.68,832.7199999999999,70.0,99.18666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-17 17:45:00,,0.0,58.16666666666666,93.85333333333334,832.7199999999999,70.0,98.24333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-17 18:00:00,,0.0,58.5,93.89,832.7199999999999,70.0,97.43,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-17 18:15:00,,0.0,58.5,94.03333333333336,832.7199999999999,70.0,96.42,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-17 18:30:00,,0.0,58.833333333333336,90.66666666666669,832.7199999999999,70.0,94.23,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-17 18:45:00,,0.0,58.66666666666666,88.20666666666666,832.7199999999999,70.0,92.96333333333332,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 19:00:00,,0.0,58.66666666666666,88.2,832.7199999999999,70.0,92.17666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-17 19:15:00,,0.0,58.66666666666666,88.31,832.7199999999999,70.0,91.08,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 19:30:00,,0.0,59.0,88.33333333333333,832.7199999999999,70.0,90.07,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 19:45:00,,0.0,58.833333333333336,88.32,832.7199999999999,70.0,89.02666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 20:00:00,,0.0,59.333333333333336,86.65333333333332,832.7199999999999,70.0,88.09666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-17 20:15:00,,0.0,58.75,85.17,832.7199999999999,70.0,87.015,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 20:30:00,,0.0,58.833333333333336,84.8,832.7199999999999,70.0,85.99000000000001,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 20:45:00,,0.0,59.0,84.89666666666666,832.7199999999999,70.0,84.45333333333333,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-17 21:00:00,,0.0,59.0,84.74666666666667,832.7199999999999,70.0,84.06,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-17 21:15:00,,0.0,59.333333333333336,84.99333333333333,832.7199999999999,70.0,83.58666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-17 21:30:00,,0.0,59.16666666666666,85.14333333333333,832.7199999999999,70.0,82.76666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-17 21:45:00,,0.0,59.333333333333336,85.03333333333335,832.7199999999999,70.0,82.34666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-17 22:00:00,,0.0,59.16666666666666,83.10000000000001,832.7199999999999,70.0,81.71333333333332,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-17 22:15:00,,0.0,59.16666666666666,84.75333333333333,832.7199999999999,70.0,82.65333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-17 22:30:00,,0.0,59.333333333333336,84.58999999999999,832.7199999999999,70.0,83.0,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-17 22:45:00,,0.0,59.16666666666666,84.37333333333333,832.7199999999999,70.0,83.23666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 23:00:00,,0.0,59.333333333333336,84.30333333333333,832.7199999999999,70.0,83.24000000000001,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-17 23:15:00,,0.0,59.333333333333336,81.11666666666666,832.7199999999999,70.0,80.41666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-17 23:30:00,,0.0,59.333333333333336,81.02666666666667,832.7199999999999,70.0,79.75,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-17 23:45:00,,0.0,59.0,80.93666666666667,832.7199999999999,70.0,80.52,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-18 00:00:00,,0.0,58.833333333333336,80.92999999999999,832.7199999999999,70.0,81.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 00:15:00,,0.0,59.0,80.92,832.7199999999999,70.0,79.22333333333334,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-18 00:30:00,,0.0,59.16666666666666,80.73666666666666,832.7199999999999,70.0,80.12333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-18 00:45:00,,0.0,59.16666666666666,80.78666666666668,832.7199999999999,70.0,80.81666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-18 01:00:00,,0.0,59.16666666666666,80.70333333333333,832.7199999999999,70.0,79.12333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-18 01:15:00,,0.0,59.0,80.71,832.7199999999999,70.0,77.09666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-18 01:30:00,,0.0,59.0,80.72,832.7199999999999,70.0,76.12333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-18 01:45:00,,0.0,59.0,80.63,832.7199999999999,70.0,76.01666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-18 02:00:00,,0.0,59.0,80.64,832.7199999999999,70.0,77.61666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-18 02:15:00,,0.0,59.16666666666666,80.68333333333332,832.7199999999999,70.0,77.17,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-18 02:30:00,,0.0,59.16666666666666,80.64666666666666,832.7199999999999,70.0,76.82000000000001,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-18 02:45:00,,0.0,59.333333333333336,80.55666666666667,832.7199999999999,70.0,77.75,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-18 03:00:00,,0.0,59.333333333333336,80.64333333333333,832.7199999999999,70.0,77.73,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-18 03:15:00,,0.0,59.16666666666666,80.66666666666667,832.7199999999999,70.0,78.25,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 03:30:00,,0.0,59.333333333333336,80.76666666666667,832.7199999999999,70.0,78.82333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-18 03:45:00,,0.0,59.5,80.8,832.7199999999999,70.0,80.40333333333332,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-18 04:00:00,,0.0,59.333333333333336,82.63333333333333,832.7199999999999,70.0,81.50333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-18 04:15:00,,0.0,59.66666666666666,83.81,832.7199999999999,70.0,82.64666666666666,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-18 04:30:00,,0.0,59.66666666666666,83.74666666666667,832.7199999999999,70.0,84.01,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-18 04:45:00,,0.0,59.833333333333336,83.64666666666666,832.7199999999999,70.0,85.04,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-18 05:00:00,,0.0,59.5,83.58,832.7199999999999,70.0,86.17999999999999,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-18 05:15:00,,0.0,60.0,83.62333333333333,832.7199999999999,70.0,87.18666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-18 05:30:00,,0.0,60.0,84.88,832.7199999999999,70.0,88.11333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-18 05:45:00,,0.0,60.0,85.8,832.7199999999999,70.0,88.57333333333334,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-02-18 06:00:00,,0.0,60.0,86.50999999999999,832.7199999999999,70.0,89.41000000000001,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-18 06:15:00,,0.0,60.16666666666666,86.58999999999999,832.7199999999999,70.0,89.40333333333335,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-18 06:30:00,,0.0,60.333333333333336,86.60000000000001,832.7199999999999,70.0,88.91000000000001,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-18 06:45:00,,0.0,60.333333333333336,86.57666666666667,832.7199999999999,70.0,89.15333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 07:00:00,,0.0,60.333333333333336,86.63666666666667,832.7199999999999,70.0,89.92999999999999,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-18 07:15:00,,0.0,60.16666666666666,86.70333333333333,832.7199999999999,70.0,90.34666666666664,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-18 07:30:00,,0.0,60.333333333333336,86.92333333333333,832.7199999999999,70.0,91.89666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-18 07:45:00,,0.0,60.333333333333336,86.92999999999999,832.7199999999999,70.0,93.71,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-18 08:00:00,,0.0,60.5,91.1,832.7199999999999,70.0,94.71,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-18 08:15:00,,0.0,60.66666666666666,88.59333333333335,832.7199999999999,70.0,94.29333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-18 08:30:00,,0.0,60.66666666666666,89.18,832.7199999999999,70.0,94.19333333333331,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-18 08:45:00,,0.0,61.0,92.71999999999998,832.7199999999999,70.0,96.79333333333334,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-18 09:00:00,,0.0,61.0,92.62,832.7199999999999,70.0,95.32,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-18 09:15:00,,0.0,61.0,92.61666666666667,832.7199999999999,70.0,95.05333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-18 09:30:00,,0.0,61.333333333333336,92.54666666666668,832.7199999999999,70.0,95.08,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 09:45:00,,0.0,61.0,92.33,832.7199999999999,70.0,95.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 10:00:00,,0.0,61.16666666666666,92.47666666666667,832.7199999999999,70.0,95.23333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 10:15:00,,0.0,61.0,92.51,832.7199999999999,70.0,95.71666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 10:30:00,,0.0,61.16666666666666,92.26333333333334,832.7199999999999,70.0,97.79666666666668,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-18 10:45:00,,0.0,60.66666666666666,92.37666666666668,832.7199999999999,70.0,97.28666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-18 11:00:00,,0.0,60.5,92.51666666666668,832.7199999999999,70.0,97.59,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-18 11:15:00,,0.0,61.333333333333336,92.23,832.7199999999999,70.0,97.14666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 11:30:00,,0.0,61.333333333333336,91.7,832.7199999999999,70.0,97.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 11:45:00,,0.0,61.16666666666666,91.80666666666669,832.7199999999999,70.0,97.72666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-18 12:00:00,,0.0,61.333333333333336,91.68333333333334,832.7199999999999,70.0,97.77,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-18 12:15:00,,0.0,61.5,91.80666666666669,832.7199999999999,70.0,97.76333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-18 12:30:00,,0.0,61.5,91.82666666666668,832.7199999999999,70.0,97.99,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-18 12:45:00,,0.0,61.16666666666666,91.79,832.7199999999999,70.0,98.89,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-02-18 13:00:00,,0.0,61.333333333333336,91.88666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-18 13:15:00,,0.0,61.333333333333336,91.84,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-18 13:30:00,,0.0,61.16666666666666,91.81333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-18 13:45:00,,0.0,61.5,91.62666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-18 14:00:00,,0.0,61.333333333333336,91.71666666666664,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-18 14:15:00,,0.0,61.0,91.57333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-18 14:30:00,,0.0,61.16666666666666,91.37333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-18 14:45:00,,0.0,61.833333333333336,91.16666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-18 15:00:00,,0.0,62.0,91.11666666666667,832.7199999999999,70.0,99.97666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-18 15:15:00,,0.0,61.66666666666666,91.3,832.7199999999999,70.0,99.15,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-18 15:30:00,,0.0,61.833333333333336,91.40666666666668,832.7199999999999,70.0,98.14666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-18 15:45:00,,0.0,61.66666666666666,91.30333333333331,832.7199999999999,70.0,99.53000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 16:00:00,,0.0,62.0,91.51333333333334,832.7199999999999,70.0,99.43333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 16:15:00,,0.0,62.0,91.76333333333334,832.7199999999999,70.0,98.44333333333331,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-18 16:30:00,,0.0,62.16666666666666,91.67666666666666,832.7199999999999,70.0,98.65,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-18 16:45:00,,0.0,62.16666666666666,91.92666666666668,832.7199999999999,70.0,98.85,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-18 17:00:00,,0.0,62.16666666666666,92.13666666666666,832.7199999999999,70.0,97.95333333333332,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
2025-02-18 17:15:00,,0.0,62.5,92.24666666666668,832.7199999999999,70.0,98.49,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-18 17:30:00,,0.0,62.5,92.36666666666667,832.7199999999999,70.0,97.52,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-18 17:45:00,,0.0,62.5,92.38,832.7199999999999,70.0,98.09333333333332,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-18 18:00:00,,0.0,62.333333333333336,92.30666666666669,832.7199999999999,70.0,95.67,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-02-18 18:15:00,,0.0,62.5,92.33,832.7199999999999,70.0,95.35,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-18 18:30:00,,0.0,62.333333333333336,86.67,832.7199999999999,70.0,93.07666666666668,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-18 18:45:00,,0.0,62.333333333333336,86.10666666666667,832.7199999999999,70.0,92.06,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-02-18 19:00:00,,0.0,62.5,86.24333333333334,832.7199999999999,70.0,92.12666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-18 19:15:00,,0.0,62.5,86.35000000000001,832.7199999999999,70.0,90.99,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-18 19:30:00,,0.0,62.66666666666666,86.28666666666668,832.7199999999999,70.0,89.43666666666667,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-18 19:45:00,,0.0,62.833333333333336,86.44666666666667,832.7199999999999,70.0,88.87,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-18 20:00:00,,0.0,62.833333333333336,84.41,832.7199999999999,70.0,87.79,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-18 20:15:00,,0.0,63.0,83.51666666666667,832.7199999999999,70.0,87.29,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-02-18 20:30:00,,0.0,62.833333333333336,83.68,832.7199999999999,70.0,86.09333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-18 20:45:00,,0.0,63.0,83.77999999999999,832.7199999999999,70.0,84.94,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-18 21:00:00,,0.0,63.0,83.87,832.7199999999999,70.0,84.24666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-18 21:15:00,,0.0,63.16666666666666,83.94333333333333,832.7199999999999,70.0,83.26333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-18 21:30:00,,0.0,62.833333333333336,83.91333333333334,832.7199999999999,70.0,82.86,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-18 21:45:00,,0.0,63.333333333333336,83.33,832.7199999999999,70.0,82.19666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-18 22:00:00,,0.0,63.0,80.72,832.7199999999999,70.0,80.89,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-18 22:15:00,,0.0,63.16666666666666,82.35666666666667,832.7199999999999,70.0,81.95666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-18 22:30:00,,0.0,63.16666666666666,83.61,832.7199999999999,70.0,82.67666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-18 22:45:00,,0.0,63.0,83.65666666666667,832.7199999999999,70.0,82.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 23:00:00,,0.0,63.0,83.45,832.7199999999999,70.0,83.23333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 23:15:00,,0.0,62.833333333333336,83.56333333333333,832.7199999999999,70.0,83.27666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-18 23:30:00,,0.0,63.16666666666666,83.36,832.7199999999999,70.0,83.15666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 23:45:00,,0.0,63.0,83.17333333333333,832.7199999999999,70.0,84.86666666666666,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-02-19 00:00:00,,0.0,63.333333333333336,83.22666666666667,832.7199999999999,70.0,85.09333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-19 00:15:00,,0.0,63.333333333333336,83.22666666666667,832.7199999999999,70.0,84.26333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 00:30:00,,0.0,63.0,83.24,832.7199999999999,70.0,84.42666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 00:45:00,,0.0,63.333333333333336,84.00333333333333,832.7199999999999,70.0,87.35000000000001,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-19 01:00:00,,0.0,63.5,84.17333333333333,832.7199999999999,70.0,86.58999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-19 01:15:00,,0.0,63.66666666666666,83.15666666666667,832.7199999999999,70.0,85.45,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-19 01:30:00,,0.0,63.5,83.20333333333333,832.7199999999999,70.0,84.19333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-19 01:45:00,,0.0,63.5,83.19333333333333,832.7199999999999,70.0,83.66000000000001,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-19 02:00:00,,0.0,63.66666666666666,83.17,832.7199999999999,70.0,84.76333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 02:15:00,,0.0,63.5,83.03333333333332,832.7199999999999,70.0,85.20333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-19 02:30:00,,0.0,63.66666666666666,84.68,832.7199999999999,70.0,87.72333333333331,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-19 02:45:00,,0.0,63.833333333333336,86.07000000000001,832.7199999999999,70.0,88.93,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-19 03:00:00,,0.0,64.0,83.09666666666666,832.7199999999999,70.0,87.91666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-19 03:15:00,,0.0,64.16666666666667,84.91000000000001,832.7199999999999,70.0,89.18333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-19 03:30:00,,0.0,64.0,86.01666666666667,832.7199999999999,70.0,90.64666666666666,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-19 03:45:00,,0.0,64.33333333333333,85.95,832.7199999999999,70.0,92.16333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-19 04:00:00,,0.0,64.33333333333333,85.89333333333333,832.7199999999999,70.0,93.23666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-19 04:15:00,,0.0,64.33333333333333,87.81,832.7199999999999,70.0,94.21666666666664,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-19 04:30:00,,0.0,64.5,92.12,832.7199999999999,70.0,95.51,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-19 04:45:00,,0.0,64.83333333333333,92.00666666666666,832.7199999999999,70.0,96.56333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-19 05:00:00,,0.0,64.5,91.99,832.7199999999999,70.0,96.86666666666667,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-02-19 05:15:00,,0.0,64.66666666666667,91.88666666666666,832.7199999999999,70.0,96.15333333333336,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0
2025-02-19 05:30:00,,0.0,64.83333333333333,91.75333333333332,832.7199999999999,70.0,95.61,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 05:45:00,,0.0,65.0,90.20333333333332,832.7199999999999,70.0,94.83333333333331,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-19 06:00:00,,0.0,64.83333333333333,89.83666666666666,832.7199999999999,70.0,94.85,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-19 06:15:00,,0.0,65.33333333333333,91.89333333333332,832.7199999999999,70.0,95.46666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 06:30:00,,0.0,65.33333333333333,91.86,832.7199999999999,70.0,95.37666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 06:45:00,,0.0,65.16666666666667,91.85666666666668,832.7199999999999,70.0,95.51666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 07:00:00,,0.0,65.33333333333333,91.76666666666668,832.7199999999999,70.0,95.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 07:15:00,,0.0,65.16666666666667,91.64666666666666,832.7199999999999,70.0,95.54666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 07:30:00,,0.0,65.0,91.71666666666664,832.7199999999999,70.0,95.82,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 07:45:00,,0.0,65.66666666666667,91.7,832.7199999999999,70.0,95.96,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 08:00:00,,0.0,65.0,91.64,832.7199999999999,70.0,96.12333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 08:15:00,,0.0,65.33333333333333,91.47666666666667,832.7199999999999,70.0,96.13,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 08:30:00,,0.0,65.16666666666667,91.52333333333333,832.7199999999999,70.0,96.13333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 08:45:00,,0.0,64.83333333333333,91.64666666666666,832.7199999999999,70.0,97.49333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-19 09:00:00,,0.0,64.83333333333333,91.49333333333334,832.7199999999999,70.0,97.41,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-19 09:15:00,,0.0,65.16666666666667,91.46999999999998,832.7199999999999,70.0,97.67666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-19 09:30:00,,0.0,65.5,91.56,832.7199999999999,70.0,98.18333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-19 09:45:00,,0.0,65.33333333333333,91.45,832.7199999999999,70.0,98.57333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-19 10:00:00,,0.0,65.33333333333333,91.38666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-19 10:15:00,,0.0,65.16666666666667,91.31333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-19 10:30:00,,0.0,65.5,91.41,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-19 10:45:00,,0.0,65.33333333333333,91.37,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0
2025-02-19 11:00:00,,0.0,65.66666666666667,91.03666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-19 11:15:00,,0.0,65.66666666666667,90.85666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-19 11:30:00,,0.0,65.5,90.8,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-19 11:45:00,,0.0,65.33333333333333,90.73333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-19 12:00:00,,0.0,65.5,90.70333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-19 12:15:00,,0.0,65.83333333333333,90.93,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-19 12:30:00,,0.0,65.5,90.90333333333336,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-19 12:45:00,,0.0,65.66666666666667,90.92333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-19 13:00:00,,0.0,65.5,91.01666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-19 13:15:00,,0.0,65.5,90.92,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-19 13:30:00,,0.0,65.33333333333333,90.91333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-19 13:45:00,,0.0,65.83333333333333,91.20666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-02-19 14:00:00,,0.0,65.83333333333333,91.42666666666666,832.7199999999999,70.0,99.48333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-19 14:15:00,,0.0,65.83333333333333,91.31333333333332,832.7199999999999,70.0,99.99,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 14:30:00,,0.0,65.83333333333333,91.38,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-19 14:45:00,,0.0,65.83333333333333,91.41333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-19 15:00:00,,0.0,66.66666666666667,91.50666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 15:15:00,,0.0,66.66666666666667,91.62333333333332,832.7199999999999,70.0,98.15666666666664,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-19 15:30:00,,0.0,66.66666666666667,91.96333333333332,832.7199999999999,70.0,98.71333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-19 15:45:00,,0.0,66.83333333333333,92.26333333333332,832.7199999999999,70.0,98.84666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-19 16:00:00,,0.0,67.16666666666667,92.77333333333333,832.7199999999999,70.0,98.37333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-19 16:15:00,,0.0,67.66666666666667,92.78666666666668,832.7199999999999,70.0,97.31,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0
2025-02-19 16:30:00,,0.0,68.0,92.63333333333333,832.7199999999999,70.0,98.64666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 16:45:00,,0.0,68.0,92.97333333333334,832.7199999999999,70.0,98.72666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 17:00:00,,0.0,68.16666666666667,93.16,832.7199999999999,70.0,99.08666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-19 17:15:00,,0.0,68.33333333333333,93.32,832.7199999999999,70.0,99.05333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 17:30:00,,0.0,68.5,93.33666666666666,832.7199999999999,70.0,99.25666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-19 17:45:00,,0.0,68.66666666666667,93.53000000000002,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-19 18:00:00,,0.0,68.66666666666667,93.63666666666666,832.7199999999999,70.0,99.98333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-19 18:15:00,,0.0,69.0,93.56666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-02-19 18:30:00,,0.0,69.16666666666667,93.7,832.7199999999999,70.0,98.99,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-19 18:45:00,,0.0,68.66666666666667,93.57666666666668,832.7199999999999,70.0,98.69,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-02-19 19:00:00,,0.0,69.16666666666667,93.64,832.7199999999999,70.0,96.73,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-19 19:15:00,,0.0,69.33333333333333,90.64666666666666,832.7199999999999,70.0,93.92333333333332,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-02-19 19:30:00,,0.0,69.16666666666667,87.23,832.7199999999999,70.0,90.61333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-19 19:45:00,,0.0,69.16666666666667,87.04,832.7199999999999,70.0,89.25,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-02-19 20:00:00,,0.0,69.0,84.14666666666666,832.7199999999999,70.0,86.75333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-19 20:15:00,,0.0,68.66666666666667,84.23666666666666,832.7199999999999,70.0,84.42333333333333,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-02-19 20:30:00,,0.0,69.33333333333333,82.64,832.7199999999999,70.0,81.75333333333333,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-02-19 20:45:00,,0.0,69.16666666666667,81.15666666666667,832.7199999999999,70.0,80.28,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-19 21:00:00,,0.0,69.16666666666667,81.12333333333333,832.7199999999999,70.0,78.24,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-19 21:15:00,,0.0,69.16666666666667,81.12333333333333,832.7199999999999,70.0,76.25333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-19 21:30:00,,0.0,69.5,79.09333333333333,832.7199999999999,70.0,75.57000000000001,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-19 21:45:00,,0.0,69.33333333333333,80.99,832.7199999999999,70.0,75.92666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-19 22:00:00,,0.0,69.0,80.76666666666667,832.7199999999999,70.0,75.84666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-19 22:15:00,,0.0,68.83333333333333,80.24,832.7199999999999,70.0,76.47333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-19 22:30:00,,0.0,69.0,80.6825,832.7199999999999,70.0,77.135,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 22:45:00,,0.0,68.83333333333333,79.25,832.7199999999999,70.0,75.48666666666666,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-19 23:00:00,,0.0,69.16666666666667,77.89,832.7199999999999,70.0,75.27666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-19 23:15:00,,0.0,68.83333333333333,78.30666666666667,832.7199999999999,70.0,74.44333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-19 23:30:00,,0.0,69.16666666666667,80.33666666666666,832.7199999999999,70.0,75.79666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 23:45:00,,0.0,69.33333333333333,80.3,832.7199999999999,70.0,76.82333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-20 00:00:00,,0.0,69.0,78.29666666666667,832.7199999999999,70.0,74.56666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-20 00:15:00,,0.0,69.33333333333333,77.30666666666667,832.7199999999999,70.0,73.04666666666667,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-02-20 00:30:00,,0.0,69.16666666666667,77.17333333333333,832.7199999999999,70.0,74.97333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-20 00:45:00,,0.0,69.33333333333333,79.13666666666667,832.7199999999999,70.0,76.73,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-02-20 01:00:00,,0.0,69.33333333333333,80.03666666666668,832.7199999999999,70.0,76.92999999999999,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-20 01:15:00,,0.0,69.0,79.91666666666667,832.7199999999999,70.0,76.5,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-20 01:30:00,,0.0,69.66666666666667,79.88666666666667,832.7199999999999,70.0,77.87666666666667,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-02-20 01:45:00,,0.0,69.5,79.85666666666667,832.7199999999999,70.0,78.82333333333334,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-20 02:00:00,,0.0,69.83333333333333,79.86666666666667,832.7199999999999,70.0,80.74,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-20 02:15:00,,0.0,70.0,81.38333333333334,832.7199999999999,70.0,81.87666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-20 02:30:00,,0.0,69.66666666666667,82.92333333333333,832.7199999999999,70.0,84.26666666666667,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-20 02:45:00,,0.0,69.83333333333333,83.83333333333333,832.7199999999999,70.0,87.81333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-20 03:00:00,,0.0,69.83333333333333,83.86666666666666,832.7199999999999,70.0,87.92,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-20 03:15:00,,0.0,70.0,85.06333333333333,832.7199999999999,70.0,88.83666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-20 03:30:00,,0.0,70.0,85.78333333333335,832.7199999999999,70.0,89.94,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-20 03:45:00,,0.0,70.16666666666667,85.7,832.7199999999999,70.0,92.67666666666666,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-20 04:00:00,,0.0,70.33333333333333,87.31333333333333,832.7199999999999,70.0,93.78333333333336,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-20 04:15:00,,0.0,70.33333333333333,91.89,832.7199999999999,70.0,96.51666666666668,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0
2025-02-20 04:30:00,,0.0,70.16666666666667,91.96,832.7199999999999,70.0,99.08,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-20 04:45:00,,0.0,70.33333333333333,92.06333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-20 05:00:00,,0.0,70.5,91.81333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-20 05:15:00,,0.0,70.66666666666667,91.78,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-20 05:30:00,,0.0,70.83333333333333,92.06333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 05:45:00,,0.0,71.0,92.02,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 06:00:00,,0.0,71.16666666666667,91.86666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-20 06:15:00,,0.0,71.16666666666667,91.96,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-20 06:30:00,,0.0,71.33333333333333,91.87666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-02-20 06:45:00,,0.0,71.5,92.00333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-20 07:00:00,,0.0,71.5,91.95333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-20 07:15:00,,0.0,71.5,91.96333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-02-20 07:30:00,,0.0,71.33333333333333,91.99666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-20 07:45:00,,0.0,71.5,91.77666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
