time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-20 08:00:00,,0.0,71.5,91.79,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 08:15:00,,0.0,71.5,91.68333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-20 08:30:00,,0.0,71.16666666666667,91.47333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 08:45:00,,0.0,70.83333333333333,91.48333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-20 09:00:00,,0.0,71.0,91.40666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 09:15:00,,0.0,71.0,91.12333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 09:30:00,,0.0,71.0,91.1,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 09:45:00,,0.0,70.83333333333333,90.99666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-20 10:00:00,,0.0,71.0,90.89,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 10:15:00,,0.0,70.83333333333333,90.67333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-20 10:30:00,,0.0,70.66666666666667,90.47333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-20 10:45:00,,0.0,70.66666666666667,90.45,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-20 11:00:00,,0.0,71.0,89.90666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 11:15:00,,0.0,71.0,89.56,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-20 11:30:00,,0.0,70.66666666666667,89.46999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-20 11:45:00,,0.0,71.0,89.40333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-20 12:00:00,,0.0,71.0,89.33999999999999,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-20 12:15:00,,0.0,70.83333333333333,89.38333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-20 12:30:00,,0.0,71.0,89.06333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-20 12:45:00,,0.0,70.83333333333333,89.11333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-20 13:00:00,,0.0,70.66666666666667,89.05666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0
2025-02-20 13:15:00,,0.0,70.66666666666667,88.95666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-20 13:30:00,,0.0,70.33333333333333,88.74333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-02-20 13:45:00,,0.0,70.5,88.80666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-02-20 14:00:00,,0.0,70.83333333333333,88.87333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-20 14:15:00,,0.0,71.0,88.66666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-20 14:30:00,,0.0,70.83333333333333,88.55,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-20 14:45:00,,0.0,70.83333333333333,88.37666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-20 15:00:00,,0.0,71.5,88.39333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 15:15:00,,0.0,71.16666666666667,88.84333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-20 15:30:00,,0.0,71.16666666666667,88.95,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-20 15:45:00,,0.0,71.66666666666667,89.00666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-02-20 16:00:00,,0.0,71.5,89.10333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-20 16:15:00,,0.0,71.5,89.56,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-02-20 16:30:00,,0.0,71.83333333333333,89.78000000000002,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-20 16:45:00,,0.0,72.0,90.04333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-20 17:00:00,,0.0,71.83333333333333,90.4,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0
2025-02-20 17:15:00,,0.0,72.0,90.50666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-20 17:30:00,,0.0,72.0,90.73333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-20 17:45:00,,0.0,72.0,91.14,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0
2025-02-20 18:00:00,,0.0,72.16666666666667,91.4,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-02-20 18:15:00,,0.0,72.5,91.37666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,68.0,68.0
2025-02-20 18:30:00,,0.0,72.66666666666667,91.69333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-20 18:45:00,,0.0,73.0,92.0,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-20 19:00:00,,0.0,73.0,92.05333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0
2025-02-20 19:15:00,,0.0,73.5,92.23,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-20 19:30:00,,0.0,73.66666666666667,92.26333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-20 19:45:00,,0.0,73.83333333333333,92.52333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-20 20:00:00,,0.0,73.66666666666667,92.64333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-20 20:15:00,,0.0,74.0,92.76,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-20 20:30:00,,0.0,74.0,92.93333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-20 20:45:00,,0.0,73.83333333333333,93.03666666666668,832.7199999999999,70.0,99.74666666666668,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-20 21:00:00,,0.0,74.0,93.11333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-20 21:15:00,,0.0,74.0,93.26666666666668,832.7199999999999,70.0,99.10333333333334,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0
2025-02-20 21:30:00,,0.0,74.0,89.24333333333334,832.7199999999999,70.0,94.42666666666666,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-20 21:45:00,,0.0,74.0,85.91666666666667,832.7199999999999,70.0,89.62666666666667,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-20 22:00:00,,0.0,74.16666666666667,83.67333333333333,832.7199999999999,70.0,87.00333333333333,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-20 22:15:00,,0.0,74.0,89.11333333333334,832.7199999999999,70.0,93.69333333333331,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-20 22:30:00,,0.0,74.0,92.7,832.7199999999999,70.0,97.13,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-20 22:45:00,,0.0,74.0,92.58333333333331,832.7199999999999,70.0,98.06666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 23:00:00,,0.0,73.83333333333333,92.31333333333332,832.7199999999999,70.0,98.64333333333332,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-20 23:15:00,,0.0,74.0,92.14333333333332,832.7199999999999,70.0,97.85,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-20 23:30:00,,0.0,73.66666666666667,91.96333333333332,832.7199999999999,70.0,98.27666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-20 23:45:00,,0.0,74.0,91.82666666666668,832.7199999999999,70.0,98.4,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-21 00:00:00,,0.0,73.75,91.73,832.7199999999999,70.0,98.875,74.0,70.0,72.0,69.935,67.0,69.0,68.0,68.0
2025-02-21 00:15:00,,0.0,73.83333333333333,91.72,832.7199999999999,70.0,98.46999999999998,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-21 00:30:00,,0.0,73.5,91.70666666666666,832.7199999999999,70.0,98.45333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-21 00:45:00,,0.0,73.66666666666667,91.54666666666668,832.7199999999999,70.0,99.28333333333336,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-21 01:00:00,,0.0,73.66666666666667,91.55,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-21 01:15:00,,0.0,73.5,91.43333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-21 01:30:00,,0.0,74.0,91.26333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-21 01:45:00,,0.0,73.83333333333333,91.05666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-21 02:00:00,,0.0,74.0,91.08333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-21 02:15:00,,0.0,74.16666666666667,90.83,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-21 02:30:00,,0.0,74.16666666666667,90.86666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-21 02:45:00,,0.0,74.5,90.66666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-21 03:00:00,,0.0,74.16666666666667,90.68666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-21 03:15:00,,0.0,74.33333333333333,90.74,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-21 03:30:00,,0.0,74.5,90.56,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-21 03:45:00,,0.0,74.33333333333333,90.54333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-21 04:00:00,,0.0,74.5,90.6,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-21 04:15:00,,0.0,74.66666666666667,90.34666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0
2025-02-21 04:30:00,,0.0,74.66666666666667,90.35,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-02-21 04:45:00,,0.0,74.66666666666667,90.24333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-21 05:00:00,,0.0,75.0,90.31,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-21 05:15:00,,0.0,74.5,90.23666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-21 05:30:00,,0.0,74.0,90.15333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-21 05:45:00,,0.0,74.0,90.02,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-21 06:00:00,,0.0,73.83333333333333,89.89333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-02-21 06:15:00,,0.0,73.83333333333333,89.80333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0
2025-02-21 06:30:00,,0.0,74.0,89.77999999999999,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-21 06:45:00,,0.0,74.0,89.70666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-21 07:00:00,,0.0,74.0,89.64333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-21 07:15:00,,0.0,73.66666666666667,89.61333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-21 07:30:00,,0.0,74.0,89.50333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-02-21 07:45:00,,0.0,73.83333333333333,89.57000000000001,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0
2025-02-21 08:00:00,,0.0,74.16666666666667,89.35333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-02-21 08:15:00,,0.0,74.0,89.38333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.46666666666667,67.0,69.0,68.0,68.0
2025-02-21 08:30:00,,0.0,74.16666666666667,89.25999999999999,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-21 08:45:00,,0.0,74.0,89.23333333333335,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 09:00:00,,0.0,74.0,89.21999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 09:15:00,,0.0,74.0,89.08666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 09:30:00,,0.0,74.0,88.84333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 09:45:00,,0.0,74.16666666666667,88.63,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-21 10:00:00,,0.0,74.16666666666667,88.71333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-02-21 10:15:00,,0.0,74.16666666666667,88.60333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0
2025-02-21 10:30:00,,0.0,74.33333333333333,88.67,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-02-21 10:45:00,,0.0,74.16666666666667,88.91666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-02-21 11:00:00,,0.0,74.5,88.59333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-21 11:15:00,,0.0,74.16666666666667,88.36666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-21 11:30:00,,0.0,74.0,88.28666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-21 11:45:00,,0.0,74.0,88.25666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.24333333333333,67.0,69.0,68.0,68.0
2025-02-21 12:00:00,,0.0,74.16666666666667,88.17333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0
2025-02-21 12:15:00,,0.0,74.5,88.14666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-02-21 12:30:00,,0.0,74.66666666666667,88.33999999999999,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-02-21 12:45:00,,0.0,74.5,88.52,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-21 13:00:00,,0.0,74.83333333333333,88.46333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-21 13:15:00,,0.0,74.83333333333333,88.64666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-21 13:30:00,,0.0,74.66666666666667,88.90333333333335,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-02-21 13:45:00,,0.0,74.66666666666667,89.21,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0
2025-02-21 14:00:00,,0.0,74.66666666666667,89.36,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0
2025-02-21 14:15:00,,0.0,75.0,89.62,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-02-21 14:30:00,,0.0,74.83333333333333,89.8,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-21 14:45:00,,0.0,75.33333333333333,90.17666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 15:00:00,,0.0,75.33333333333333,90.47,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 15:15:00,,0.0,75.33333333333333,90.88333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-02-21 15:30:00,,0.0,75.33333333333333,91.30666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-02-21 15:45:00,,0.0,75.66666666666667,91.62,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-21 16:00:00,,0.0,76.0,92.00666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-21 16:15:00,,0.0,76.0,92.43666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-02-21 16:30:00,,0.0,76.16666666666667,92.79,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-21 16:45:00,,0.0,76.33333333333333,93.21999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-21 17:00:00,,0.0,76.66666666666667,93.48333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-21 17:15:00,,0.0,77.33333333333333,93.87,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-02-21 17:30:00,,0.0,77.5,94.30333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-02-21 17:45:00,,0.0,77.66666666666667,94.52,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-02-21 18:00:00,,0.0,77.83333333333333,94.94,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0
2025-02-21 18:15:00,,0.0,77.83333333333333,95.24333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-02-21 18:30:00,,0.0,78.0,95.24,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0
2025-02-21 18:45:00,,0.0,78.16666666666667,95.52333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-21 19:00:00,,0.0,78.16666666666667,95.94666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-02-21 19:15:00,,0.0,78.16666666666667,96.07,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-21 19:30:00,,0.0,78.33333333333333,96.03333333333336,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-21 19:45:00,,0.0,78.16666666666667,96.27333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-21 20:00:00,,0.0,78.5,96.61333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-21 20:15:00,,0.0,78.33333333333333,96.89,832.7199999999999,70.0,98.35333333333334,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-21 20:30:00,,0.0,78.83333333333333,96.82666666666668,832.7199999999999,70.0,96.51,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-21 20:45:00,,0.0,78.5,93.1,832.7199999999999,70.0,93.52666666666669,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-21 21:00:00,,0.0,78.66666666666667,91.05666666666669,832.7199999999999,70.0,90.96,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-21 21:15:00,,0.0,79.0,90.99666666666668,832.7199999999999,70.0,90.12,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-21 21:30:00,,0.0,78.83333333333333,89.75,832.7199999999999,70.0,89.01666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-21 21:45:00,,0.0,79.0,87.67999999999999,832.7199999999999,70.0,86.78000000000002,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-02-21 22:00:00,,0.0,78.66666666666667,87.50666666666666,832.7199999999999,70.0,84.15666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-21 22:15:00,,0.0,78.5,86.19,832.7199999999999,70.0,81.97,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-21 22:30:00,,0.0,78.16666666666667,84.05,832.7199999999999,70.0,80.16,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-21 22:45:00,,0.0,78.0,83.84666666666668,832.7199999999999,70.0,78.76333333333334,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-21 23:00:00,,0.0,78.16666666666667,83.58,832.7199999999999,70.0,76.74000000000001,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-21 23:15:00,,0.0,78.16666666666667,83.35000000000001,832.7199999999999,70.0,76.75,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-02-21 23:30:00,,0.0,78.5,83.05666666666667,832.7199999999999,70.0,76.37666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-21 23:45:00,,0.0,78.66666666666667,81.64999999999999,832.7199999999999,70.0,75.45333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-22 00:00:00,,0.0,78.16666666666667,79.65666666666667,832.7199999999999,70.0,74.84666666666668,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-02-22 00:15:00,,0.0,78.5,80.70666666666666,832.7199999999999,70.0,75.37666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-22 00:30:00,,0.0,78.16666666666667,82.34666666666668,832.7199999999999,70.0,76.42999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-22 00:45:00,,0.0,78.33333333333333,82.31333333333333,832.7199999999999,70.0,76.62,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-22 01:00:00,,0.0,78.33333333333333,82.14666666666666,832.7199999999999,70.0,77.32,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-22 01:15:00,,0.0,78.5,81.96,832.7199999999999,70.0,77.95,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-22 01:30:00,,0.0,78.5,81.92666666666666,832.7199999999999,70.0,79.73666666666666,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-22 01:45:00,,0.0,78.5,81.99000000000001,832.7199999999999,70.0,81.36333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-22 02:00:00,,0.0,78.33333333333333,84.79666666666667,832.7199999999999,70.0,82.36666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-22 02:15:00,,0.0,78.5,84.89,832.7199999999999,70.0,83.45,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 02:30:00,,0.0,78.5,84.81,832.7199999999999,70.0,84.62333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 02:45:00,,0.0,78.5,84.61333333333333,832.7199999999999,70.0,85.81,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 03:00:00,,0.0,78.5,84.61,832.7199999999999,70.0,86.81,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-22 03:15:00,,0.0,78.5,85.60333333333334,832.7199999999999,70.0,87.96666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-22 03:30:00,,0.0,78.66666666666667,87.99666666666667,832.7199999999999,70.0,89.07,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 03:45:00,,0.0,78.83333333333333,87.74666666666667,832.7199999999999,70.0,90.09333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-22 04:00:00,,0.0,78.66666666666667,87.76666666666667,832.7199999999999,70.0,91.11,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-22 04:15:00,,0.0,78.83333333333333,87.58333333333333,832.7199999999999,70.0,91.96333333333332,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-22 04:30:00,,0.0,78.5,87.53666666666668,832.7199999999999,70.0,92.94,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-22 04:45:00,,0.0,78.83333333333333,89.11333333333334,832.7199999999999,70.0,94.2,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-22 05:00:00,,0.0,79.0,93.71,832.7199999999999,70.0,95.27,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-22 05:15:00,,0.0,79.16666666666667,93.71999999999998,832.7199999999999,70.0,96.31333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-22 05:30:00,,0.0,78.83333333333333,93.63666666666666,832.7199999999999,70.0,97.21999999999998,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-22 05:45:00,,0.0,79.16666666666667,93.55666666666669,832.7199999999999,70.0,96.65,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-22 06:00:00,,0.0,79.33333333333333,93.59666666666668,832.7199999999999,70.0,96.46,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-22 06:15:00,,0.0,79.16666666666667,93.52333333333333,832.7199999999999,70.0,96.38333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-22 06:30:00,,0.0,79.16666666666667,93.46999999999998,832.7199999999999,70.0,96.52,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-22 06:45:00,,0.0,79.33333333333333,93.37,832.7199999999999,70.0,96.85666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-22 07:00:00,,0.0,79.5,93.34,832.7199999999999,70.0,97.10333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-22 07:15:00,,0.0,79.5,93.32,832.7199999999999,70.0,97.44333333333331,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-22 07:30:00,,0.0,79.5,93.41,832.7199999999999,70.0,98.03,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-22 07:45:00,,0.0,79.16666666666667,93.28333333333336,832.7199999999999,70.0,98.82,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-02-22 08:00:00,,0.0,79.33333333333333,93.26,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-22 08:15:00,,0.0,79.33333333333333,93.09666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 08:30:00,,0.0,79.5,92.95,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 08:45:00,,0.0,79.33333333333333,92.98333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-22 09:00:00,,0.0,79.33333333333333,92.87,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 09:15:00,,0.0,79.5,92.77666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-22 09:30:00,,0.0,79.16666666666667,92.69333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-22 09:45:00,,0.0,79.5,92.78333333333336,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-22 10:00:00,,0.0,79.5,92.66,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-22 10:15:00,,0.0,79.83333333333333,92.71999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-22 10:30:00,,0.0,79.83333333333333,92.62333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0
2025-02-22 10:45:00,,0.0,79.83333333333333,92.63666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-22 11:00:00,,0.0,79.83333333333333,92.61666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-22 11:15:00,,0.0,80.0,92.57,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-22 11:30:00,,0.0,80.0,92.47333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-22 11:45:00,,0.0,80.33333333333333,92.47666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-22 12:00:00,,0.0,80.5,92.34666666666664,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-02-22 12:15:00,,0.0,80.33333333333333,92.11333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-22 12:30:00,,0.0,80.33333333333333,92.34666666666664,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-02-22 12:45:00,,0.0,80.66666666666667,92.49333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-22 13:00:00,,0.0,80.5,92.54666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-22 13:15:00,,0.0,80.33333333333333,92.72666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-22 13:30:00,,0.0,80.5,93.20666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-22 13:45:00,,0.0,80.16666666666667,93.3,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-02-22 14:00:00,,0.0,80.16666666666667,93.25666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-02-22 14:15:00,,0.0,80.5,93.59,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-22 14:30:00,,0.0,80.33333333333333,93.89333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-02-22 14:45:00,,0.0,80.5,94.11,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-22 15:00:00,,0.0,80.5,94.46,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-22 15:15:00,,0.0,80.5,94.66333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-22 15:30:00,,0.0,80.5,94.94,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-22 15:45:00,,0.0,80.66666666666667,95.49333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-02-22 16:00:00,,0.0,80.66666666666667,96.16,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-22 16:15:00,,0.0,80.83333333333333,96.41,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-22 16:30:00,,0.0,80.83333333333333,96.67333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-22 16:45:00,,0.0,81.16666666666667,97.10333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-22 17:00:00,,0.0,81.33333333333333,97.27333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-22 17:15:00,,0.0,81.33333333333333,97.68333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-02-22 17:30:00,,0.0,81.33333333333333,97.86666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-22 17:45:00,,0.0,81.5,98.14,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-22 18:00:00,,0.0,81.33333333333333,98.01333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-22 18:15:00,,0.0,81.33333333333333,98.02,832.7199999999999,70.0,99.74,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-22 18:30:00,,0.0,81.5,98.25,832.7199999999999,70.0,97.20333333333332,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-02-22 18:45:00,,0.0,81.5,98.37,832.7199999999999,70.0,95.81,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-22 19:00:00,,0.0,81.5,94.75666666666666,832.7199999999999,70.0,94.01,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-02-22 19:15:00,,0.0,82.0,92.36666666666667,832.7199999999999,70.0,90.83,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-22 19:30:00,,0.0,81.5,91.45666666666666,832.7199999999999,70.0,88.56,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-22 19:45:00,,0.0,82.0,88.99333333333334,832.7199999999999,70.0,86.45333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-22 20:00:00,,0.0,81.83333333333333,88.79,832.7199999999999,70.0,84.47666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-22 20:15:00,,0.0,81.66666666666667,88.21666666666665,832.7199999999999,70.0,82.42333333333333,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-22 20:30:00,,0.0,81.83333333333333,85.30666666666666,832.7199999999999,70.0,80.40333333333332,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-22 20:45:00,,0.0,82.0,85.58,832.7199999999999,70.0,78.48666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-22 21:00:00,,0.0,81.5,85.79,832.7199999999999,70.0,76.86333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-22 21:15:00,,0.0,81.5,83.61333333333333,832.7199999999999,70.0,75.13,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-22 21:30:00,,0.0,81.33333333333333,82.40333333333334,832.7199999999999,70.0,74.04666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-22 21:45:00,,0.0,81.16666666666667,82.09333333333333,832.7199999999999,70.0,74.26333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-22 22:00:00,,0.0,81.0,81.95666666666666,832.7199999999999,70.0,73.29333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-22 22:15:00,,0.0,81.16666666666667,81.88666666666667,832.7199999999999,70.0,72.38,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-22 22:30:00,,0.0,80.83333333333333,81.72333333333334,832.7199999999999,70.0,71.53,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-22 22:45:00,,0.0,80.83333333333333,81.58999999999999,832.7199999999999,70.0,70.91,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-22 23:00:00,,0.0,80.5,81.56666666666666,832.7199999999999,70.0,70.23333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-22 23:15:00,,0.0,80.66666666666667,81.47,832.7199999999999,70.0,69.57000000000001,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-22 23:30:00,,0.0,80.66666666666667,79.34333333333333,832.7199999999999,70.0,68.91666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-22 23:45:00,,0.0,80.5,78.14999999999999,832.7199999999999,70.0,68.07333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-23 00:00:00,,0.0,80.0,80.12,832.7199999999999,70.0,69.46999999999998,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-23 00:15:00,,0.0,79.83333333333333,81.2,832.7199999999999,70.0,69.78666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 00:30:00,,0.0,80.0,81.13333333333333,832.7199999999999,70.0,69.88333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 00:45:00,,0.0,79.5,81.08,832.7199999999999,70.0,69.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 01:00:00,,0.0,79.33333333333333,81.01333333333334,832.7199999999999,70.0,69.97666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 01:15:00,,0.0,79.33333333333333,80.94333333333333,832.7199999999999,70.0,70.04666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 01:30:00,,0.0,79.16666666666667,80.93666666666667,832.7199999999999,70.0,70.09333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 01:45:00,,0.0,79.0,80.82,832.7199999999999,70.0,70.21666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 02:00:00,,0.0,78.83333333333333,80.83,832.7199999999999,70.0,70.33666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 02:15:00,,0.0,79.0,80.69,832.7199999999999,70.0,70.43666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 02:30:00,,0.0,78.66666666666667,80.53666666666668,832.7199999999999,70.0,70.55666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 02:45:00,,0.0,78.5,80.37,832.7199999999999,70.0,70.90666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-23 03:00:00,,0.0,78.33333333333333,80.30666666666666,832.7199999999999,70.0,71.20333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-23 03:15:00,,0.0,78.5,80.11333333333333,832.7199999999999,70.0,71.49666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-23 03:30:00,,0.0,78.33333333333333,80.03,832.7199999999999,70.0,72.02666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-23 03:45:00,,0.0,78.16666666666667,79.91333333333334,832.7199999999999,70.0,72.86,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-23 04:00:00,,0.0,78.16666666666667,79.83999999999999,832.7199999999999,70.0,73.88,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-02-23 04:15:00,,0.0,78.0,81.47,832.7199999999999,70.0,75.43333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-23 04:30:00,,0.0,78.0,82.70666666666666,832.7199999999999,70.0,76.75,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-23 04:45:00,,0.0,77.83333333333333,82.59666666666668,832.7199999999999,70.0,77.83333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-23 05:00:00,,0.0,78.0,82.67,832.7199999999999,70.0,78.22333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-23 05:15:00,,0.0,78.0,82.63333333333334,832.7199999999999,70.0,78.97666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-23 05:30:00,,0.0,77.66666666666667,82.41666666666667,832.7199999999999,70.0,79.86333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-23 05:45:00,,0.0,77.33333333333333,82.57333333333334,832.7199999999999,70.0,81.28333333333335,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-23 06:00:00,,0.0,77.5,85.49666666666667,832.7199999999999,70.0,82.42,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-23 06:15:00,,0.0,77.16666666666667,85.48333333333333,832.7199999999999,70.0,83.47333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-23 06:30:00,,0.0,77.0,85.51666666666667,832.7199999999999,70.0,84.53333333333335,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-23 06:45:00,,0.0,77.0,85.38333333333333,832.7199999999999,70.0,85.52,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-23 07:00:00,,0.0,76.83333333333333,85.27,832.7199999999999,70.0,86.62,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-23 07:15:00,,0.0,77.0,85.43666666666667,832.7199999999999,70.0,87.75999999999999,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-23 07:30:00,,0.0,77.0,88.31333333333333,832.7199999999999,70.0,88.78000000000002,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-23 07:45:00,,0.0,77.0,88.53000000000002,832.7199999999999,70.0,89.89,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-23 08:00:00,,0.0,76.5,88.36333333333333,832.7199999999999,70.0,90.96333333333332,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-23 08:15:00,,0.0,76.5,88.39333333333333,832.7199999999999,70.0,92.01333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-23 08:30:00,,0.0,76.33333333333333,88.20333333333333,832.7199999999999,70.0,93.05666666666669,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-23 08:45:00,,0.0,76.5,89.52333333333333,832.7199999999999,70.0,94.13666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-23 09:00:00,,0.0,76.33333333333333,92.74333333333334,832.7199999999999,70.0,94.44666666666669,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-23 09:15:00,,0.0,76.33333333333333,89.90666666666668,832.7199999999999,70.0,94.16666666666669,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-23 09:30:00,,0.0,76.0,94.30333333333331,832.7199999999999,70.0,95.06333333333332,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-02-23 09:45:00,,0.0,75.83333333333333,94.24,832.7199999999999,70.0,95.14333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-23 10:00:00,,0.0,76.16666666666667,94.27333333333333,832.7199999999999,70.0,95.06333333333332,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-23 10:15:00,,0.0,76.0,94.16666666666669,832.7199999999999,70.0,95.17,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-23 10:30:00,,0.0,75.83333333333333,94.21333333333332,832.7199999999999,70.0,95.4,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-23 10:45:00,,0.0,75.83333333333333,94.10666666666668,832.7199999999999,70.0,95.31,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-23 11:00:00,,0.0,75.66666666666667,94.08666666666666,832.7199999999999,70.0,95.36,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-23 11:15:00,,0.0,75.5,94.02333333333333,832.7199999999999,70.0,95.52,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-23 11:30:00,,0.0,75.16666666666667,94.04,832.7199999999999,70.0,95.47666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 11:45:00,,0.0,75.0,93.86666666666667,832.7199999999999,70.0,95.5,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 12:00:00,,0.0,75.16666666666667,93.94666666666666,832.7199999999999,70.0,95.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 12:15:00,,0.0,74.83333333333333,93.85,832.7199999999999,70.0,95.65,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 12:30:00,,0.0,74.83333333333333,93.8,832.7199999999999,70.0,95.77333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 12:45:00,,0.0,74.66666666666667,93.90666666666668,832.7199999999999,70.0,95.86,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 13:00:00,,0.0,74.5,93.96,832.7199999999999,70.0,96.11333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-23 13:15:00,,0.0,74.66666666666667,94.59666666666664,832.7199999999999,70.0,96.23666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-23 13:30:00,,0.0,74.5,94.84333333333332,832.7199999999999,70.0,96.28666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-23 13:45:00,,0.0,74.66666666666667,95.28,832.7199999999999,70.0,96.29666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 14:00:00,,0.0,74.83333333333333,95.65666666666668,832.7199999999999,70.0,96.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 14:15:00,,0.0,75.0,96.15,832.7199999999999,70.0,96.32,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 14:30:00,,0.0,75.33333333333333,96.54666666666668,832.7199999999999,70.0,96.21333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-23 14:45:00,,0.0,75.33333333333333,95.46666666666664,832.7199999999999,70.0,95.15,74.0,70.0,72.0,70.03666666666666,67.0,69.0,68.0,68.0
2025-02-23 15:00:00,,0.0,75.16666666666667,91.07,832.7199999999999,70.0,94.1,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-23 15:15:00,,0.0,75.5,93.48666666666668,832.7199999999999,70.0,94.25333333333332,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-23 15:30:00,,0.0,75.0,91.69,832.7199999999999,70.0,93.10666666666668,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-23 15:45:00,,0.0,75.33333333333333,92.82,832.7199999999999,70.0,93.79333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-23 16:00:00,,0.0,75.16666666666667,92.16666666666669,832.7199999999999,70.0,92.71333333333332,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-23 16:15:00,,0.0,75.33333333333333,92.67333333333332,832.7199999999999,70.0,91.50666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-23 16:30:00,,0.0,75.5,92.82666666666668,832.7199999999999,70.0,90.63333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-23 16:45:00,,0.0,76.0,93.01333333333334,832.7199999999999,70.0,89.48666666666668,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-23 17:00:00,,0.0,76.0,92.29666666666668,832.7199999999999,70.0,88.34333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-23 17:15:00,,0.0,75.5,90.29,832.7199999999999,70.0,87.24,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-23 17:30:00,,0.0,75.66666666666667,90.38,832.7199999999999,70.0,85.72333333333331,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-23 17:45:00,,0.0,75.5,90.92333333333332,832.7199999999999,70.0,82.88333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-23 18:00:00,,0.0,76.0,87.92666666666668,832.7199999999999,70.0,80.56666666666666,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-23 18:15:00,,0.0,76.0,87.86666666666667,832.7199999999999,70.0,78.68666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-23 18:30:00,,0.0,75.5,88.14999999999999,832.7199999999999,70.0,76.35666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-23 18:45:00,,0.0,75.5,85.17666666666666,832.7199999999999,70.0,74.03666666666668,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-23 19:00:00,,0.0,75.33333333333333,85.12,832.7199999999999,70.0,71.14,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0
2025-02-23 19:15:00,,0.0,75.5,82.06,832.7199999999999,70.0,68.17,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-02-23 19:30:00,,0.0,75.5,81.94333333333333,832.7199999999999,70.0,65.78,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-02-23 19:45:00,,0.0,70.5,80.49333333333334,832.7199999999999,70.0,64.37666666666667,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-02-23 20:00:00,,0.0,66.5,79.41666666666667,832.7199999999999,70.0,67.35333333333334,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-23 20:15:00,,0.0,66.33333333333333,79.35333333333334,832.7199999999999,70.0,66.03666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-23 20:30:00,,0.0,66.33333333333333,79.36999999999999,832.7199999999999,70.0,64.79666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-23 20:45:00,,0.0,66.16666666666667,78.38000000000001,832.7199999999999,70.0,62.97666666666667,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-02-23 21:00:00,,0.0,65.66666666666667,76.05,832.7199999999999,70.0,60.28666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-23 21:15:00,,0.0,65.66666666666667,76.16000000000001,832.7199999999999,70.0,58.18333333333334,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-23 21:30:00,,0.0,65.66666666666667,76.11666666666667,832.7199999999999,70.0,56.18,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-23 21:45:00,,0.0,65.33333333333333,75.96666666666665,832.7199999999999,70.0,54.123333333333335,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-23 22:00:00,,0.0,65.66666666666667,75.64999999999999,832.7199999999999,70.0,51.99333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-23 22:15:00,,0.0,65.16666666666667,73.77333333333333,832.7199999999999,70.0,49.99,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-23 22:30:00,,0.0,65.33333333333333,70.99666666666667,832.7199999999999,70.0,48.23,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-23 22:45:00,,0.0,65.16666666666667,70.79,832.7199999999999,70.0,46.74,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-23 23:00:00,,0.0,64.83333333333333,70.44333333333333,832.7199999999999,70.0,45.126666666666665,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-23 23:15:00,,0.0,65.0,70.04666666666667,832.7199999999999,70.0,45.10999999999999,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-23 23:30:00,,0.0,65.16666666666667,69.63666666666667,832.7199999999999,70.0,44.55666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-23 23:45:00,,0.0,65.5,69.31333333333333,832.7199999999999,70.0,43.69,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-24 00:00:00,,0.0,68.66666666666667,68.93333333333334,832.7199999999999,70.0,41.98666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-24 00:15:00,,0.0,70.0,69.47,832.7199999999999,70.0,41.5,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-24 00:30:00,,0.0,70.16666666666667,69.49333333333333,832.7199999999999,70.0,41.21666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-24 00:45:00,,0.0,70.33333333333333,69.24333333333334,832.7199999999999,70.0,41.943333333333335,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-24 01:00:00,,0.0,70.66666666666667,69.31333333333333,832.7199999999999,70.0,42.76666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 01:15:00,,0.0,70.5,69.68333333333334,832.7199999999999,70.0,43.04666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-24 01:30:00,,0.0,70.66666666666667,70.09333333333333,832.7199999999999,70.0,43.82333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-24 01:45:00,,0.0,72.0,70.11,832.7199999999999,70.0,44.50333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 02:00:00,,0.0,72.66666666666667,70.28,832.7199999999999,70.0,45.656666666666666,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
