time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-24 02:15:00,,0.0,73.0,70.26666666666667,832.7199999999999,70.0,47.44,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-24 02:30:00,,0.0,73.0,70.13333333333334,832.7199999999999,70.0,48.82333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-24 02:45:00,,0.0,73.5,72.75333333333333,832.7199999999999,70.0,50.28,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-24 03:00:00,,0.0,73.66666666666667,74.34666666666666,832.7199999999999,70.0,51.5,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-24 03:15:00,,0.0,73.5,74.27,832.7199999999999,70.0,52.89333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-24 03:30:00,,0.0,73.66666666666667,74.16333333333334,832.7199999999999,70.0,54.19,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-24 03:45:00,,0.0,74.33333333333333,74.06666666666666,832.7199999999999,70.0,55.61333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-24 04:00:00,,0.0,74.16666666666667,73.98666666666666,832.7199999999999,70.0,57.01333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-24 04:15:00,,0.0,74.33333333333333,73.82666666666667,832.7199999999999,70.0,58.60666666666666,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-24 04:30:00,,0.0,74.33333333333333,74.46666666666667,832.7199999999999,70.0,61.73666666666667,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-24 04:45:00,,0.0,74.16666666666667,75.26666666666667,832.7199999999999,70.0,63.17666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-24 05:00:00,,0.0,74.33333333333333,76.95666666666666,832.7199999999999,70.0,65.98666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-24 05:15:00,,0.0,74.5,77.08,832.7199999999999,70.0,67.42999999999999,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-24 05:30:00,,0.0,74.5,77.10333333333334,832.7199999999999,70.0,67.91333333333334,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0
2025-02-24 05:45:00,,0.0,74.83333333333333,79.12666666666667,832.7199999999999,70.0,69.53333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0
2025-02-24 06:00:00,,0.0,74.66666666666667,80.15333333333332,832.7199999999999,70.0,70.43333333333332,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-24 06:15:00,,0.0,75.0,80.08333333333333,832.7199999999999,70.0,71.21333333333332,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-24 06:30:00,,0.0,75.0,79.95333333333333,832.7199999999999,70.0,72.15666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-24 06:45:00,,0.0,74.66666666666667,79.91666666666667,832.7199999999999,70.0,73.21666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-24 07:00:00,,0.0,75.0,80.00333333333333,832.7199999999999,70.0,74.30333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-24 07:15:00,,0.0,75.0,80.95,832.7199999999999,70.0,75.31333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-24 07:30:00,,0.0,75.0,83.045,832.7199999999999,70.0,76.235,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-24 07:45:00,,0.0,75.0,82.96333333333332,832.7199999999999,70.0,77.42999999999999,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-24 08:00:00,,0.0,74.83333333333333,82.88,832.7199999999999,70.0,76.43333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 08:15:00,,0.0,75.0,82.91000000000001,832.7199999999999,70.0,75.73,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 08:30:00,,0.0,75.16666666666667,80.17333333333333,832.7199999999999,70.0,73.89,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-24 08:45:00,,0.0,75.0,79.51,832.7199999999999,70.0,72.29666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-24 09:00:00,,0.0,74.83333333333333,79.56333333333333,832.7199999999999,70.0,71.22333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-24 09:15:00,,0.0,75.16666666666667,79.55,832.7199999999999,70.0,69.98333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-24 09:30:00,,0.0,75.16666666666667,78.21,832.7199999999999,70.0,69.10000000000001,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-24 09:45:00,,0.0,75.0,76.3,832.7199999999999,70.0,68.17666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-24 10:00:00,,0.0,75.33333333333333,76.08999999999999,832.7199999999999,70.0,68.16000000000001,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-24 10:15:00,,0.0,75.33333333333333,78.80333333333333,832.7199999999999,70.0,69.60000000000001,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-24 10:30:00,,0.0,75.16666666666667,79.13666666666667,832.7199999999999,70.0,69.77666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 10:45:00,,0.0,75.0,79.31333333333333,832.7199999999999,70.0,69.94333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 11:00:00,,0.0,75.33333333333333,79.36333333333333,832.7199999999999,70.0,70.86,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:15:00,,0.0,75.16666666666667,79.22666666666667,832.7199999999999,70.0,71.40666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:30:00,,0.0,75.66666666666667,79.22,832.7199999999999,70.0,71.83666666666666,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-02-24 11:45:00,,0.0,75.66666666666667,79.28333333333335,832.7199999999999,70.0,73.36666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-02-24 12:00:00,,0.0,75.5,79.97000000000001,832.7199999999999,70.0,75.16000000000001,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-24 12:15:00,,0.0,75.16666666666667,81.54,832.7199999999999,70.0,75.77,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-24 12:30:00,,0.0,75.5,82.30333333333334,832.7199999999999,70.0,76.86666666666666,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-24 12:45:00,,0.0,75.83333333333333,82.30333333333333,832.7199999999999,70.0,78.23333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-24 13:00:00,,0.0,75.83333333333333,82.53333333333333,832.7199999999999,70.0,77.62333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-24 13:15:00,,0.0,75.83333333333333,82.83333333333333,832.7199999999999,70.0,77.20666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-24 13:30:00,,0.0,75.66666666666667,82.46666666666667,832.7199999999999,70.0,76.17666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-24 13:45:00,,0.0,76.0,80.61,832.7199999999999,70.0,71.57,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-24 14:00:00,,0.0,76.16666666666667,79.11,832.7199999999999,70.0,68.41000000000001,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-24 14:15:00,,0.0,76.5,78.53333333333333,832.7199999999999,70.0,64.89666666666666,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0
2025-02-24 14:30:00,,0.0,76.33333333333333,77.93666666666667,832.7199999999999,70.0,63.16,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-24 14:45:00,,0.0,76.5,78.64999999999999,832.7199999999999,70.0,64.14,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-24 15:00:00,,0.0,74.0,78.30666666666666,832.7199999999999,70.0,62.73333333333333,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-02-24 15:15:00,,0.0,73.16666666666667,77.85666666666667,832.7199999999999,70.0,62.64333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-24 15:30:00,,0.0,72.5,76.24333333333334,832.7199999999999,70.0,61.98333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-24 15:45:00,,0.0,70.5,76.03333333333333,832.7199999999999,70.0,60.81333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-24 16:00:00,,0.0,69.83333333333333,75.98333333333333,832.7199999999999,70.0,60.89666666666667,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-02-24 16:15:00,,0.0,68.5,75.92666666666666,832.7199999999999,70.0,62.330000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 16:30:00,,0.0,67.33333333333333,75.74,832.7199999999999,70.0,62.46666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-24 16:45:00,,0.0,66.0,75.53333333333335,832.7199999999999,70.0,60.84333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-24 17:00:00,,0.0,65.0,75.51,832.7199999999999,70.0,58.63666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-02-24 17:15:00,,0.0,63.0,75.36333333333334,832.7199999999999,70.0,57.67,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-24 17:30:00,,0.0,62.0,75.25,832.7199999999999,70.0,54.626666666666665,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-24 17:45:00,,0.0,60.333333333333336,75.29,832.7199999999999,70.0,51.77333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-24 18:00:00,,0.0,59.0,72.27,832.7199999999999,70.0,48.71666666666667,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0
2025-02-24 18:15:00,,0.0,59.333333333333336,70.28,832.7199999999999,70.0,42.10333333333333,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-02-24 18:30:00,,0.0,58.833333333333336,70.17333333333333,832.7199999999999,70.0,41.22,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-24 18:45:00,,0.0,58.333333333333336,70.28,832.7199999999999,70.0,40.69,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-24 19:00:00,,0.0,56.833333333333336,70.03,832.7199999999999,70.0,38.57,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-24 19:15:00,,0.0,56.66666666666666,69.58,832.7199999999999,70.0,37.21333333333333,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-02-24 19:30:00,,0.0,56.833333333333336,69.26666666666667,832.7199999999999,70.0,36.20333333333333,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0
2025-02-24 19:45:00,,0.0,55.66666666666666,69.43333333333332,832.7199999999999,70.0,34.43666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-24 20:00:00,,0.0,55.333333333333336,69.01333333333334,832.7199999999999,70.0,31.74333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-24 20:15:00,,0.0,55.5,68.01666666666667,832.7199999999999,70.0,29.666666666666668,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-24 20:30:00,,0.0,55.5,67.70666666666666,832.7199999999999,70.0,28.106666666666666,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-24 20:45:00,,0.0,55.66666666666666,67.58,832.7199999999999,70.0,26.796666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-24 21:00:00,,0.0,55.833333333333336,67.55666666666666,832.7199999999999,70.0,25.61,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-24 21:15:00,,0.0,56.0,67.23666666666666,832.7199999999999,70.0,24.94333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-24 21:30:00,,0.0,56.0,66.99333333333333,832.7199999999999,70.0,24.55666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-24 21:45:00,,0.0,56.0,66.47666666666667,832.7199999999999,70.0,24.28333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-24 22:00:00,,0.0,56.5,66.59,832.7199999999999,70.0,24.676666666666662,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-24 22:15:00,,0.0,56.333333333333336,66.43333333333334,832.7199999999999,70.0,24.48,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-24 22:30:00,,0.0,56.333333333333336,66.16000000000001,832.7199999999999,70.0,24.08666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-24 22:45:00,,0.0,56.5,65.85000000000001,832.7199999999999,70.0,22.17,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-24 23:00:00,,0.0,56.5,66.08,832.7199999999999,70.0,21.63,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-24 23:15:00,,0.0,56.5,65.56333333333333,832.7199999999999,70.0,21.09,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-24 23:30:00,,0.0,57.0,65.10333333333334,832.7199999999999,70.0,20.02,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-24 23:45:00,,0.0,58.333333333333336,64.72666666666667,832.7199999999999,70.0,18.52,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 00:00:00,,0.0,59.16666666666666,65.16000000000001,832.7199999999999,70.0,18.933333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-25 00:15:00,,0.0,59.5,65.67666666666666,832.7199999999999,70.0,20.676666666666662,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-25 00:30:00,,0.0,59.66666666666666,65.67333333333333,832.7199999999999,70.0,21.17,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-25 00:45:00,,0.0,59.5,65.72666666666667,832.7199999999999,70.0,20.790000000000003,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-25 01:00:00,,0.0,59.66666666666666,65.71666666666668,832.7199999999999,70.0,23.00333333333333,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-02-25 01:15:00,,0.0,59.66666666666666,66.08,832.7199999999999,70.0,24.82333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-25 01:30:00,,0.0,60.0,66.10333333333334,832.7199999999999,70.0,25.87333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-25 01:45:00,,0.0,60.833333333333336,66.21,832.7199999999999,70.0,26.05666666666667,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-25 02:00:00,,0.0,61.833333333333336,66.28,832.7199999999999,70.0,26.340000000000003,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-25 02:15:00,,0.0,62.5,66.36333333333333,832.7199999999999,70.0,28.39,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-25 02:30:00,,0.0,62.833333333333336,66.25666666666666,832.7199999999999,70.0,29.42,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-25 02:45:00,,0.0,63.5,66.39333333333333,832.7199999999999,70.0,30.433333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-25 03:00:00,,0.0,63.5,67.52333333333333,832.7199999999999,70.0,31.666666666666668,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-25 03:15:00,,0.0,63.833333333333336,67.33666666666666,832.7199999999999,70.0,32.93333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-25 03:30:00,,0.0,63.833333333333336,67.52666666666666,832.7199999999999,70.0,34.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-25 03:45:00,,0.0,64.0,67.17333333333333,832.7199999999999,70.0,35.013333333333335,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-25 04:00:00,,0.0,65.16666666666667,67.53,832.7199999999999,70.0,36.38333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-25 04:15:00,,0.0,65.5,69.03333333333333,832.7199999999999,70.0,37.653333333333336,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-25 04:30:00,,0.0,65.83333333333333,69.36333333333333,832.7199999999999,70.0,38.38333333333333,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-02-25 04:45:00,,0.0,65.66666666666667,69.35000000000001,832.7199999999999,70.0,38.10666666666666,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-02-25 05:00:00,,0.0,65.5,68.68333333333334,832.7199999999999,70.0,37.25333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-25 05:15:00,,0.0,65.83333333333333,68.5,832.7199999999999,70.0,37.06333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-25 05:30:00,,0.0,66.16666666666667,68.74333333333334,832.7199999999999,70.0,37.26666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-25 05:45:00,,0.0,66.0,69.31666666666666,832.7199999999999,70.0,37.47666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-25 06:00:00,,0.0,66.16666666666667,69.23,832.7199999999999,70.0,36.53333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-25 06:15:00,,0.0,66.33333333333333,69.11333333333333,832.7199999999999,70.0,36.626666666666665,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-25 06:30:00,,0.0,66.33333333333333,69.29666666666667,832.7199999999999,70.0,37.11666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 06:45:00,,0.0,66.33333333333333,69.29333333333334,832.7199999999999,70.0,37.20666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 07:00:00,,0.0,66.5,69.28,832.7199999999999,70.0,37.266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 07:15:00,,0.0,66.5,69.37,832.7199999999999,70.0,37.28666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 07:30:00,,0.0,66.5,69.10000000000001,832.7199999999999,70.0,36.47,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-25 07:45:00,,0.0,66.5,68.97666666666667,832.7199999999999,70.0,36.330000000000005,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-25 08:00:00,,0.0,66.5,68.73333333333333,832.7199999999999,70.0,35.74666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-25 08:15:00,,0.0,66.5,68.57666666666667,832.7199999999999,70.0,36.43,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-25 08:30:00,,0.0,66.83333333333333,68.50999999999999,832.7199999999999,70.0,35.44,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-25 08:45:00,,0.0,66.83333333333333,68.42,832.7199999999999,70.0,34.51666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-25 09:00:00,,0.0,67.0,68.30666666666667,832.7199999999999,70.0,34.11000000000001,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-25 09:15:00,,0.0,67.0,68.12,832.7199999999999,70.0,33.68,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-25 09:30:00,,0.0,66.66666666666667,67.96,832.7199999999999,70.0,32.99333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-25 09:45:00,,0.0,66.66666666666667,67.86333333333333,832.7199999999999,70.0,32.1,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-25 10:00:00,,0.0,67.16666666666667,67.87333333333333,832.7199999999999,70.0,31.386666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-25 10:15:00,,0.0,67.16666666666667,67.02333333333333,832.7199999999999,70.0,30.206666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-02-25 10:30:00,,0.0,67.16666666666667,66.97333333333333,832.7199999999999,70.0,29.16333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-25 10:45:00,,0.0,67.33333333333333,66.90666666666667,832.7199999999999,70.0,29.070000000000004,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-25 11:00:00,,0.0,67.33333333333333,66.63333333333333,832.7199999999999,70.0,28.37,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-25 11:15:00,,0.0,68.0,66.37333333333333,832.7199999999999,70.0,29.26,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-25 11:30:00,,0.0,68.66666666666667,66.42,832.7199999999999,70.0,27.64,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-25 11:45:00,,0.0,70.33333333333333,66.49333333333333,832.7199999999999,70.0,26.05333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-25 12:00:00,,0.0,71.66666666666667,66.67999999999999,832.7199999999999,70.0,24.96,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 12:15:00,,0.0,72.0,66.31333333333333,832.7199999999999,70.0,23.96,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 12:30:00,,0.0,72.5,66.15666666666667,832.7199999999999,70.0,22.41,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-25 12:45:00,,0.0,72.83333333333333,66.48333333333333,832.7199999999999,70.0,19.576666666666664,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-25 13:00:00,,0.0,72.66666666666667,66.00666666666667,832.7199999999999,70.0,17.026666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-25 13:15:00,,0.0,73.33333333333333,66.14,832.7199999999999,70.0,15.046666666666669,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-25 13:30:00,,0.0,72.66666666666667,66.38000000000001,832.7199999999999,70.0,13.026666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-25 13:45:00,,0.0,73.66666666666667,65.92999999999999,832.7199999999999,70.0,11.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-25 14:00:00,,0.0,73.5,66.19333333333334,832.7199999999999,70.0,10.57,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-25 14:15:00,,0.0,74.0,66.51333333333334,832.7199999999999,70.0,8.37,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-02-25 14:30:00,,0.0,71.83333333333333,66.54333333333334,832.7199999999999,70.0,6.3566666666666665,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-25 14:45:00,,0.0,70.33333333333333,66.30333333333333,832.7199999999999,70.0,7.056666666666668,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 15:00:00,,0.0,69.0,66.10666666666667,832.7199999999999,70.0,8.513333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-25 15:15:00,,0.0,68.83333333333333,66.18666666666667,832.7199999999999,70.0,9.406666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-25 15:30:00,,0.0,67.83333333333333,66.30666666666667,832.7199999999999,70.0,9.363333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 15:45:00,,0.0,66.5,66.15666666666667,832.7199999999999,70.0,9.413333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 16:00:00,,0.0,65.83333333333333,66.22000000000001,832.7199999999999,70.0,9.436666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 16:15:00,,0.0,65.16666666666667,66.21333333333332,832.7199999999999,70.0,9.456666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 16:30:00,,0.0,63.833333333333336,66.38666666666667,832.7199999999999,70.0,9.106666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-25 16:45:00,,0.0,62.333333333333336,66.55333333333333,832.7199999999999,70.0,8.963333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-25 17:00:00,,0.0,61.5,66.70333333333333,832.7199999999999,70.0,7.713333333333334,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-25 17:15:00,,0.0,62.0,66.82333333333334,832.7199999999999,70.0,6.306666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-25 17:30:00,,0.0,62.66666666666666,65.77333333333333,832.7199999999999,70.0,3.5,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-25 17:45:00,,0.0,63.0,66.35666666666667,832.7199999999999,70.0,0.69,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-25 18:00:00,,0.0,63.16666666666666,66.89666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-25 18:15:00,,0.0,62.66666666666666,63.22333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-25 18:30:00,,0.0,63.66666666666666,64.08333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.43666666666667,67.0,69.0,68.0,68.0
2025-02-25 18:45:00,,0.0,63.5,61.806666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-25 19:00:00,,0.0,63.5,60.06,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-25 19:15:00,,0.0,63.833333333333336,60.21666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-02-25 19:30:00,,0.0,64.33333333333333,60.68666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-25 19:45:00,,0.0,64.16666666666667,60.77,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-25 20:00:00,,0.0,64.33333333333333,61.21,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-25 20:15:00,,0.0,64.16666666666667,61.67,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-25 20:30:00,,0.0,64.33333333333333,61.66333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-25 20:45:00,,0.0,63.833333333333336,61.583333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-25 21:00:00,,0.0,64.16666666666667,61.74666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-25 21:15:00,,0.0,63.833333333333336,61.56333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 21:30:00,,0.0,64.16666666666667,61.36333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-25 21:45:00,,0.0,63.833333333333336,60.75,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-25 22:00:00,,0.0,64.0,60.080000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-25 22:15:00,,0.0,63.66666666666666,59.86000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-25 22:30:00,,0.0,64.0,60.35999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-25 22:45:00,,0.0,64.0,64.57666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-02-25 23:00:00,,0.0,63.833333333333336,61.406666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-25 23:15:00,,0.0,64.33333333333333,65.88000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-25 23:30:00,,0.0,64.33333333333333,65.77333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-02-25 23:45:00,,0.0,64.66666666666667,65.10333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-26 00:00:00,,0.0,65.0,64.69,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-02-26 00:15:00,,0.0,65.16666666666667,64.23,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-02-26 00:30:00,,0.0,65.16666666666667,63.52666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-26 00:45:00,,0.0,65.33333333333333,63.05666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-26 01:00:00,,0.0,65.5,62.29,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-02-26 01:15:00,,0.0,66.0,61.85,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-26 01:30:00,,0.0,66.0,61.22666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-26 01:45:00,,0.0,66.0,60.5,832.7199999999999,70.0,0.0233333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-26 02:00:00,,0.0,66.0,59.97,832.7199999999999,70.0,0.3899999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-26 02:15:00,,0.0,66.33333333333333,59.86666666666667,832.7199999999999,70.0,2.1666666666666665,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-26 02:30:00,,0.0,65.66666666666667,59.57333333333333,832.7199999999999,70.0,4.2700000000000005,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-26 02:45:00,,0.0,67.83333333333333,61.28666666666667,832.7199999999999,70.0,5.6066666666666665,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-26 03:00:00,,0.0,70.83333333333333,63.77666666666666,832.7199999999999,70.0,6.859999999999999,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-26 03:15:00,,0.0,71.33333333333333,63.89000000000001,832.7199999999999,70.0,7.81,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-26 03:30:00,,0.0,71.83333333333333,64.02666666666666,832.7199999999999,70.0,8.803333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-26 03:45:00,,0.0,73.0,63.86000000000001,832.7199999999999,70.0,9.566666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-26 04:00:00,,0.0,75.33333333333333,64.12333333333333,832.7199999999999,70.0,7.876666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-26 04:15:00,,0.0,75.5,64.41333333333334,832.7199999999999,70.0,7.72,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 04:30:00,,0.0,76.0,64.46666666666667,832.7199999999999,70.0,7.22,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-26 04:45:00,,0.0,75.5,64.19666666666667,832.7199999999999,70.0,7.486666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-26 05:00:00,,0.0,76.33333333333333,64.33333333333333,832.7199999999999,70.0,7.516666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-26 05:15:00,,0.0,76.5,64.49,832.7199999999999,70.0,7.5566666666666675,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 05:30:00,,0.0,76.66666666666667,64.41333333333334,832.7199999999999,70.0,7.6,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 05:45:00,,0.0,77.33333333333333,64.42666666666666,832.7199999999999,70.0,7.66,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 06:00:00,,0.0,78.0,64.34666666666668,832.7199999999999,70.0,7.546666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-26 06:15:00,,0.0,80.0,64.27333333333333,832.7199999999999,70.0,7.573333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-26 06:30:00,,0.0,82.0,64.55,832.7199999999999,70.0,6.88,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-26 06:45:00,,0.0,83.66666666666667,64.34666666666666,832.7199999999999,70.0,6.206666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-26 07:00:00,,0.0,85.83333333333333,64.05333333333334,832.7199999999999,70.0,4.263333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-26 07:15:00,,0.0,85.83333333333333,64.01666666666667,832.7199999999999,70.0,3.4066666666666663,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-26 07:30:00,,0.0,86.0,63.88,832.7199999999999,70.0,3.273333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-26 07:45:00,,0.0,85.83333333333333,63.82666666666668,832.7199999999999,70.0,4.076666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-26 08:00:00,,0.0,86.16666666666667,63.77,832.7199999999999,70.0,4.543333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 08:15:00,,0.0,86.33333333333333,63.68,832.7199999999999,70.0,4.72,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 08:30:00,,0.0,87.16666666666667,63.84333333333333,832.7199999999999,70.0,5.046666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-26 08:45:00,,0.0,87.66666666666667,64.34333333333335,832.7199999999999,70.0,5.513333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-26 09:00:00,,0.0,88.16666666666667,64.99333333333334,832.7199999999999,70.0,5.87,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-26 09:15:00,,0.0,88.33333333333333,65.12666666666667,832.7199999999999,70.0,6.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-26 09:30:00,,0.0,88.83333333333333,65.25,832.7199999999999,70.0,6.076666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-26 09:45:00,,0.0,88.16666666666667,65.21333333333332,832.7199999999999,70.0,6.346666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-26 10:00:00,,0.0,88.83333333333333,65.30666666666666,832.7199999999999,70.0,7.513333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-26 10:15:00,,0.0,88.66666666666667,65.24666666666667,832.7199999999999,70.0,8.49,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-26 10:30:00,,0.0,88.66666666666667,65.2,832.7199999999999,70.0,7.933333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-26 10:45:00,,0.0,88.5,65.22333333333334,832.7199999999999,70.0,8.723333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-26 11:00:00,,0.0,88.5,65.27666666666666,832.7199999999999,70.0,11.11,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-26 11:15:00,,0.0,88.83333333333333,65.76,832.7199999999999,70.0,12.246666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-26 11:30:00,,0.0,88.83333333333333,65.8,832.7199999999999,70.0,12.646666666666668,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-02-26 11:45:00,,0.0,89.0,65.18666666666667,832.7199999999999,70.0,11.703333333333331,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-26 12:00:00,,0.0,89.33333333333333,65.22,832.7199999999999,70.0,11.806666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-26 12:15:00,,0.0,89.16666666666667,65.06666666666666,832.7199999999999,70.0,11.606666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-26 12:30:00,,0.0,88.83333333333333,65.00333333333333,832.7199999999999,70.0,11.693333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 12:45:00,,0.0,89.16666666666667,65.04666666666667,832.7199999999999,70.0,11.62,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-26 13:00:00,,0.0,89.5,65.18,832.7199999999999,70.0,10.376666666666669,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-26 13:15:00,,0.0,89.33333333333333,65.38333333333333,832.7199999999999,70.0,9.87,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-26 13:30:00,,0.0,89.5,65.75,832.7199999999999,70.0,8.56,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-02-26 13:45:00,,0.0,89.66666666666667,65.47333333333333,832.7199999999999,70.0,4.006666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-26 14:00:00,,0.0,89.66666666666667,66.01666666666667,832.7199999999999,70.0,3.14,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:15:00,,0.0,87.66666666666667,66.10333333333334,832.7199999999999,70.0,3.1966666666666668,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:30:00,,0.0,81.83333333333333,65.54666666666667,832.7199999999999,70.0,0.18,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:45:00,,0.0,79.83333333333333,65.25999999999999,832.7199999999999,70.0,1.5366666666666668,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-26 15:00:00,,0.0,78.83333333333333,65.44333333333333,832.7199999999999,70.0,3.393333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-26 15:15:00,,0.0,75.66666666666667,65.99000000000001,832.7199999999999,70.0,6.366666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-26 15:30:00,,0.0,73.16666666666667,66.32000000000001,832.7199999999999,70.0,7.813333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-26 15:45:00,,0.0,71.33333333333333,66.36666666666666,832.7199999999999,70.0,8.823333333333332,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-26 16:00:00,,0.0,69.5,66.47000000000001,832.7199999999999,70.0,10.126666666666669,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-26 16:15:00,,0.0,68.16666666666667,66.94666666666667,832.7199999999999,70.0,11.2,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-26 16:30:00,,0.0,69.5,67.10666666666667,832.7199999999999,70.0,11.463333333333331,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-26 16:45:00,,0.0,70.16666666666667,67.39,832.7199999999999,70.0,10.186666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-26 17:00:00,,0.0,70.16666666666667,64.41666666666667,832.7199999999999,70.0,9.716666666666669,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-26 17:15:00,,0.0,70.16666666666667,61.52666666666666,832.7199999999999,70.0,9.096666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-26 17:30:00,,0.0,70.66666666666667,62.92333333333334,832.7199999999999,70.0,7.936666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-26 17:45:00,,0.0,82.16666666666667,62.41333333333333,832.7199999999999,70.0,3.8,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-02-26 18:00:00,,0.0,88.16666666666667,61.14333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-02-26 18:15:00,,0.0,89.66666666666667,63.70666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.74333333333334,67.0,69.0,68.0,68.0
2025-02-26 18:30:00,,0.0,89.83333333333333,64.17666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,68.0,68.0
2025-02-26 18:45:00,,0.0,90.66666666666669,62.34,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,68.0,68.0
2025-02-26 19:00:00,,0.0,90.16666666666669,62.63,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-26 19:15:00,,0.0,91.16666666666669,62.36666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-02-26 19:30:00,,0.0,90.0,62.19,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-02-26 19:45:00,,0.0,90.66666666666669,62.14666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-26 20:00:00,,0.0,90.16666666666669,62.48666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666667,67.0,69.0,68.0,68.0
2025-02-26 20:15:00,,0.0,90.83333333333331,63.00666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-26 20:30:00,,0.0,91.16666666666669,63.11333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-26 20:45:00,,0.0,91.33333333333331,62.55,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-26 21:00:00,,0.0,90.83333333333331,62.22666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-26 21:15:00,,0.0,90.33333333333331,62.14666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-02-26 21:30:00,,0.0,91.66666666666669,61.836666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-26 21:45:00,,0.0,91.5,61.623333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-26 22:00:00,,0.0,91.66666666666669,61.60333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-26 22:15:00,,0.0,91.5,61.44,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-02-26 22:30:00,,0.0,91.66666666666669,61.27333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-26 22:45:00,,0.0,91.83333333333331,61.123333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44333333333334,67.0,69.0,68.0,68.0
2025-02-26 23:00:00,,0.0,92.66666666666669,60.806666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-02-26 23:15:00,,0.0,86.83333333333333,61.16666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-26 23:30:00,,0.0,93.0,60.55,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-26 23:45:00,,0.0,94.0,60.26666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-27 00:00:00,,0.0,86.83333333333333,60.53,832.7199999999999,70.0,0.1766666666666666,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-02-27 00:15:00,,0.0,85.83333333333333,60.97,832.7199999999999,70.0,0.3633333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-27 00:30:00,,0.0,94.83333333333331,60.330000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-02-27 00:45:00,,0.0,95.0,60.373333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0
2025-02-27 01:00:00,,0.0,94.66666666666669,60.44,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-27 01:15:00,,0.0,94.83333333333331,60.47666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-27 01:30:00,,0.0,78.83333333333333,61.583333333333336,832.7199999999999,70.0,2.0933333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-27 01:45:00,,0.0,76.0,62.50333333333333,832.7199999999999,70.0,6.376666666666666,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-02-27 02:00:00,,0.0,76.5,62.46666666666667,832.7199999999999,70.0,9.313333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-27 02:15:00,,0.0,76.83333333333333,61.77333333333333,832.7199999999999,70.0,9.64,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0
2025-02-27 02:30:00,,0.0,77.0,61.35333333333333,832.7199999999999,70.0,11.160000000000002,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-27 02:45:00,,0.0,76.83333333333333,61.74666666666667,832.7199999999999,70.0,14.43,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-27 03:00:00,,0.0,77.16666666666667,61.99333333333334,832.7199999999999,70.0,16.616666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-27 03:15:00,,0.0,77.5,62.66333333333333,832.7199999999999,70.0,18.81,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-27 03:30:00,,0.0,78.0,63.00666666666666,832.7199999999999,70.0,19.68,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-27 03:45:00,,0.0,78.66666666666667,63.97666666666667,832.7199999999999,70.0,19.58,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:00:00,,0.0,79.5,68.11666666666667,832.7199999999999,70.0,22.186666666666667,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:15:00,,0.0,78.83333333333333,67.51,832.7199999999999,70.0,21.723333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:30:00,,0.0,78.83333333333333,66.38666666666667,832.7199999999999,70.0,19.89333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-27 04:45:00,,0.0,79.0,65.79333333333334,832.7199999999999,70.0,19.816666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 05:00:00,,0.0,78.83333333333333,65.01666666666667,832.7199999999999,70.0,17.80666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-27 05:15:00,,0.0,78.66666666666667,63.88,832.7199999999999,70.0,16.61,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-27 05:30:00,,0.0,79.0,63.583333333333336,832.7199999999999,70.0,15.31,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 05:45:00,,0.0,78.66666666666667,63.21666666666667,832.7199999999999,70.0,12.353333333333332,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-27 06:00:00,,0.0,79.0,62.24666666666667,832.7199999999999,70.0,9.826666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-27 06:15:00,,0.0,79.0,62.10999999999999,832.7199999999999,70.0,7.996666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-27 06:30:00,,0.0,79.16666666666667,62.22,832.7199999999999,70.0,6.223333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-27 06:45:00,,0.0,79.33333333333333,61.196666666666665,832.7199999999999,70.0,4.656666666666666,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-27 07:00:00,,0.0,79.33333333333333,61.01333333333333,832.7199999999999,70.0,3.27,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-27 07:15:00,,0.0,79.33333333333333,60.66333333333333,832.7199999999999,70.0,1.99,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-27 07:30:00,,0.0,79.5,60.38666666666666,832.7199999999999,70.0,0.64,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-27 07:45:00,,0.0,79.33333333333333,60.1,832.7199999999999,70.0,0.1033333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-27 08:00:00,,0.0,79.16666666666667,59.803333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-27 08:15:00,,0.0,78.33333333333333,61.04333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-27 08:30:00,,0.0,80.66666666666667,61.95666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 08:45:00,,0.0,82.66666666666667,62.51666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-27 09:00:00,,0.0,83.5,62.64666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-27 09:15:00,,0.0,83.83333333333333,62.63,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-27 09:30:00,,0.0,84.5,62.7,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-27 09:45:00,,0.0,85.66666666666667,62.75666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-27 10:00:00,,0.0,86.33333333333333,62.830000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-27 10:15:00,,0.0,87.0,62.75,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-27 10:30:00,,0.0,88.33333333333333,62.91666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 10:45:00,,0.0,88.83333333333333,62.95333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 11:00:00,,0.0,89.33333333333333,63.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 11:15:00,,0.0,89.5,63.09,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-27 11:30:00,,0.0,89.66666666666667,63.11333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-27 11:45:00,,0.0,89.5,63.07333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-27 12:00:00,,0.0,90.16666666666669,63.18666666666667,832.7199999999999,70.0,0.0966666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 12:15:00,,0.0,90.5,63.26,832.7199999999999,70.0,0.2266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 12:30:00,,0.0,90.5,63.25666666666667,832.7199999999999,70.0,0.1966666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 12:45:00,,0.0,90.83333333333331,63.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-27 13:00:00,,0.0,90.83333333333331,63.34333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-27 13:15:00,,0.0,91.33333333333331,63.48333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 13:30:00,,0.0,91.33333333333331,63.53666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-27 13:45:00,,0.0,91.33333333333331,63.65,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-27 14:00:00,,0.0,91.83333333333331,63.96666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-02-27 14:15:00,,0.0,91.66666666666669,64.16666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-27 14:30:00,,0.0,92.0,64.28333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-27 14:45:00,,0.0,91.66666666666669,64.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-27 15:00:00,,0.0,91.83333333333331,65.05,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 15:15:00,,0.0,92.16666666666669,65.21,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0
2025-02-27 15:30:00,,0.0,92.0,65.47666666666667,832.7199999999999,70.0,0.0499999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 15:45:00,,0.0,92.0,65.74,832.7199999999999,70.0,0.03,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-27 16:00:00,,0.0,90.16666666666669,65.58,832.7199999999999,70.0,0.07,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 16:15:00,,0.0,89.16666666666667,65.37666666666667,832.7199999999999,70.0,0.3899999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-27 16:30:00,,0.0,88.66666666666667,65.39666666666666,832.7199999999999,70.0,0.4833333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-27 16:45:00,,0.0,87.16666666666667,65.37333333333333,832.7199999999999,70.0,0.0066666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:00:00,,0.0,86.66666666666667,65.14999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
