time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-27 17:15:00,,0.0,86.5,65.29,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-27 17:30:00,,0.0,85.33333333333333,65.36666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:45:00,,0.0,84.0,65.38,832.7199999999999,70.0,0.41,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 18:00:00,,0.0,83.83333333333333,65.17333333333333,832.7199999999999,70.0,0.3166666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 18:15:00,,0.0,83.33333333333333,65.30666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-02-27 18:30:00,,0.0,82.33333333333333,64.95333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-02-27 18:45:00,,0.0,82.33333333333333,65.20333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-27 19:00:00,,0.0,82.0,65.30666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-27 19:15:00,,0.0,81.16666666666667,65.64666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-27 19:30:00,,0.0,80.66666666666667,65.40333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-27 19:45:00,,0.0,80.83333333333333,65.51666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-27 20:00:00,,0.0,82.0,65.27666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-27 20:15:00,,0.0,82.5,64.83333333333333,832.7199999999999,70.0,0.06,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-02-27 20:30:00,,0.0,82.66666666666667,64.32666666666667,832.7199999999999,70.0,0.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 20:45:00,,0.0,83.0,64.72666666666667,832.7199999999999,70.0,0.45,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-27 21:00:00,,0.0,82.83333333333333,65.01666666666667,832.7199999999999,70.0,1.1333333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-27 21:15:00,,0.0,83.5,64.86333333333333,832.7199999999999,70.0,2.106666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-27 21:30:00,,0.0,83.33333333333333,64.74333333333333,832.7199999999999,70.0,3.91,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-27 21:45:00,,0.0,83.5,64.66333333333334,832.7199999999999,70.0,5.373333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-27 22:00:00,,0.0,83.33333333333333,64.81666666666666,832.7199999999999,70.0,6.526666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-27 22:15:00,,0.0,83.66666666666667,64.3,832.7199999999999,70.0,7.640000000000001,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-27 22:30:00,,0.0,84.16666666666667,64.46333333333332,832.7199999999999,70.0,7.696666666666666,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-27 22:45:00,,0.0,83.83333333333333,64.45666666666666,832.7199999999999,70.0,6.603333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-27 23:00:00,,0.0,84.0,63.75333333333333,832.7199999999999,70.0,7.873333333333332,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-27 23:15:00,,0.0,84.5,63.06666666666666,832.7199999999999,70.0,9.706666666666663,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-27 23:30:00,,0.0,84.5,62.98333333333333,832.7199999999999,70.0,11.403333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-27 23:45:00,,0.0,83.66666666666667,63.99333333333334,832.7199999999999,70.0,12.983333333333334,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0
2025-02-28 00:00:00,,0.0,83.5,64.19,832.7199999999999,70.0,14.090000000000002,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-28 00:15:00,,0.0,83.83333333333333,64.15333333333334,832.7199999999999,70.0,16.83,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0
2025-02-28 00:30:00,,0.0,84.33333333333333,64.90666666666667,832.7199999999999,70.0,19.703333333333333,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-28 00:45:00,,0.0,85.5,65.02666666666666,832.7199999999999,70.0,20.286666666666665,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0
2025-02-28 01:00:00,,0.0,86.5,65.22666666666667,832.7199999999999,70.0,22.69666666666667,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-28 01:15:00,,0.0,87.16666666666667,65.85666666666667,832.7199999999999,70.0,25.386666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-28 01:30:00,,0.0,87.83333333333333,66.17666666666666,832.7199999999999,70.0,27.42333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-28 01:45:00,,0.0,88.83333333333333,66.17333333333333,832.7199999999999,70.0,28.863333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-28 02:00:00,,0.0,89.33333333333333,66.29,832.7199999999999,70.0,29.72,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-28 02:15:00,,0.0,90.33333333333331,66.29333333333334,832.7199999999999,70.0,30.44333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-28 02:30:00,,0.0,91.0,66.92666666666666,832.7199999999999,70.0,31.12333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-28 02:45:00,,0.0,91.33333333333331,67.17,832.7199999999999,70.0,32.126666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-28 03:00:00,,0.0,91.66666666666669,67.28333333333332,832.7199999999999,70.0,33.12,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-28 03:15:00,,0.0,92.0,67.3,832.7199999999999,70.0,33.46333333333334,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-02-28 03:30:00,,0.0,92.33333333333331,67.34,832.7199999999999,70.0,32.736666666666665,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-28 03:45:00,,0.0,92.66666666666669,67.29333333333334,832.7199999999999,70.0,33.086666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-28 04:00:00,,0.0,93.0,67.32,832.7199999999999,70.0,33.266666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 04:15:00,,0.0,93.66666666666669,67.25,832.7199999999999,70.0,33.343333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-28 04:30:00,,0.0,94.66666666666669,67.39666666666666,832.7199999999999,70.0,32.57333333333333,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-02-28 04:45:00,,0.0,95.0,66.85666666666667,832.7199999999999,70.0,30.7,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-28 05:00:00,,0.0,95.33333333333331,66.61666666666666,832.7199999999999,70.0,29.39,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-28 05:15:00,,0.0,95.83333333333331,66.58999999999999,832.7199999999999,70.0,28.576666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-28 05:30:00,,0.0,96.83333333333331,66.79333333333334,832.7199999999999,70.0,27.816666666666663,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-28 05:45:00,,0.0,97.0,66.92,832.7199999999999,70.0,26.68,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-28 06:00:00,,0.0,97.66666666666669,66.66000000000001,832.7199999999999,70.0,25.036666666666665,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-28 06:15:00,,0.0,98.33333333333331,66.07000000000001,832.7199999999999,70.0,23.626666666666665,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-28 06:30:00,,0.0,97.83333333333331,66.10333333333334,832.7199999999999,70.0,20.50333333333333,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-02-28 06:45:00,,0.0,97.66666666666669,65.80333333333333,832.7199999999999,70.0,17.543333333333333,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-02-28 07:00:00,,0.0,97.5,65.63666666666667,832.7199999999999,70.0,14.326666666666668,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-28 07:15:00,,0.0,98.0,65.59333333333333,832.7199999999999,70.0,12.876666666666669,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-02-28 07:30:00,,0.0,97.83333333333331,65.01666666666667,832.7199999999999,70.0,11.053333333333336,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-28 07:45:00,,0.0,99.16666666666669,64.89333333333333,832.7199999999999,70.0,8.99,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-28 08:00:00,,0.0,99.0,64.89,832.7199999999999,70.0,7.036666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:15:00,,0.0,99.16666666666669,64.21666666666667,832.7199999999999,70.0,5.38,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:30:00,,0.0,97.16666666666669,63.74333333333333,832.7199999999999,70.0,4.1000000000000005,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-28 08:45:00,,0.0,96.0,63.656666666666666,832.7199999999999,70.0,4.236666666666666,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-28 09:00:00,,0.0,96.0,63.61666666666667,832.7199999999999,70.0,3.9500000000000006,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-28 09:15:00,,0.0,96.16666666666669,63.580000000000005,832.7199999999999,70.0,3.35,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-28 09:30:00,,0.0,96.5,63.54666666666666,832.7199999999999,70.0,3.1466666666666665,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-28 09:45:00,,0.0,97.0,63.53333333333333,832.7199999999999,70.0,4.173333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-28 10:00:00,,0.0,98.33333333333331,63.89000000000001,832.7199999999999,70.0,4.466666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 10:15:00,,0.0,98.66666666666669,63.86333333333334,832.7199999999999,70.0,4.4366666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 10:30:00,,0.0,98.5,63.99,832.7199999999999,70.0,4.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 10:45:00,,0.0,98.5,64.04,832.7199999999999,70.0,4.673333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 11:00:00,,0.0,98.83333333333331,64.07666666666667,832.7199999999999,70.0,4.92,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-28 11:15:00,,0.0,98.83333333333331,64.29,832.7199999999999,70.0,5.3500000000000005,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 11:30:00,,0.0,99.0,65.10000000000001,832.7199999999999,70.0,5.883333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-28 11:45:00,,0.0,99.16666666666669,65.14333333333333,832.7199999999999,70.0,5.98,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 12:00:00,,0.0,99.0,64.89999999999999,832.7199999999999,70.0,5.8,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 12:15:00,,0.0,95.33333333333331,64.78333333333335,832.7199999999999,70.0,5.739999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 12:30:00,,0.0,95.33333333333331,64.51333333333334,832.7199999999999,70.0,5.669999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 12:45:00,,0.0,95.66666666666669,63.74333333333333,832.7199999999999,70.0,4.94,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-28 13:00:00,,0.0,95.83333333333331,64.00333333333333,832.7199999999999,70.0,5.3933333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 13:15:00,,0.0,96.0,65.14333333333333,832.7199999999999,70.0,6.113333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-28 13:30:00,,0.0,96.0,65.74000000000001,832.7199999999999,70.0,7.213333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-28 13:45:00,,0.0,96.33333333333331,66.29333333333334,832.7199999999999,70.0,7.766666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-28 14:00:00,,0.0,96.66666666666669,66.98333333333333,832.7199999999999,70.0,7.486666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-28 14:15:00,,0.0,95.33333333333331,67.14999999999999,832.7199999999999,70.0,7.203333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 14:30:00,,0.0,93.16666666666669,66.77,832.7199999999999,70.0,6.663333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-28 14:45:00,,0.0,89.83333333333333,66.07,832.7199999999999,70.0,5.923333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-28 15:00:00,,0.0,86.83333333333333,66.45333333333333,832.7199999999999,70.0,9.153333333333334,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-28 15:15:00,,0.0,86.0,66.57666666666667,832.7199999999999,70.0,11.646666666666668,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-28 15:30:00,,0.0,85.5,67.26333333333334,832.7199999999999,70.0,12.496666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-28 15:45:00,,0.0,84.5,67.12333333333333,832.7199999999999,70.0,13.386666666666663,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-28 16:00:00,,0.0,82.66666666666667,67.08666666666666,832.7199999999999,70.0,14.593333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-02-28 16:15:00,,0.0,81.66666666666667,67.35000000000001,832.7199999999999,70.0,17.536666666666665,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-02-28 16:30:00,,0.0,80.33333333333333,67.66333333333334,832.7199999999999,70.0,19.866666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-28 16:45:00,,0.0,80.16666666666667,67.74666666666667,832.7199999999999,70.0,19.82333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-28 17:00:00,,0.0,79.16666666666667,67.89666666666666,832.7199999999999,70.0,20.906666666666663,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-28 17:15:00,,0.0,77.66666666666667,67.99333333333333,832.7199999999999,70.0,21.863333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-28 17:30:00,,0.0,77.0,67.91666666666667,832.7199999999999,70.0,21.2,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-28 17:45:00,,0.0,76.16666666666667,68.18333333333334,832.7199999999999,70.0,20.133333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 18:00:00,,0.0,77.0,68.07333333333334,832.7199999999999,70.0,19.19,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-02-28 18:15:00,,0.0,77.83333333333333,66.86666666666666,832.7199999999999,70.0,13.883333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-28 18:30:00,,0.0,78.16666666666667,67.16666666666667,832.7199999999999,70.0,14.616666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-28 18:45:00,,0.0,78.5,67.26333333333334,832.7199999999999,70.0,12.553333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-28 19:00:00,,0.0,78.33333333333333,67.14333333333333,832.7199999999999,70.0,9.126666666666669,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-28 19:15:00,,0.0,78.83333333333333,67.38000000000001,832.7199999999999,70.0,8.013333333333334,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-28 19:30:00,,0.0,78.83333333333333,67.03666666666668,832.7199999999999,70.0,7.573333333333334,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-02-28 19:45:00,,0.0,79.16666666666667,61.99666666666667,832.7199999999999,70.0,4.486666666666667,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-28 20:00:00,,0.0,79.0,64.49666666666666,832.7199999999999,70.0,2.733333333333333,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-28 20:15:00,,0.0,79.16666666666667,59.72,832.7199999999999,70.0,1.5433333333333337,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-28 20:30:00,,0.0,79.5,59.833333333333336,832.7199999999999,70.0,3.1733333333333333,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-28 20:45:00,,0.0,79.83333333333333,59.82333333333333,832.7199999999999,70.0,4.3,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-28 21:00:00,,0.0,80.0,60.373333333333335,832.7199999999999,70.0,6.1066666666666665,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-28 21:15:00,,0.0,80.33333333333333,61.21333333333333,832.7199999999999,70.0,8.43,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-28 21:30:00,,0.0,80.5,61.303333333333335,832.7199999999999,70.0,7.883333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-28 21:45:00,,0.0,80.5,61.38666666666666,832.7199999999999,70.0,6.986666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 22:00:00,,0.0,80.5,61.57,832.7199999999999,70.0,6.9366666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 22:15:00,,0.0,80.33333333333333,60.906666666666666,832.7199999999999,70.0,5.023333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-28 22:30:00,,0.0,80.16666666666667,61.64000000000001,832.7199999999999,70.0,6.366666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 22:45:00,,0.0,80.5,61.61000000000001,832.7199999999999,70.0,6.516666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 23:00:00,,0.0,80.5,61.38666666666666,832.7199999999999,70.0,7.359999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-28 23:15:00,,0.0,80.83333333333333,61.04,832.7199999999999,70.0,8.049999999999999,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-28 23:30:00,,0.0,81.0,60.72,832.7199999999999,70.0,9.423333333333334,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-28 23:45:00,,0.0,81.33333333333333,60.38666666666666,832.7199999999999,70.0,10.776666666666666,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-01 00:00:00,,0.0,81.66666666666667,65.38666666666666,832.7199999999999,70.0,12.253333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-01 00:15:00,,0.0,81.33333333333333,63.45,832.7199999999999,70.0,13.39,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-01 00:30:00,,0.0,81.33333333333333,66.26,832.7199999999999,70.0,14.486666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-01 00:45:00,,0.0,81.33333333333333,64.98,832.7199999999999,70.0,14.589999999999998,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-01 01:00:00,,0.0,81.66666666666667,65.96,832.7199999999999,70.0,16.066666666666666,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-01 01:15:00,,0.0,82.16666666666667,64.36333333333333,832.7199999999999,70.0,16.983333333333334,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-01 01:30:00,,0.0,82.33333333333333,68.26333333333334,832.7199999999999,70.0,17.926666666666666,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-01 01:45:00,,0.0,82.16666666666667,67.63333333333334,832.7199999999999,70.0,16.653333333333332,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-01 02:00:00,,0.0,82.16666666666667,67.52666666666666,832.7199999999999,70.0,16.14,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-01 02:15:00,,0.0,82.66666666666667,67.55333333333333,832.7199999999999,70.0,13.856666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-01 02:30:00,,0.0,82.66666666666667,67.44333333333333,832.7199999999999,70.0,12.553333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-01 02:45:00,,0.0,82.83333333333333,66.76333333333334,832.7199999999999,70.0,11.526666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-01 03:00:00,,0.0,83.0,66.35000000000001,832.7199999999999,70.0,10.746666666666668,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-01 03:15:00,,0.0,83.0,66.36,832.7199999999999,70.0,9.583333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-01 03:30:00,,0.0,83.33333333333333,66.26,832.7199999999999,70.0,8.673333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-01 03:45:00,,0.0,83.83333333333333,66.23666666666666,832.7199999999999,70.0,7.643333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-01 04:00:00,,0.0,83.33333333333333,65.99666666666667,832.7199999999999,70.0,6.82,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-01 04:15:00,,0.0,83.66666666666667,65.72666666666667,832.7199999999999,70.0,5.88,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-01 04:30:00,,0.0,83.33333333333333,64.68666666666667,832.7199999999999,70.0,4.91,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-01 04:45:00,,0.0,83.5,64.375,832.7199999999999,70.0,4.105,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-01 05:00:00,,0.0,83.66666666666667,64.86333333333333,832.7199999999999,70.0,3.5066666666666664,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-01 05:15:00,,0.0,83.33333333333333,64.77666666666666,832.7199999999999,70.0,2.7466666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-01 05:30:00,,0.0,83.0,64.13666666666667,832.7199999999999,70.0,1.8733333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-01 05:45:00,,0.0,83.33333333333333,63.16,832.7199999999999,70.0,1.27,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-01 06:00:00,,0.0,83.5,62.16666666666666,832.7199999999999,70.0,2.6133333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-01 06:15:00,,0.0,83.33333333333333,61.28333333333333,832.7199999999999,70.0,3.036666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-01 06:30:00,,0.0,83.0,60.09,832.7199999999999,70.0,4.156666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-01 06:45:00,,0.0,82.66666666666667,61.34,832.7199999999999,70.0,6.736666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-01 07:00:00,,0.0,86.0,62.9,832.7199999999999,70.0,7.886666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-01 07:15:00,,0.0,87.66666666666667,63.693333333333335,832.7199999999999,70.0,8.85,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-01 07:30:00,,0.0,89.0,63.85999999999999,832.7199999999999,70.0,9.596666666666666,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-01 07:45:00,,0.0,90.0,63.95,832.7199999999999,70.0,10.686666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-01 08:00:00,,0.0,91.0,63.85999999999999,832.7199999999999,70.0,10.923333333333332,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-03-01 08:15:00,,0.0,92.16666666666669,64.02666666666667,832.7199999999999,70.0,9.963333333333331,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-01 08:30:00,,0.0,92.33333333333331,64.2,832.7199999999999,70.0,10.13,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-01 08:45:00,,0.0,92.66666666666669,64.08333333333333,832.7199999999999,70.0,10.51,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-01 09:00:00,,0.0,94.16666666666669,64.28666666666668,832.7199999999999,70.0,10.886666666666663,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-01 09:15:00,,0.0,95.5,64.52666666666666,832.7199999999999,70.0,11.216666666666669,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-01 09:30:00,,0.0,95.83333333333331,64.57,832.7199999999999,70.0,11.590000000000002,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-01 09:45:00,,0.0,96.33333333333331,65.31333333333333,832.7199999999999,70.0,12.42,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-01 10:00:00,,0.0,97.66666666666669,65.0,832.7199999999999,70.0,11.973333333333334,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-01 10:15:00,,0.0,98.0,64.69,832.7199999999999,70.0,10.153333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-01 10:30:00,,0.0,98.33333333333331,64.69,832.7199999999999,70.0,9.176666666666668,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-03-01 10:45:00,,0.0,99.0,64.80333333333333,832.7199999999999,70.0,8.713333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-01 11:00:00,,0.0,99.16666666666669,64.78333333333333,832.7199999999999,70.0,7.496666666666666,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-01 11:15:00,,0.0,98.5,64.73,832.7199999999999,70.0,6.666666666666667,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-01 11:30:00,,0.0,98.33333333333331,64.87,832.7199999999999,70.0,5.973333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-01 11:45:00,,0.0,98.75,63.995000000000005,832.7199999999999,70.0,5.215,74.0,70.0,72.0,70.1,67.0,69.0,68.0,68.0
2025-03-01 12:00:00,,0.0,98.83333333333331,63.81333333333333,832.7199999999999,70.0,4.676666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-01 12:15:00,,0.0,99.33333333333331,64.86333333333333,832.7199999999999,70.0,6.170000000000001,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-01 12:30:00,,0.0,99.5,65.03,832.7199999999999,70.0,6.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 12:45:00,,0.0,99.33333333333331,64.98666666666666,832.7199999999999,70.0,6.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 13:00:00,,0.0,99.33333333333331,64.98333333333333,832.7199999999999,70.0,6.736666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-01 13:15:00,,0.0,97.33333333333331,64.98,832.7199999999999,70.0,7.21,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-01 13:30:00,,0.0,96.33333333333331,65.00333333333333,832.7199999999999,70.0,7.533333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-01 13:45:00,,0.0,96.33333333333331,65.08,832.7199999999999,70.0,8.049999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 14:00:00,,0.0,96.33333333333331,65.09333333333332,832.7199999999999,70.0,8.61,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 14:15:00,,0.0,96.0,65.2,832.7199999999999,70.0,9.35,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-01 14:30:00,,0.0,96.0,65.32666666666667,832.7199999999999,70.0,10.61,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-01 14:45:00,,0.0,96.0,65.53333333333333,832.7199999999999,70.0,10.623333333333331,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-01 15:00:00,,0.0,95.83333333333331,65.63666666666667,832.7199999999999,70.0,10.8,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 15:15:00,,0.0,96.0,65.82666666666667,832.7199999999999,70.0,11.253333333333332,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-01 15:30:00,,0.0,95.83333333333331,65.93,832.7199999999999,70.0,11.326666666666668,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-01 15:45:00,,0.0,96.0,66.52333333333333,832.7199999999999,70.0,11.896666666666668,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 16:00:00,,0.0,95.83333333333331,67.13666666666667,832.7199999999999,70.0,12.103333333333332,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-01 16:15:00,,0.0,96.0,66.70333333333333,832.7199999999999,70.0,11.88,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-01 16:30:00,,0.0,95.83333333333331,66.32666666666667,832.7199999999999,70.0,11.743333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 16:45:00,,0.0,95.33333333333331,66.35000000000001,832.7199999999999,70.0,11.786666666666669,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 17:00:00,,0.0,95.83333333333331,66.77666666666667,832.7199999999999,70.0,11.856666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 17:15:00,,0.0,96.0,66.81,832.7199999999999,70.0,10.89,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
2025-03-01 17:30:00,,0.0,95.66666666666669,66.81666666666666,832.7199999999999,70.0,9.56,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-01 17:45:00,,0.0,95.66666666666669,66.91000000000001,832.7199999999999,70.0,8.433333333333332,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-01 18:00:00,,0.0,95.33333333333331,66.69333333333333,832.7199999999999,70.0,7.3066666666666675,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-01 18:15:00,,0.0,95.5,66.83666666666666,832.7199999999999,70.0,6.19,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-01 18:30:00,,0.0,95.5,66.17,832.7199999999999,70.0,5.25,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-01 18:45:00,,0.0,95.66666666666669,65.68333333333334,832.7199999999999,70.0,4.316666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-01 19:00:00,,0.0,95.83333333333331,65.81,832.7199999999999,70.0,3.673333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-01 19:15:00,,0.0,95.66666666666669,66.08333333333333,832.7199999999999,70.0,2.4766666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-01 19:30:00,,0.0,95.83333333333331,66.29666666666667,832.7199999999999,70.0,1.05,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-01 19:45:00,,0.0,95.83333333333331,66.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-01 20:00:00,,0.0,95.66666666666669,65.64333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-01 20:15:00,,0.0,95.66666666666669,65.78,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-01 20:30:00,,0.0,95.33333333333331,65.60000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-01 20:45:00,,0.0,95.16666666666669,65.50666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-01 21:00:00,,0.0,95.16666666666669,65.45666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-01 21:15:00,,0.0,95.0,65.45333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-01 21:30:00,,0.0,94.83333333333331,65.19666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-01 21:45:00,,0.0,94.66666666666669,64.97666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-01 22:00:00,,0.0,94.5,64.88,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-01 22:15:00,,0.0,94.16666666666669,64.76666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0
2025-03-01 22:30:00,,0.0,93.83333333333331,64.58333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-01 22:45:00,,0.0,93.83333333333331,64.42,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-01 23:00:00,,0.0,93.5,64.32,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-01 23:15:00,,0.0,93.5,64.16000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-01 23:30:00,,0.0,93.16666666666669,63.88,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-01 23:45:00,,0.0,93.0,63.620000000000005,832.7199999999999,70.0,0.12,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-02 00:00:00,,0.0,92.66666666666669,63.5,832.7199999999999,70.0,0.6566666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-02 00:15:00,,0.0,92.5,63.38,832.7199999999999,70.0,2.3666666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-02 00:30:00,,0.0,92.16666666666669,63.27666666666666,832.7199999999999,70.0,4.46,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-02 00:45:00,,0.0,92.16666666666669,63.866666666666674,832.7199999999999,70.0,5.853333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-02 01:00:00,,0.0,92.0,64.06666666666666,832.7199999999999,70.0,7.586666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-02 01:15:00,,0.0,92.0,64.10333333333334,832.7199999999999,70.0,11.313333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-02 01:30:00,,0.0,91.83333333333331,64.61,832.7199999999999,70.0,13.51,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-02 01:45:00,,0.0,91.83333333333331,64.46333333333334,832.7199999999999,70.0,15.73,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-02 02:00:00,,0.0,91.66666666666669,64.73,832.7199999999999,70.0,18.33666666666667,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-02 02:15:00,,0.0,91.33333333333331,65.04666666666667,832.7199999999999,70.0,21.51,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-03-02 02:30:00,,0.0,91.16666666666669,65.48333333333333,832.7199999999999,70.0,25.346666666666668,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0
2025-03-02 02:45:00,,0.0,90.83333333333331,65.67333333333333,832.7199999999999,70.0,28.97666666666667,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 03:00:00,,0.0,90.83333333333331,66.14,832.7199999999999,70.0,32.03666666666667,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 03:15:00,,0.0,90.83333333333331,66.35000000000001,832.7199999999999,70.0,35.27333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 03:30:00,,0.0,90.66666666666669,66.87333333333333,832.7199999999999,70.0,38.693333333333335,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-02 03:45:00,,0.0,90.16666666666669,67.04666666666667,832.7199999999999,70.0,42.080000000000005,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-02 04:00:00,,0.0,90.16666666666669,67.78666666666668,832.7199999999999,70.0,45.376666666666665,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-02 04:15:00,,0.0,90.16666666666669,68.33,832.7199999999999,70.0,48.81666666666666,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-02 04:30:00,,0.0,90.0,71.60000000000001,832.7199999999999,70.0,52.32666666666668,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-02 04:45:00,,0.0,89.83333333333333,71.56666666666666,832.7199999999999,70.0,55.376666666666665,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-02 05:00:00,,0.0,89.5,71.48,832.7199999999999,70.0,58.453333333333326,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 05:15:00,,0.0,89.16666666666667,71.54666666666667,832.7199999999999,70.0,61.43,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 05:30:00,,0.0,89.33333333333333,74.53333333333333,832.7199999999999,70.0,64.48666666666666,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 05:45:00,,0.0,89.16666666666667,74.66333333333334,832.7199999999999,70.0,67.72333333333334,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-02 06:00:00,,0.0,88.5,76.77333333333333,832.7199999999999,70.0,69.33,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-03-02 06:15:00,,0.0,89.0,77.89,832.7199999999999,70.0,70.99333333333334,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0
2025-03-02 06:30:00,,0.0,88.5,77.76666666666667,832.7199999999999,70.0,73.31,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-02 06:45:00,,0.0,88.66666666666667,79.50666666666666,832.7199999999999,70.0,75.61333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-02 07:00:00,,0.0,88.66666666666667,80.72333333333334,832.7199999999999,70.0,77.49,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-02 07:15:00,,0.0,88.5,80.57666666666667,832.7199999999999,70.0,79.46333333333332,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-02 07:30:00,,0.0,88.33333333333333,81.5,832.7199999999999,70.0,81.61666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-02 07:45:00,,0.0,88.5,83.74000000000001,832.7199999999999,70.0,83.66333333333334,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-02 08:00:00,,0.0,88.5,83.60333333333334,832.7199999999999,70.0,84.34333333333332,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-02 08:15:00,,0.0,88.33333333333333,83.53333333333333,832.7199999999999,70.0,84.89666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-02 08:30:00,,0.0,88.16666666666667,83.52333333333333,832.7199999999999,70.0,86.23,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-02 08:45:00,,0.0,88.0,83.47333333333334,832.7199999999999,70.0,87.61666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-02 09:00:00,,0.0,88.0,86.54666666666667,832.7199999999999,70.0,88.91666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-02 09:15:00,,0.0,88.0,86.76666666666667,832.7199999999999,70.0,90.27,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-02 09:30:00,,0.0,87.83333333333333,86.61666666666667,832.7199999999999,70.0,91.45666666666666,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-02 09:45:00,,0.0,87.66666666666667,86.56666666666666,832.7199999999999,70.0,92.39333333333332,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 10:00:00,,0.0,87.5,86.57666666666667,832.7199999999999,70.0,93.41333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 10:15:00,,0.0,87.66666666666667,90.21666666666668,832.7199999999999,70.0,94.58,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 10:30:00,,0.0,87.33333333333333,93.01666666666668,832.7199999999999,70.0,95.51333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-02 10:45:00,,0.0,87.16666666666667,92.97333333333334,832.7199999999999,70.0,95.88333333333333,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-03-02 11:00:00,,0.0,87.16666666666667,92.74666666666668,832.7199999999999,70.0,94.91,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-02 11:15:00,,0.0,87.16666666666667,92.78000000000002,832.7199999999999,70.0,94.64666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 11:30:00,,0.0,86.83333333333333,92.49,832.7199999999999,70.0,94.54333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 11:45:00,,0.0,87.16666666666667,92.09666666666664,832.7199999999999,70.0,94.52333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 12:00:00,,0.0,86.66666666666667,92.33666666666666,832.7199999999999,70.0,94.56333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 12:15:00,,0.0,86.66666666666667,92.53666666666668,832.7199999999999,70.0,94.58,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 12:30:00,,0.0,86.83333333333333,92.6,832.7199999999999,70.0,94.61,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 12:45:00,,0.0,86.66666666666667,92.49666666666668,832.7199999999999,70.0,94.67333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 13:00:00,,0.0,86.5,92.71,832.7199999999999,70.0,94.77666666666669,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 13:15:00,,0.0,86.33333333333333,92.98333333333332,832.7199999999999,70.0,94.78666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 13:30:00,,0.0,86.5,92.28666666666668,832.7199999999999,70.0,94.62,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-02 13:45:00,,0.0,86.5,93.27666666666666,832.7199999999999,70.0,94.85333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 14:00:00,,0.0,86.33333333333333,93.63333333333333,832.7199999999999,70.0,95.07666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 14:15:00,,0.0,86.66666666666667,93.81,832.7199999999999,70.0,95.24,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 14:30:00,,0.0,86.83333333333333,94.08,832.7199999999999,70.0,95.15,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 14:45:00,,0.0,86.83333333333333,94.29333333333334,832.7199999999999,70.0,95.11,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:00:00,,0.0,87.16666666666667,94.44,832.7199999999999,70.0,95.1,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 15:15:00,,0.0,87.16666666666667,92.61333333333332,832.7199999999999,70.0,94.65666666666668,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-02 15:30:00,,0.0,87.0,89.76666666666667,832.7199999999999,70.0,93.90333333333332,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:45:00,,0.0,87.16666666666667,89.42,832.7199999999999,70.0,93.31333333333332,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-02 16:00:00,,0.0,87.16666666666667,89.35333333333334,832.7199999999999,70.0,91.80333333333331,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-02 16:15:00,,0.0,87.0,89.43,832.7199999999999,70.0,90.94333333333331,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-02 16:30:00,,0.0,87.16666666666667,89.83999999999999,832.7199999999999,70.0,89.8,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-02 16:45:00,,0.0,87.33333333333333,90.01333333333332,832.7199999999999,70.0,88.91666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-02 17:00:00,,0.0,87.5,87.88333333333333,832.7199999999999,70.0,87.7,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-02 17:15:00,,0.0,87.5,87.00666666666666,832.7199999999999,70.0,86.75999999999999,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-02 17:30:00,,0.0,87.16666666666667,87.2,832.7199999999999,70.0,85.62333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-02 17:45:00,,0.0,87.33333333333333,87.41333333333334,832.7199999999999,70.0,84.16666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-02 18:00:00,,0.0,87.33333333333333,85.42333333333333,832.7199999999999,70.0,80.93333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-02 18:15:00,,0.0,87.16666666666667,84.56666666666666,832.7199999999999,70.0,79.17666666666666,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-03-02 18:30:00,,0.0,87.33333333333333,84.7,832.7199999999999,70.0,77.52666666666666,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-03-02 18:45:00,,0.0,87.5,82.96999999999998,832.7199999999999,70.0,75.15333333333332,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-02 19:00:00,,0.0,87.5,81.99000000000001,832.7199999999999,70.0,72.98,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-02 19:15:00,,0.0,87.33333333333333,82.17999999999999,832.7199999999999,70.0,70.92,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-02 19:30:00,,0.0,87.5,80.42666666666666,832.7199999999999,70.0,68.86333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-02 19:45:00,,0.0,87.5,79.28666666666668,832.7199999999999,70.0,66.43,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-03-02 20:00:00,,0.0,87.5,78.27,832.7199999999999,70.0,63.64333333333334,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-02 20:15:00,,0.0,87.5,76.21333333333332,832.7199999999999,70.0,60.81333333333333,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0
2025-03-02 20:30:00,,0.0,87.5,76.28333333333333,832.7199999999999,70.0,57.41666666666666,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0
2025-03-02 20:45:00,,0.0,87.16666666666667,76.39,832.7199999999999,70.0,54.29333333333333,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-02 21:00:00,,0.0,86.83333333333333,76.39999999999999,832.7199999999999,70.0,51.49,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-03-02 21:15:00,,0.0,86.5,72.82333333333334,832.7199999999999,70.0,48.97,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-03-02 21:30:00,,0.0,86.0,72.14333333333333,832.7199999999999,70.0,45.76333333333333,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-03-02 21:45:00,,0.0,86.0,71.51333333333334,832.7199999999999,70.0,42.31333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-02 22:00:00,,0.0,85.83333333333333,71.17333333333333,832.7199999999999,70.0,39.306666666666665,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-02 22:15:00,,0.0,85.5,70.57333333333334,832.7199999999999,70.0,36.07333333333333,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-02 22:30:00,,0.0,85.5,70.26666666666667,832.7199999999999,70.0,33.10666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-02 22:45:00,,0.0,85.0,69.46333333333332,832.7199999999999,70.0,30.16,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-02 23:00:00,,0.0,85.0,69.01333333333334,832.7199999999999,70.0,27.19666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-02 23:15:00,,0.0,85.0,68.26,832.7199999999999,70.0,23.91333333333333,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-03-02 23:30:00,,0.0,84.83333333333333,67.71666666666665,832.7199999999999,70.0,20.866666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-02 23:45:00,,0.0,84.66666666666667,66.89,832.7199999999999,70.0,17.786666666666665,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-03 00:00:00,,0.0,84.66666666666667,66.38,832.7199999999999,70.0,16.62,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-03-03 00:15:00,,0.0,85.0,66.2,832.7199999999999,70.0,16.823333333333334,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-03 00:30:00,,0.0,84.83333333333333,65.91000000000001,832.7199999999999,70.0,17.383333333333336,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-03 00:45:00,,0.0,84.66666666666667,66.12666666666667,832.7199999999999,70.0,18.58,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-03 01:00:00,,0.0,85.0,66.33999999999999,832.7199999999999,70.0,19.67333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 01:15:00,,0.0,84.83333333333333,66.09333333333333,832.7199999999999,70.0,21.64333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-03-03 01:30:00,,0.0,84.66666666666667,66.15333333333334,832.7199999999999,70.0,23.95,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-03 01:45:00,,0.0,84.5,66.51666666666667,832.7199999999999,70.0,27.633333333333336,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-03 02:00:00,,0.0,84.66666666666667,66.71,832.7199999999999,70.0,30.293333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-03 02:15:00,,0.0,84.33333333333333,67.25,832.7199999999999,70.0,32.98666666666667,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-03-03 02:30:00,,0.0,84.5,67.78333333333335,832.7199999999999,70.0,37.13333333333333,74.0,70.0,72.0,69.58999999999999,67.0,69.0,68.0,68.0
2025-03-03 02:45:00,,0.0,84.5,68.09666666666666,832.7199999999999,70.0,41.06333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-03 03:00:00,,0.0,84.66666666666667,68.63666666666667,832.7199999999999,70.0,44.25,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-03 03:15:00,,0.0,84.66666666666667,68.83333333333333,832.7199999999999,70.0,47.85,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-03 03:30:00,,0.0,84.83333333333333,71.36,832.7199999999999,70.0,51.61333333333334,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0
2025-03-03 03:45:00,,0.0,84.66666666666667,72.55,832.7199999999999,70.0,54.830000000000005,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-03 04:00:00,,0.0,84.66666666666667,72.58999999999999,832.7199999999999,70.0,58.02333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-03 04:15:00,,0.0,85.0,72.52333333333333,832.7199999999999,70.0,61.21666666666667,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-03 04:30:00,,0.0,84.66666666666667,75.47333333333334,832.7199999999999,70.0,64.44333333333334,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-03 04:45:00,,0.0,84.83333333333333,75.64333333333333,832.7199999999999,70.0,67.34333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-03 05:00:00,,0.0,85.0,78.27666666666666,832.7199999999999,70.0,70.61333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-03 05:15:00,,0.0,85.0,78.82,832.7199999999999,70.0,73.64999999999999,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-03 05:30:00,,0.0,85.33333333333333,80.95,832.7199999999999,70.0,76.73666666666666,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-03 05:45:00,,0.0,85.16666666666667,81.56333333333333,832.7199999999999,70.0,78.61999999999999,74.0,70.0,72.0,69.63,67.0,69.0,68.0,68.0
2025-03-03 06:00:00,,0.0,85.0,81.37333333333333,832.7199999999999,70.0,80.35000000000001,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-03-03 06:15:00,,0.0,85.33333333333333,82.89333333333333,832.7199999999999,70.0,82.24,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-03 06:30:00,,0.0,85.16666666666667,84.42666666666666,832.7199999999999,70.0,84.22333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-03 06:45:00,,0.0,85.33333333333333,84.51,832.7199999999999,70.0,86.27666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-03 07:00:00,,0.0,85.5,86.23333333333333,832.7199999999999,70.0,88.05666666666667,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-03-03 07:15:00,,0.0,85.83333333333333,87.53000000000002,832.7199999999999,70.0,88.45666666666666,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
