time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-18 07:30:00,358.09,0.0,66.0,68.16666666666667,360.21,70.0,25.72666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 07:45:00,357.3833333333334,0.0,65.5,68.26333333333334,360.21,70.0,25.94333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 08:00:00,358.7966666666666,0.0,66.0,68.46,360.21,70.0,25.94666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 08:15:00,362.33,0.0,66.0,68.46,360.21,70.0,25.97666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 08:30:00,357.3833333333334,0.0,65.83333333333333,68.32666666666667,360.21,70.0,25.986666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 08:45:00,353.8500000000001,0.0,65.5,68.07666666666667,360.21,70.0,25.23,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-18 09:00:00,360.21,0.0,65.83333333333333,68.28333333333333,360.21,70.0,25.863333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 09:15:00,359.50333333333333,0.0,65.83333333333333,68.42,360.21,70.0,25.82,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 09:30:00,356.68,0.0,65.66666666666667,68.43,360.21,70.0,25.593333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-18 09:45:00,358.09,0.0,65.83333333333333,68.40666666666667,360.21,70.0,25.766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 10:00:00,353.8500000000001,0.0,66.0,68.42333333333333,360.21,70.0,25.77,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 10:15:00,356.6766666666667,0.0,66.0,68.35000000000001,360.21,70.0,25.94666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 10:30:00,360.21,0.0,65.66666666666667,68.36666666666667,360.21,70.0,26.296666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 10:45:00,358.09,0.0,66.0,68.35333333333334,360.21,70.0,26.486666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-18 11:00:00,358.7966666666666,0.0,66.0,68.48333333333333,360.21,70.0,26.706666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-18 11:15:00,360.9166666666667,0.0,66.0,68.51333333333334,360.21,70.0,27.040000000000003,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-18 11:30:00,361.6233333333333,0.0,65.33333333333333,68.46333333333332,360.21,70.0,26.94333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 11:45:00,355.97,0.0,65.16666666666667,68.63666666666667,360.21,70.0,26.846666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 12:00:00,356.6766666666667,0.0,64.66666666666667,68.74666666666667,360.21,70.0,26.846666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 12:15:00,361.6233333333333,0.0,65.66666666666667,68.67666666666668,360.21,70.0,26.266666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-18 12:30:00,353.85,0.0,66.33333333333333,68.45,360.21,70.0,24.570000000000004,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-18 12:45:00,355.97,0.0,66.5,69.15333333333332,360.21,70.0,24.71333333333333,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0
2025-03-18 13:00:00,361.6233333333333,0.0,66.5,69.28,360.21,70.0,22.736666666666668,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-18 13:15:00,365.86,0.0,63.5,68.89333333333333,360.21,70.0,19.25,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-18 13:30:00,361.6233333333333,0.0,57.333333333333336,67.8,360.21,70.0,17.926666666666666,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-18 13:45:00,361.6233333333333,0.0,54.333333333333336,68.16333333333334,360.21,70.0,20.843333333333334,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-18 14:00:00,357.3833333333334,0.0,52.66666666666666,68.81,360.21,70.0,22.97666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-18 14:15:00,358.8,0.0,51.0,69.38,360.21,70.0,25.57333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-18 14:30:00,361.6233333333333,0.0,49.66666666666666,69.20333333333333,360.21,70.0,24.256666666666664,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-18 14:45:00,360.21,0.0,47.833333333333336,69.27666666666666,360.21,70.0,24.12,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-18 15:00:00,358.7966666666666,0.0,47.66666666666666,70.44333333333333,360.21,70.0,25.64333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-18 15:15:00,354.5566666666667,0.0,48.5,70.60000000000001,360.21,70.0,24.683333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 15:30:00,358.09,0.0,48.333333333333336,67.02,360.21,70.0,26.8,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:45:00,363.0366666666666,0.0,48.5,67.07666666666667,360.21,70.0,36.66,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-18 16:00:00,355.97,0.0,48.333333333333336,68.33666666666666,360.21,70.0,38.18,74.0,70.0,72.0,69.60000000000001,67.0,69.0,68.0,68.0
2025-03-18 16:15:00,355.26666666666665,0.0,48.5,69.26,360.21,70.0,38.84333333333333,74.0,70.0,72.0,69.69666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:30:00,365.8633333333333,0.0,48.5,68.94666666666666,360.21,70.0,35.74666666666667,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-03-18 16:45:00,353.15000000000003,0.0,48.5,69.89999999999999,360.21,70.0,35.546666666666674,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-18 17:00:00,359.50333333333333,0.0,48.333333333333336,69.82666666666667,360.21,70.0,31.796666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-18 17:15:00,359.50333333333333,0.0,48.333333333333336,69.22333333333334,360.21,70.0,25.21,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0
2025-03-18 17:30:00,348.91,0.0,57.66666666666666,68.64666666666666,360.21,70.0,23.77333333333333,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-18 17:45:00,363.74,0.0,69.33333333333333,65.47666666666667,360.21,70.0,18.093333333333334,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0
2025-03-18 18:00:00,363.7433333333333,0.0,69.66666666666667,65.06333333333333,360.21,70.0,15.426666666666668,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0
2025-03-18 18:15:00,348.91,0.0,69.66666666666667,65.81333333333333,360.21,70.0,17.883333333333333,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-03-18 18:30:00,361.6233333333333,0.0,70.5,65.73333333333333,360.21,70.0,16.94,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 18:45:00,357.3866666666666,0.0,69.83333333333333,65.08,360.21,70.0,14.923333333333332,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-18 19:00:00,356.6766666666667,0.0,69.0,64.94666666666667,360.21,70.0,15.716666666666669,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0
2025-03-18 19:15:00,355.26666666666665,0.0,70.0,65.50333333333333,360.21,70.0,17.51,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 19:30:00,353.8533333333333,0.0,69.83333333333333,65.54333333333334,360.21,70.0,17.086666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 19:45:00,350.32,0.0,70.16666666666667,65.45,360.21,70.0,16.57,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-18 20:00:00,358.7966666666667,0.0,68.0,64.67666666666666,360.21,70.0,14.386666666666668,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0
2025-03-18 20:15:00,351.02666666666664,0.0,69.5,64.67333333333333,360.21,70.0,13.606666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-18 20:30:00,359.50333333333333,0.0,69.0,64.42666666666666,360.21,70.0,11.106666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-18 20:45:00,351.02666666666664,0.0,68.0,64.05,360.21,70.0,10.813333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 21:00:00,362.33,0.0,68.83333333333333,63.95000000000001,360.21,70.0,13.166666666666666,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0
2025-03-18 21:15:00,354.56,0.0,68.66666666666667,64.25666666666667,360.21,70.0,12.85,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-18 21:30:00,355.97,0.0,68.5,63.89666666666667,360.21,70.0,12.136666666666663,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-18 21:45:00,354.56,0.0,68.16666666666667,64.19333333333333,360.21,70.0,11.839999999999998,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-18 22:00:00,357.3866666666666,0.0,69.33333333333333,64.83333333333333,360.21,70.0,14.563333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-03-18 22:15:00,358.7966666666666,0.0,69.5,64.81333333333333,360.21,70.0,15.063333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-18 22:30:00,358.09,0.0,69.5,64.45,360.21,70.0,16.37333333333333,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-03-18 22:45:00,355.26666666666665,0.0,68.0,64.04666666666667,360.21,70.0,16.363333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-18 23:00:00,354.5566666666667,0.0,69.83333333333333,64.91666666666667,360.21,70.0,18.473333333333333,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0
2025-03-18 23:15:00,358.09,0.0,69.33333333333333,65.11333333333333,360.21,70.0,19.64,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-18 23:30:00,358.7966666666666,0.0,68.83333333333333,65.40666666666665,360.21,70.0,22.51333333333333,74.0,70.0,72.0,69.74000000000001,67.0,69.0,68.0,68.0
2025-03-18 23:45:00,354.5566666666667,0.0,69.66666666666667,64.98333333333333,360.21,70.0,22.246666666666663,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-19 00:00:00,383.51666666666665,0.0,60.66666666666666,67.22333333333334,360.21,70.0,30.386666666666667,74.0,70.0,72.0,69.51666666666667,67.0,69.0,68.0,68.0
2025-03-19 00:15:00,358.7966666666666,0.0,48.0,70.75666666666666,360.21,70.0,35.830000000000005,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-03-19 00:30:00,353.8500000000001,0.0,48.16666666666666,70.76666666666667,360.21,70.0,35.876666666666665,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-03-19 00:45:00,364.45,0.0,48.66666666666666,70.86333333333333,360.21,70.0,36.77666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-19 01:00:00,357.3833333333334,0.0,49.0,71.21999999999998,360.21,70.0,38.21333333333334,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-19 01:15:00,363.0366666666666,0.0,49.0,70.91666666666667,360.21,70.0,37.6,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-19 01:30:00,363.0366666666666,0.0,49.0,70.18333333333334,360.21,70.0,36.626666666666665,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-19 01:45:00,351.73,0.0,49.0,69.51666666666667,360.21,70.0,34.85333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-19 02:00:00,358.7966666666666,0.0,49.333333333333336,67.38,360.21,70.0,29.46,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-19 02:15:00,359.50333333333333,0.0,49.5,67.37666666666667,360.21,70.0,30.33333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-19 02:30:00,360.21,0.0,49.5,66.83666666666666,360.21,70.0,29.03333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-19 02:45:00,358.09,0.0,49.5,66.66666666666667,360.21,70.0,28.256666666666664,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-19 03:00:00,358.8,0.0,49.66666666666666,66.65333333333332,360.21,70.0,27.886666666666667,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-03-19 03:15:00,360.21,0.0,49.5,66.65333333333334,360.21,70.0,28.46666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-19 03:30:00,352.43666666666667,0.0,49.5,66.19333333333334,360.21,70.0,28.383333333333336,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-19 03:45:00,354.5566666666667,0.0,49.16666666666666,66.32666666666667,360.21,70.0,29.156666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 04:00:00,353.8533333333333,0.0,49.0,66.11,360.21,70.0,29.30333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-19 04:15:00,358.7966666666666,0.0,49.333333333333336,66.20333333333333,360.21,70.0,31.136666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-19 04:30:00,358.7966666666666,0.0,49.0,66.32666666666667,360.21,70.0,31.973333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-03-19 04:45:00,360.9166666666667,0.0,49.333333333333336,66.56666666666666,360.21,70.0,33.28666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-19 05:00:00,361.6233333333333,0.0,49.16666666666666,66.13666666666667,360.21,70.0,32.45666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-19 05:15:00,356.6766666666667,0.0,49.0,66.45,360.21,70.0,33.300000000000004,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-19 05:30:00,356.6766666666667,0.0,49.16666666666666,66.71,360.21,70.0,35.20666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-19 05:45:00,360.9166666666667,0.0,49.333333333333336,66.61,360.21,70.0,34.97,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-19 06:00:00,357.3833333333334,0.0,49.0,66.39999999999999,360.21,70.0,34.446666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-19 06:15:00,354.5566666666667,0.0,49.5,71.40666666666665,360.21,70.0,30.313333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-19 06:30:00,355.97,0.0,49.0,63.88999999999999,360.21,70.0,23.82333333333333,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-03-19 06:45:00,364.45,0.0,49.333333333333336,70.04,360.21,70.0,25.98,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0
2025-03-19 07:00:00,356.6766666666667,0.0,49.5,68.99666666666667,360.21,70.0,18.92,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-19 07:15:00,355.2633333333333,0.0,49.66666666666666,68.01666666666667,360.21,70.0,15.9,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-19 07:30:00,359.50333333333333,0.0,49.5,67.04,360.21,70.0,14.036666666666669,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-03-19 07:45:00,359.50333333333333,0.0,49.66666666666666,66.85666666666667,360.21,70.0,13.636666666666663,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-19 08:00:00,351.73,0.0,49.5,66.58,360.21,70.0,12.68,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-19 08:15:00,360.9166666666667,0.0,49.66666666666666,66.59,360.21,70.0,13.089999999999998,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-19 08:30:00,360.21000000000004,0.0,49.5,66.29,360.21,70.0,12.333333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-19 08:45:00,355.26666666666665,0.0,49.66666666666666,66.55333333333333,360.21,70.0,13.87,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-19 09:00:00,360.21000000000004,0.0,49.5,66.74666666666667,360.21,70.0,13.79,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-19 09:15:00,360.21000000000004,0.0,49.66666666666666,68.58666666666666,360.21,70.0,21.39,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-19 09:30:00,353.8500000000001,0.0,49.66666666666666,68.89999999999999,360.21,70.0,21.81,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0
2025-03-19 09:45:00,364.45,0.0,49.5,69.16,360.21,70.0,22.765,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0
2025-03-19 10:00:00,360.21000000000004,0.0,49.66666666666666,69.37333333333333,360.21,70.0,24.076666666666668,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-19 10:15:00,357.3833333333334,0.0,49.833333333333336,70.09666666666666,360.21,70.0,27.81,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-19 10:30:00,355.2633333333333,0.0,49.66666666666666,69.14,360.21,70.0,26.916666666666668,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-19 10:45:00,357.3833333333334,0.0,49.66666666666666,69.35666666666667,360.21,70.0,27.316666666666663,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-19 11:00:00,360.21,0.0,49.66666666666666,69.28666666666666,360.21,70.0,28.66,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-19 11:15:00,358.7966666666666,0.0,49.5,69.46333333333334,360.21,70.0,29.33,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-03-19 11:30:00,351.7366666666667,0.0,49.833333333333336,69.22666666666667,360.21,70.0,30.526666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-19 11:45:00,354.5566666666667,0.0,49.5,68.96333333333332,360.21,70.0,29.45,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-03-19 12:00:00,358.09,0.0,49.333333333333336,68.50333333333333,360.21,70.0,28.08666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-19 12:15:00,360.9166666666667,0.0,49.5,68.24666666666667,360.21,70.0,26.08333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-19 12:30:00,351.02666666666664,0.0,49.5,68.52666666666666,360.21,70.0,26.24,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-19 12:45:00,357.3866666666666,0.0,49.5,69.45333333333333,360.21,70.0,27.39,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 13:00:00,355.97,0.0,49.66666666666666,69.96666666666667,360.21,70.0,25.606666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-19 13:15:00,361.6233333333333,0.0,49.833333333333336,70.20666666666666,360.21,70.0,23.64333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-19 13:30:00,361.6233333333333,0.0,49.66666666666666,65.18666666666667,360.21,70.0,18.30333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-03-19 13:45:00,359.50666666666666,0.0,50.16666666666666,68.33999999999999,360.21,70.0,27.55,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-19 14:00:00,359.50333333333333,0.0,50.0,70.13,360.21,70.0,22.683333333333337,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
