time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-16 04:45:00,596.8166666666666,0.0,61.66666666666666,63.10666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 05:00:00,601.76,0.0,61.5,63.20666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 05:15:00,596.1133333333333,0.0,61.66666666666666,63.35,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 05:30:00,601.0566666666667,0.0,61.5,63.53666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-16 05:45:00,607.4133333333333,0.0,61.5,63.79,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-16 06:00:00,603.1733333333333,0.0,61.333333333333336,63.88999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 06:15:00,606.7066666666666,0.0,61.833333333333336,63.88,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-16 06:30:00,604.5866666666667,0.0,61.833333333333336,64.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-16 06:45:00,605.2966666666666,0.0,61.333333333333336,64.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 07:00:00,594.6999999999999,0.0,61.333333333333336,64.82,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 07:15:00,593.2866666666667,0.0,61.833333333333336,64.88666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 07:30:00,593.9933333333333,0.0,63.5,64.84666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-16 07:45:00,589.7533333333332,0.0,64.33333333333333,64.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-16 08:00:00,588.3433333333334,0.0,64.5,64.63,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-16 08:15:00,598.9366666666666,0.0,64.5,64.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-16 08:30:00,597.5266666666666,0.0,64.0,64.37,599.64,70.0,0.0133333333333333,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0
2025-03-16 08:45:00,597.5233333333333,0.0,64.5,64.11666666666667,599.64,70.0,0.15,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 09:00:00,594.6966666666667,0.0,64.5,63.77666666666667,599.64,70.0,0.1866666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 09:15:00,596.8166666666666,0.0,65.33333333333333,63.43333333333334,599.64,70.0,0.7166666666666667,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 09:30:00,587.6366666666667,0.0,64.33333333333333,63.14000000000001,599.64,70.0,1.4333333333333331,74.0,70.0,0.0,69.94,67.0,69.0,68.0,68.0
2025-03-16 09:45:00,588.3433333333334,0.0,64.83333333333333,62.92666666666667,599.64,70.0,1.0433333333333332,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 10:00:00,601.0566666666667,0.0,65.0,62.46333333333333,599.64,70.0,1.606666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-16 10:15:00,587.6333333333333,0.0,64.83333333333333,61.903333333333336,599.64,70.0,1.9433333333333331,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-16 10:30:00,586.2233333333334,0.0,65.5,61.423333333333325,599.64,70.0,1.7766666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-16 10:45:00,595.4066666666666,0.0,64.0,60.946666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-16 11:00:00,604.5866666666667,0.0,63.333333333333336,61.36333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-16 11:15:00,603.8833333333333,0.0,62.66666666666666,61.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 11:30:00,596.82,0.0,62.0,61.64333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-16 11:45:00,591.8766666666667,0.0,62.16666666666666,60.81,599.64,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-16 12:00:00,596.8166666666666,0.0,66.33333333333333,61.15333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-16 12:15:00,610.2366666666667,0.0,68.5,61.85,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-03-16 12:30:00,608.8266666666667,0.0,68.66666666666667,62.03666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-16 12:45:00,593.99,0.0,68.33333333333333,62.03,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 13:00:00,607.4133333333333,0.0,68.5,61.99,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-16 13:15:00,598.9366666666666,0.0,68.5,62.15,599.64,70.0,0.0,74.0,70.0,0.0,70.27666666666667,67.0,69.0,68.0,68.0
2025-03-16 13:30:00,603.1766666666666,0.0,68.33333333333333,62.31,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-16 13:45:00,604.59,0.0,68.66666666666667,62.42,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-16 14:00:00,596.1133333333333,0.0,68.66666666666667,62.47666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-16 14:15:00,606.7066666666666,0.0,68.66666666666667,62.22666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-03-16 14:30:00,601.76,0.0,68.33333333333333,62.21,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-03-16 14:45:00,604.5866666666667,0.0,68.33333333333333,63.156666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-03-16 15:00:00,604.59,0.0,68.0,63.53666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,68.0,68.0
2025-03-16 15:15:00,614.4733333333334,0.0,68.16666666666667,64.22,599.64,70.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,68.0,68.0
2025-03-16 15:30:00,599.64,0.0,68.0,63.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-03-16 15:45:00,606.7066666666666,0.0,68.0,62.91,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-03-16 16:00:00,600.35,0.0,68.16666666666667,62.22,599.64,70.0,0.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,68.0,68.0
2025-03-16 16:15:00,604.59,0.0,70.66666666666667,61.71333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.24666666666667,67.0,69.0,68.0,68.0
2025-03-16 16:30:00,608.12,0.0,71.83333333333333,61.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 16:45:00,590.4633333333334,0.0,74.5,61.78333333333333,599.64,70.0,0.0333333333333333,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-16 17:00:00,579.8633333333333,0.0,77.16666666666667,62.27666666666667,599.64,70.0,0.1433333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 17:15:00,596.8166666666666,0.0,80.83333333333333,62.56,599.64,70.0,0.0966666666666666,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0
2025-03-16 17:30:00,607.4133333333333,0.0,83.0,63.38,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-16 17:45:00,596.11,0.0,83.33333333333333,63.39666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-03-16 18:00:00,596.1133333333333,0.0,82.5,63.330000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-16 18:15:00,591.8766666666667,0.0,83.0,63.423333333333325,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 18:30:00,603.1733333333333,0.0,83.5,63.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 18:45:00,592.5799999999999,0.0,83.0,63.49333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-16 19:00:00,604.59,0.0,82.83333333333333,63.09333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 19:15:00,596.1133333333333,0.0,83.66666666666667,63.15333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-16 19:30:00,601.0566666666667,0.0,82.83333333333333,63.38666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-16 19:45:00,603.1766666666666,0.0,83.83333333333333,63.71666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 20:00:00,604.5866666666667,0.0,84.5,63.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.32333333333332,67.0,69.0,68.0,68.0
2025-03-16 20:15:00,596.1133333333333,0.0,84.16666666666667,64.28,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 20:30:00,605.2933333333333,0.0,83.83333333333333,64.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-16 20:45:00,597.5233333333333,0.0,84.16666666666667,64.00666666666667,599.64,70.0,0.0733333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-16 21:00:00,590.46,0.0,83.83333333333333,63.80666666666667,599.64,70.0,2.83,74.0,70.0,0.0,69.87,67.0,69.0,68.0,68.0
2025-03-16 21:15:00,591.1666666666666,0.0,83.5,63.41666666666666,599.64,70.0,6.073333333333333,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-03-16 21:30:00,605.2933333333334,0.0,84.0,63.24333333333333,599.64,70.0,9.56,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2025-03-16 21:45:00,584.1033333333334,0.0,84.16666666666667,64.06333333333333,599.64,70.0,12.25,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-16 22:00:00,598.23,0.0,86.16666666666667,64.8,599.64,70.0,13.233333333333334,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-16 22:15:00,606.7066666666666,0.0,86.33333333333333,64.69333333333333,599.64,70.0,12.58,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-16 22:30:00,595.4033333333333,0.0,87.33333333333333,64.64666666666666,599.64,70.0,12.333333333333334,74.0,70.0,0.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-16 22:45:00,599.6433333333333,0.0,86.66666666666667,64.38,599.64,70.0,11.503333333333332,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 23:00:00,584.8133333333334,0.0,86.66666666666667,64.41333333333334,599.64,70.0,11.616666666666667,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 23:15:00,593.2866666666666,0.0,86.66666666666667,63.96333333333334,599.64,70.0,9.486666666666666,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-16 23:30:00,588.3433333333334,0.0,86.33333333333333,63.54333333333333,599.64,70.0,6.09,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-16 23:45:00,589.0500000000001,0.0,86.33333333333333,63.43666666666667,599.64,70.0,3.2433333333333336,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-17 00:00:00,593.9933333333333,0.0,87.16666666666667,63.46333333333333,599.64,70.0,1.1733333333333331,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-17 00:15:00,591.8733333333333,0.0,87.0,63.51333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-17 00:30:00,600.35,0.0,86.83333333333333,63.43,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-17 00:45:00,603.1733333333333,0.0,87.0,63.423333333333325,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-17 01:00:00,600.3466666666667,0.0,87.16666666666667,63.39666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-17 01:15:00,598.2333333333332,0.0,87.5,63.32666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-17 01:30:00,590.4633333333333,0.0,87.5,63.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-17 01:45:00,600.35,0.0,87.66666666666667,63.24,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-17 02:00:00,600.3466666666667,0.0,87.16666666666667,63.16,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-17 02:15:00,605.2933333333334,0.0,87.66666666666667,63.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-17 02:30:00,598.2333333333332,0.0,87.5,63.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-17 02:45:00,596.1133333333333,0.0,87.5,63.056666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-17 03:00:00,599.6433333333333,0.0,87.5,62.95333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-17 03:15:00,593.2866666666666,0.0,87.0,62.79666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-17 03:30:00,598.9366666666666,0.0,87.0,62.76,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-17 03:45:00,610.9433333333333,0.0,87.33333333333333,62.76,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-03-17 04:00:00,600.35,0.0,87.16666666666667,62.66333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-03-17 04:15:00,596.11,0.0,87.33333333333333,62.51,599.64,70.0,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-17 04:30:00,603.1733333333333,0.0,86.33333333333333,62.49,599.64,70.0,0.0033333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-17 04:45:00,598.23,0.0,87.5,62.46333333333333,599.64,70.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-17 05:00:00,593.2866666666667,0.0,87.16666666666667,62.47333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-17 05:15:00,598.23,0.0,87.0,62.49333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-03-17 05:30:00,593.2866666666667,0.0,87.16666666666667,62.45,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-17 05:45:00,610.24,0.0,87.33333333333333,62.39000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-03-17 06:00:00,612.3566666666667,0.0,86.33333333333333,62.29333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-03-17 06:15:00,601.7633333333333,0.0,86.83333333333333,62.24,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-17 06:30:00,607.4133333333333,0.0,86.83333333333333,62.15,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-17 06:45:00,598.23,0.0,86.83333333333333,62.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-03-17 07:00:00,592.5799999999999,0.0,86.33333333333333,62.11333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-03-17 07:15:00,603.1733333333333,0.0,86.83333333333333,62.02666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-17 07:30:00,598.2333333333332,0.0,86.83333333333333,61.95666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-17 07:45:00,611.65,0.0,86.33333333333333,62.02666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-17 08:00:00,609.5300000000001,0.0,87.0,61.99,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-17 08:15:00,603.1766666666666,0.0,86.66666666666667,61.99,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-17 08:30:00,602.4699999999999,0.0,86.5,61.98333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-17 08:45:00,610.9433333333333,0.0,86.66666666666667,61.946666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-17 09:00:00,597.5233333333334,0.0,86.83333333333333,61.79,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-17 09:15:00,587.6366666666667,0.0,86.83333333333333,61.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-17 09:30:00,592.5833333333334,0.0,87.16666666666667,61.370000000000005,599.64,70.0,0.03,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-17 09:45:00,585.52,0.0,86.5,61.25,599.64,70.0,0.22,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 10:00:00,595.4066666666666,0.0,86.5,61.11666666666667,599.64,70.0,0.8166666666666668,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-17 10:15:00,605.2933333333334,0.0,86.66666666666667,60.98,599.64,70.0,1.86,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0
2025-03-17 10:30:00,600.3533333333334,0.0,85.66666666666667,60.883333333333326,599.64,70.0,4.28,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-17 10:45:00,601.7633333333333,0.0,86.33333333333333,60.79666666666666,599.64,70.0,5.413333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-17 11:00:00,594.6999999999999,0.0,86.66666666666667,60.71,599.64,70.0,6.84,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-17 11:15:00,589.7533333333333,0.0,86.16666666666667,60.59333333333333,599.64,70.0,8.256666666666666,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-03-17 11:30:00,598.9366666666666,0.0,86.16666666666667,60.85333333333333,599.64,70.0,10.706666666666669,74.0,70.0,0.0,69.75666666666667,67.0,69.0,68.0,68.0
2025-03-17 11:45:00,592.5799999999999,0.0,86.5,61.26666666666667,599.64,70.0,12.103333333333332,74.0,70.0,0.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-03-17 12:00:00,609.5333333333333,0.0,86.66666666666667,61.553333333333335,599.64,70.0,12.986666666666666,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-17 12:15:00,594.6966666666667,0.0,86.16666666666667,61.89333333333334,599.64,70.0,13.903333333333334,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-03-17 12:30:00,591.17,0.0,86.5,62.26,599.64,70.0,14.613333333333337,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-03-17 12:45:00,606.7066666666666,0.0,86.66666666666667,62.24,599.64,70.0,13.706666666666669,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-17 13:00:00,595.4033333333333,0.0,86.66666666666667,62.35666666666666,599.64,70.0,13.03,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 13:15:00,604.59,0.0,87.16666666666667,61.82666666666666,599.64,70.0,10.173333333333334,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-17 13:30:00,616.5933333333334,0.0,86.83333333333333,61.69333333333333,599.64,70.0,7.150000000000001,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-17 13:45:00,605.2933333333334,0.0,86.5,62.03666666666667,599.64,70.0,2.9766666666666666,74.0,70.0,0.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-03-17 14:00:00,602.4699999999999,0.0,86.83333333333333,62.25333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,68.0,68.0
2025-03-17 14:15:00,601.76,0.0,87.0,62.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0
2025-03-17 14:30:00,605.2966666666666,0.0,87.16666666666667,62.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333333,67.0,69.0,68.0,68.0
2025-03-17 14:45:00,584.1033333333334,0.0,87.66666666666667,63.50666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-03-17 15:00:00,578.4533333333334,0.0,87.0,63.79,599.64,70.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-03-17 15:15:00,598.9366666666666,0.0,87.5,64.34666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,68.0,68.0
2025-03-17 15:30:00,605.2966666666666,0.0,88.0,64.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,68.0,68.0
2025-03-17 15:45:00,596.1133333333333,0.0,88.0,64.86,599.64,70.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-17 16:00:00,611.6533333333333,0.0,88.16666666666667,65.2,599.64,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-17 16:15:00,588.3466666666667,0.0,88.0,65.29666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,68.0,68.0
2025-03-17 16:30:00,595.4066666666666,0.0,88.5,65.64666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-03-17 16:45:00,594.6999999999999,0.0,88.5,65.71333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,68.0,68.0
2025-03-17 17:00:00,595.4066666666666,0.0,88.16666666666667,66.01333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,68.0,68.0
2025-03-17 17:15:00,606.0,0.0,88.66666666666667,66.19666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,68.0,68.0
2025-03-17 17:30:00,592.58,0.0,89.16666666666667,66.38333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-03-17 17:45:00,600.35,0.0,89.0,66.76333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-17 18:00:00,603.1733333333333,0.0,88.66666666666667,66.88333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-17 18:15:00,594.6999999999999,0.0,89.0,67.12333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-17 18:30:00,606.71,0.0,89.0,67.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-17 18:45:00,609.5333333333333,0.0,89.5,67.47333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-17 19:00:00,591.8733333333333,0.0,88.33333333333333,67.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-17 19:15:00,608.8266666666667,0.0,80.83333333333333,67.87333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-03-17 19:30:00,603.8833333333333,0.0,69.33333333333333,64.54333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-17 19:45:00,595.4033333333333,0.0,69.16666666666667,64.86666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-17 20:00:00,591.8766666666667,0.0,66.66666666666667,64.72,599.64,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-17 20:15:00,598.23,0.0,66.0,64.23666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-17 20:30:00,597.5233333333333,0.0,64.66666666666667,64.84666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-03-17 20:45:00,598.9366666666666,0.0,64.5,64.63,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-03-17 21:00:00,608.1166666666667,0.0,64.16666666666667,64.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-03-17 21:15:00,598.9366666666666,0.0,64.0,64.62666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,68.0,68.0
2025-03-17 21:30:00,596.11,0.0,64.0,64.71666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.05666666666666,67.0,69.0,68.0,68.0
2025-03-17 21:45:00,591.8766666666667,0.0,63.66666666666666,64.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.25,67.0,69.0,68.0,68.0
2025-03-17 22:00:00,594.6999999999999,0.0,63.66666666666666,64.34,599.64,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-17 22:15:00,596.1133333333333,0.0,63.66666666666666,64.29333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.49333333333334,67.0,69.0,68.0,68.0
2025-03-17 22:30:00,599.6433333333333,0.0,63.5,64.20666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.59666666666668,67.0,69.0,68.0,68.0
2025-03-17 22:45:00,593.9933333333333,0.0,63.5,63.95,599.64,70.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-17 23:00:00,600.3466666666667,0.0,63.5,63.38,599.64,70.0,0.0,74.0,70.0,0.0,71.56,67.0,69.0,68.0,68.0
2025-03-17 23:15:00,597.5266666666666,0.0,63.5,62.84,599.64,70.0,0.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-17 23:30:00,603.8833333333333,0.0,63.5,62.25,599.64,70.0,0.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-03-17 23:45:00,591.17,0.0,64.33333333333333,61.86666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,68.0,68.0
2025-03-18 00:00:00,598.23,0.0,66.5,61.97,599.64,70.0,1.2133333333333334,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0
2025-03-18 00:15:00,595.4066666666666,0.0,69.66666666666667,62.81666666666666,599.64,70.0,11.78,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0
2025-03-18 00:30:00,598.9366666666666,0.0,73.0,65.73,599.64,70.0,22.16333333333333,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0
2025-03-18 00:45:00,596.82,0.0,76.33333333333333,68.55666666666667,599.64,70.0,30.923333333333336,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-03-18 01:00:00,596.11,0.0,77.33333333333333,71.3,599.64,70.0,37.64,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-03-18 01:15:00,601.0566666666667,0.0,79.5,73.58999999999999,599.64,70.0,41.88,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-03-18 01:30:00,603.1733333333333,0.0,82.16666666666667,74.68,599.64,70.0,42.03666666666667,74.0,70.0,0.0,69.46666666666665,67.0,69.0,68.0,68.0
2025-03-18 01:45:00,599.6433333333333,0.0,83.33333333333333,73.41666666666667,599.64,70.0,38.22666666666667,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0
2025-03-18 02:00:00,609.5300000000001,0.0,82.83333333333333,72.27,599.64,70.0,36.39333333333334,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-18 02:15:00,596.82,0.0,83.16666666666667,70.88666666666667,599.64,70.0,33.47666666666667,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-18 02:30:00,601.0533333333334,0.0,82.5,69.95,599.64,70.0,31.616666666666664,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-18 02:45:00,608.8266666666667,0.0,83.5,69.52333333333333,599.64,70.0,29.75,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-18 03:00:00,603.1733333333333,0.0,83.33333333333333,68.27666666666666,599.64,70.0,26.69666666666667,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-18 03:15:00,587.64,0.0,82.83333333333333,67.48333333333333,599.64,70.0,24.89333333333333,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-18 03:30:00,590.4633333333333,0.0,82.66666666666667,66.59666666666666,599.64,70.0,22.51,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-18 03:45:00,595.4066666666666,0.0,84.5,66.38,599.64,70.0,21.376666666666665,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-18 04:00:00,598.9366666666666,0.0,85.83333333333333,66.07000000000001,599.64,70.0,19.586666666666662,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0
2025-03-18 04:15:00,584.8100000000001,0.0,87.33333333333333,65.94,599.64,70.0,17.456666666666667,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-18 04:30:00,591.8733333333333,0.0,87.66666666666667,65.46666666666665,599.64,70.0,15.353333333333332,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-18 04:45:00,608.12,0.0,88.0,64.78333333333335,599.64,70.0,13.160000000000002,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-03-18 05:00:00,584.81,0.0,87.5,64.32,599.64,70.0,10.98,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-03-18 05:15:00,601.0566666666667,0.0,87.83333333333333,63.946666666666665,599.64,70.0,8.916666666666666,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-03-18 05:30:00,607.41,0.0,88.16666666666667,63.89666666666667,599.64,70.0,6.89,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-18 05:45:00,598.9366666666666,0.0,87.83333333333333,63.80666666666667,599.64,70.0,5.016666666666667,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-18 06:00:00,591.1666666666666,0.0,87.83333333333333,63.77666666666667,599.64,70.0,3.306666666666666,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-18 06:15:00,603.1733333333333,0.0,87.83333333333333,63.626666666666665,599.64,70.0,1.7599999999999998,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-18 06:30:00,592.58,0.0,87.5,63.57333333333333,599.64,70.0,1.1333333333333333,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-18 06:45:00,606.7066666666666,0.0,88.16666666666667,63.46333333333333,599.64,70.0,0.89,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-18 07:00:00,605.2933333333334,0.0,88.0,63.443333333333335,599.64,70.0,0.1766666666666666,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 07:15:00,598.9399999999999,0.0,88.16666666666667,63.38,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-18 07:30:00,600.35,0.0,88.0,63.24,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-03-18 07:45:00,604.59,0.0,87.66666666666667,63.25666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-18 08:00:00,603.8833333333333,0.0,87.83333333333333,63.5,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-18 08:15:00,605.2933333333334,0.0,87.83333333333333,63.47666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-03-18 08:30:00,592.5833333333334,0.0,87.83333333333333,63.370000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0
2025-03-18 08:45:00,596.8166666666666,0.0,88.33333333333333,63.29333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0
2025-03-18 09:00:00,594.6966666666666,0.0,87.66666666666667,63.31999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-03-18 09:15:00,612.36,0.0,88.66666666666667,63.45666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-03-18 09:30:00,600.35,0.0,87.5,63.56333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,68.0,68.0
2025-03-18 09:45:00,589.7566666666667,0.0,88.66666666666667,63.54666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-03-18 10:00:00,604.5866666666667,0.0,88.33333333333333,63.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-18 10:15:00,585.52,0.0,88.16666666666667,63.41333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-18 10:30:00,592.58,0.0,89.0,63.36333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-18 10:45:00,600.35,0.0,88.33333333333333,63.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-18 11:00:00,585.5166666666668,0.0,88.5,63.34333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0
2025-03-18 11:15:00,602.4666666666667,0.0,88.16666666666667,63.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 11:30:00,601.0566666666667,0.0,88.66666666666667,63.24333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 11:45:00,601.76,0.0,88.33333333333333,63.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 12:00:00,602.4699999999999,0.0,88.83333333333333,63.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0
2025-03-18 12:15:00,605.9966666666667,0.0,88.5,63.51,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-18 12:30:00,596.8166666666666,0.0,88.66666666666667,63.93,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-18 12:45:00,600.35,0.0,88.5,64.66000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,68.0,68.0
2025-03-18 13:00:00,592.5799999999999,0.0,89.0,65.39333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-18 13:15:00,602.4666666666667,0.0,84.66666666666667,65.82666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-03-18 13:30:00,604.5866666666667,0.0,78.83333333333333,65.01,599.64,70.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,68.0,68.0
2025-03-18 13:45:00,593.9933333333333,0.0,75.33333333333333,64.83333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-18 14:00:00,603.8833333333333,0.0,72.0,64.88666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0
2025-03-18 14:15:00,593.2866666666666,0.0,69.33333333333333,64.82,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-18 14:30:00,592.5833333333334,0.0,67.0,64.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-18 14:45:00,603.1733333333333,0.0,63.5,65.32333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0
2025-03-18 15:00:00,594.6999999999999,0.0,62.66666666666666,66.07666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:15:00,596.8166666666666,0.0,63.333333333333336,66.35333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-18 15:30:00,606.0,0.0,63.5,62.15,599.64,70.0,0.0166666666666666,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-18 15:45:00,605.2933333333334,0.0,65.0,58.85,599.64,70.0,8.573333333333332,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:00:00,593.2866666666667,0.0,65.66666666666667,59.50333333333333,599.64,70.0,9.823333333333332,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-18 16:15:00,591.8733333333333,0.0,65.5,60.2,599.64,70.0,9.386666666666663,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:30:00,596.1133333333333,0.0,65.5,61.13,599.64,70.0,6.416666666666667,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:45:00,609.5300000000001,0.0,65.5,62.38,599.64,70.0,6.043333333333333,74.0,70.0,0.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-03-18 17:00:00,606.0033333333333,0.0,65.5,63.336666666666666,599.64,70.0,0.2466666666666666,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0
2025-03-18 17:15:00,589.05,0.0,64.83333333333333,65.04,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-03-18 17:30:00,581.2766666666666,0.0,78.16666666666667,64.61,599.64,70.0,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,68.0,68.0
2025-03-18 17:45:00,610.9433333333333,0.0,92.16666666666669,62.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-18 18:00:00,589.7533333333332,0.0,92.83333333333331,62.88666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-18 18:15:00,599.6433333333333,0.0,94.0,63.05666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-18 18:30:00,593.9933333333333,0.0,93.5,63.28,599.64,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-18 18:45:00,603.1733333333333,0.0,92.33333333333331,63.22333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.18,67.0,69.0,68.0,68.0
2025-03-18 19:00:00,591.8733333333333,0.0,92.16666666666669,62.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-18 19:15:00,603.1733333333333,0.0,93.16666666666669,62.94,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666667,67.0,69.0,68.0,68.0
2025-03-18 19:30:00,600.35,0.0,93.5,63.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-18 19:45:00,601.76,0.0,90.5,62.97,599.64,70.0,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,68.0,68.0
2025-03-18 20:00:00,603.88,0.0,86.16666666666667,62.88,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-03-18 20:15:00,589.7566666666667,0.0,87.0,63.07333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,68.0,68.0
2025-03-18 20:30:00,603.1733333333333,0.0,86.83333333333333,63.24333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-03-18 20:45:00,589.0466666666666,0.0,86.33333333333333,63.32,599.64,70.0,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,68.0,68.0
2025-03-18 21:00:00,603.1766666666666,0.0,86.83333333333333,62.64000000000001,599.64,70.0,0.0,74.0,70.0,0.0,71.16,67.0,69.0,68.0,68.0
2025-03-18 21:15:00,594.6999999999999,0.0,86.66666666666667,62.876666666666665,599.64,70.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,68.0,68.0
2025-03-18 21:30:00,600.3466666666667,0.0,86.66666666666667,62.72333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-03-18 21:45:00,601.0566666666667,0.0,86.5,63.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,68.0,68.0
2025-03-18 22:00:00,597.5233333333333,0.0,87.33333333333333,63.14000000000001,599.64,70.0,0.0,74.0,70.0,0.0,71.32666666666667,67.0,69.0,68.0,68.0
2025-03-18 22:15:00,596.82,0.0,87.5,62.70333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,68.0,68.0
2025-03-18 22:30:00,597.5266666666666,0.0,87.5,62.13666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,68.0,68.0
2025-03-18 22:45:00,597.5233333333334,0.0,86.33333333333333,61.903333333333336,599.64,70.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,68.0,68.0
2025-03-18 23:00:00,601.0533333333333,0.0,87.16666666666667,61.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:15:00,598.9366666666666,0.0,87.16666666666667,61.870000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-18 23:30:00,611.65,0.0,87.0,61.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,68.0,68.0
2025-03-18 23:45:00,606.7066666666666,0.0,86.83333333333333,60.95333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.53,67.0,69.0,68.0,68.0
2025-03-19 00:00:00,642.0233333333333,0.0,71.66666666666667,61.37,599.64,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-19 00:15:00,595.4066666666666,0.0,60.66666666666666,63.23,599.64,70.0,0.0433333333333333,74.0,70.0,0.0,70.03,67.0,69.0,68.0,68.0
2025-03-19 00:30:00,593.2866666666666,0.0,61.0,63.09333333333333,599.64,70.0,3.98,74.0,70.0,0.0,69.81666666666666,67.0,69.0,68.0,68.0
2025-03-19 00:45:00,596.82,0.0,62.5,62.86666666666667,599.64,70.0,8.753333333333332,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-19 01:00:00,597.5233333333333,0.0,63.66666666666666,63.95333333333334,599.64,70.0,14.956666666666663,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0
2025-03-19 01:15:00,598.2333333333332,0.0,64.33333333333333,65.59,599.64,70.0,20.486666666666668,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-19 01:30:00,603.88,0.0,65.0,65.51,599.64,70.0,21.456666666666667,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-03-19 01:45:00,597.5233333333334,0.0,65.66666666666667,66.36,599.64,70.0,24.59,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-03-19 02:00:00,593.9966666666666,0.0,66.16666666666667,66.95,599.64,70.0,27.26,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-19 02:15:00,590.46,0.0,67.0,67.46,599.64,70.0,29.22666666666667,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0
2025-03-19 02:30:00,597.5266666666666,0.0,67.33333333333333,67.08666666666666,599.64,70.0,28.290000000000003,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-19 02:45:00,598.9366666666666,0.0,66.5,66.99,599.64,70.0,27.87333333333333,74.0,70.0,0.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-19 03:00:00,604.5866666666667,0.0,67.5,66.50333333333333,599.64,70.0,26.22,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-19 03:15:00,606.0,0.0,67.33333333333333,66.23,599.64,70.0,25.97,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-19 03:30:00,591.8733333333333,0.0,66.83333333333333,65.16000000000001,599.64,70.0,23.36,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-19 03:45:00,584.1033333333334,0.0,66.5,64.78333333333333,599.64,70.0,22.62333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-19 04:00:00,605.9966666666667,0.0,66.83333333333333,63.95666666666667,599.64,70.0,21.296666666666667,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-19 04:15:00,594.6999999999999,0.0,67.0,63.23,599.64,70.0,20.5,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-19 04:30:00,598.2266666666667,0.0,66.66666666666667,61.973333333333336,599.64,70.0,17.24,74.0,70.0,0.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-03-19 04:45:00,599.6433333333333,0.0,66.66666666666667,61.21,599.64,70.0,15.336666666666666,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-19 05:00:00,591.8733333333333,0.0,66.66666666666667,60.60999999999999,599.64,70.0,14.37,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2025-03-19 05:15:00,598.9333333333333,0.0,66.83333333333333,60.63,599.64,70.0,14.52,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-19 05:30:00,603.8833333333333,0.0,67.0,60.406666666666666,599.64,70.0,14.253333333333332,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-19 05:45:00,601.7633333333333,0.0,67.16666666666667,60.70666666666667,599.64,70.0,16.16,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 06:00:00,608.12,0.0,67.0,60.696666666666665,599.64,70.0,16.22,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 06:15:00,603.1766666666666,0.0,67.33333333333333,66.13333333333334,599.64,70.0,11.52,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2025-03-19 06:30:00,594.6966666666667,0.0,67.0,59.38666666666666,599.64,70.0,0.0833333333333333,74.0,70.0,0.0,70.58999999999999,67.0,69.0,68.0,68.0
2025-03-19 06:45:00,601.0533333333333,0.0,67.0,65.33666666666666,599.64,70.0,0.6633333333333333,74.0,70.0,0.0,70.50999999999999,67.0,69.0,68.0,68.0
2025-03-19 07:00:00,594.6966666666667,0.0,67.83333333333333,66.17666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.96,67.0,69.0,68.0,68.0
2025-03-19 07:15:00,609.5333333333333,0.0,67.33333333333333,65.97333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,68.0,68.0
2025-03-19 07:30:00,594.6999999999999,0.0,67.5,65.48,599.64,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-03-19 07:45:00,599.6433333333333,0.0,67.66666666666667,65.36,599.64,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,68.0,68.0
2025-03-19 08:00:00,603.88,0.0,66.5,65.32,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,68.0,68.0
2025-03-19 08:15:00,617.3000000000001,0.0,66.83333333333333,65.21666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-19 08:30:00,598.9399999999999,0.0,66.5,65.07333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-19 08:45:00,583.3966666666666,0.0,66.66666666666667,65.07333333333334,599.64,70.0,1.4366666666666668,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0
2025-03-19 09:00:00,598.9333333333333,0.0,66.33333333333333,65.30666666666667,599.64,70.0,4.103333333333333,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0
2025-03-19 09:15:00,600.3466666666667,0.0,66.33333333333333,65.3,599.64,70.0,5.946666666666666,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-03-19 09:30:00,598.23,0.0,66.16666666666667,65.37333333333333,599.64,70.0,7.013333333333333,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-19 09:45:00,590.1099999999999,0.0,66.0,65.435,599.64,70.0,8.425,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-03-19 10:00:00,598.2333333333332,0.0,66.33333333333333,65.38666666666667,599.64,70.0,9.086666666666666,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-19 10:15:00,596.8166666666666,0.0,66.33333333333333,65.27666666666666,599.64,70.0,10.15,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-19 10:30:00,595.4033333333333,0.0,66.16666666666667,64.94666666666667,599.64,70.0,11.42,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-19 10:45:00,597.5233333333333,0.0,66.5,65.18666666666667,599.64,70.0,12.876666666666663,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-19 11:00:00,593.2866666666666,0.0,66.5,65.32666666666667,599.64,70.0,14.133333333333333,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-03-19 11:15:00,608.8233333333334,0.0,66.66666666666667,65.42333333333333,599.64,70.0,15.186666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-19 11:30:00,615.8866666666667,0.0,67.5,65.39666666666666,599.64,70.0,15.95,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-19 11:45:00,600.35,0.0,66.83333333333333,65.03666666666668,599.64,70.0,14.893333333333333,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-19 12:00:00,604.5866666666667,0.0,67.0,64.62333333333333,599.64,70.0,13.46,74.0,70.0,0.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-19 12:15:00,608.12,0.0,67.0,64.59333333333333,599.64,70.0,12.696666666666667,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-19 12:30:00,598.23,0.0,67.0,64.37666666666667,599.64,70.0,10.94,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-19 12:45:00,599.6433333333333,0.0,67.16666666666667,64.63,599.64,70.0,8.196666666666667,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-19 13:00:00,599.6433333333333,0.0,67.16666666666667,65.56,599.64,70.0,4.496666666666667,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-03-19 13:15:00,595.4066666666666,0.0,67.0,66.26666666666667,599.64,70.0,0.1333333333333333,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-19 13:30:00,607.41,0.0,66.16666666666667,62.45333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0
2025-03-19 13:45:00,599.6433333333333,0.0,68.16666666666667,63.31,599.64,70.0,3.183333333333333,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0
2025-03-19 14:00:00,601.76,0.0,68.0,66.345,599.64,70.0,0.0,74.0,70.0,0.0,70.34,67.0,69.0,68.0,68.0
