time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-26 06:00:00,602.4699999999999,0.0,60.16666666666666,68.33666666666666,599.64,70.0,31.376666666666665,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-26 06:15:00,599.6433333333333,0.0,64.0,68.51,599.64,70.0,31.51333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-26 06:30:00,591.8733333333333,0.0,68.0,68.86999999999999,599.64,70.0,31.44333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-26 06:45:00,608.8266666666667,0.0,73.33333333333333,68.89999999999999,599.64,70.0,31.16333333333333,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0
2025-02-26 07:00:00,590.4633333333333,0.0,86.0,69.32000000000001,599.64,70.0,29.676666666666662,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-02-26 07:15:00,579.16,0.0,97.33333333333331,69.45333333333333,599.64,70.0,27.83,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-02-26 07:30:00,584.1066666666667,0.0,100.0,69.07000000000001,599.64,70.0,27.00333333333333,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0
2025-02-26 07:45:00,580.5766666666667,0.0,100.0,68.74333333333334,599.64,70.0,26.286666666666665,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-02-26 08:00:00,594.6966666666667,0.0,100.0,68.54333333333334,599.64,70.0,25.64333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-02-26 08:15:00,586.93,0.0,100.0,68.72,599.64,70.0,26.526666666666667,74.0,70.0,0.0,70.03333333333335,67.0,69.0,78.0,62.0
2025-02-26 08:30:00,573.51,0.0,100.0,69.26333333333334,599.64,70.0,27.070000000000004,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0
2025-02-26 08:45:00,565.0366666666666,0.0,100.0,69.18666666666667,599.64,70.0,27.14333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-26 09:00:00,550.2033333333333,0.0,100.0,69.45666666666666,599.64,70.0,27.12,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-26 09:15:00,551.6133333333333,0.0,100.0,69.60666666666667,599.64,70.0,27.07333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-26 09:30:00,559.3866666666667,0.0,100.0,69.51333333333334,599.64,70.0,26.27333333333333,74.0,70.0,0.0,70.02,67.0,69.0,78.0,62.0
2025-02-26 09:45:00,553.0266666666666,0.0,100.0,69.21333333333332,599.64,70.0,26.006666666666664,74.0,70.0,0.0,70.02,67.0,69.0,78.0,62.0
2025-02-26 10:00:00,553.7333333333333,0.0,100.0,68.81,599.64,70.0,24.58666666666667,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-02-26 10:15:00,550.2033333333333,0.0,100.0,68.42,599.64,70.0,23.703333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-02-26 10:30:00,561.5033333333333,0.0,100.0,68.33666666666666,599.64,70.0,23.596666666666664,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-02-26 10:45:00,553.7366666666667,0.0,100.0,68.44,599.64,70.0,23.94666666666667,74.0,70.0,0.0,70.02666666666666,67.0,69.0,78.0,62.0
2025-02-26 11:00:00,556.56,0.0,100.0,68.48,599.64,70.0,23.863333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-02-26 11:15:00,550.2033333333334,0.0,100.0,68.39,599.64,70.0,23.786666666666665,74.0,70.0,0.0,70.00666666666666,67.0,69.0,78.0,62.0
2025-02-26 11:30:00,540.3166666666667,0.0,100.0,68.43,599.64,70.0,24.17333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-26 11:45:00,546.6733333333333,0.0,100.0,68.47333333333334,599.64,70.0,24.236666666666668,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-26 12:00:00,548.0799999999999,0.0,100.0,68.56333333333333,599.64,70.0,24.51,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-26 12:15:00,559.3833333333333,0.0,100.0,68.65333333333334,599.64,70.0,24.91,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-26 12:30:00,560.0933333333334,0.0,100.0,68.81666666666666,599.64,70.0,25.343333333333334,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-26 12:45:00,567.86,0.0,100.0,68.95333333333333,599.64,70.0,25.516666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-26 13:00:00,545.2566666666667,0.0,100.0,69.11333333333333,599.64,70.0,25.47666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-26 13:15:00,555.85,0.0,100.0,69.10333333333334,599.64,70.0,24.77,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-02-26 13:30:00,555.15,0.0,100.0,68.54666666666667,599.64,70.0,22.36,74.0,70.0,0.0,70.10000000000001,67.0,69.0,78.0,62.0
2025-02-26 13:45:00,550.91,0.0,100.0,68.02333333333333,599.64,70.0,18.776666666666667,74.0,70.0,0.0,70.22,67.0,69.0,78.0,62.0
2025-02-26 14:00:00,550.91,0.0,100.0,66.59666666666668,599.64,70.0,11.829999999999998,74.0,70.0,0.0,70.43666666666667,67.0,69.0,78.0,62.0
2025-02-26 14:15:00,577.0433333333334,0.0,99.83333333333331,65.82333333333332,599.64,70.0,6.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0
2025-02-26 14:30:00,596.82,0.0,74.0,65.05666666666667,599.64,70.0,1.7833333333333332,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-02-26 14:45:00,593.99,0.0,60.66666666666666,64.72666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,78.0,62.0
2025-02-26 15:00:00,601.0566666666667,0.0,58.5,64.94,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0
2025-02-26 15:15:00,596.11,0.0,52.66666666666666,64.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-02-26 15:30:00,604.5866666666667,0.0,49.66666666666666,64.88,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,78.0,62.0
2025-02-26 15:45:00,593.2866666666667,0.0,45.833333333333336,65.04333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-02-26 16:00:00,603.1766666666666,0.0,42.5,65.17999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,78.0,62.0
2025-02-26 16:15:00,600.3466666666667,0.0,40.16666666666666,65.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,78.0,62.0
2025-02-26 16:30:00,595.4033333333333,0.0,42.16666666666666,65.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,78.0,62.0
2025-02-26 16:45:00,586.22,0.0,42.5,66.25999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.82,67.0,69.0,78.0,62.0
2025-02-26 17:00:00,602.4699999999999,0.0,42.333333333333336,62.48,599.64,70.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,78.0,62.0
2025-02-26 17:15:00,603.1766666666666,0.0,43.66666666666666,59.61666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,78.0,62.0
2025-02-26 17:30:00,601.7633333333333,0.0,44.16666666666666,61.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,78.0,62.0
2025-02-26 17:45:00,590.46,0.0,66.16666666666667,60.96666666666667,599.64,70.0,0.0966666666666666,74.0,70.0,0.0,70.13,67.0,69.0,78.0,62.0
2025-02-26 18:00:00,614.4766666666667,0.0,87.0,60.36666666666667,599.64,70.0,0.63,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0
2025-02-26 18:15:00,578.4566666666666,0.0,98.83333333333331,63.73666666666667,599.64,70.0,0.93,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0
2025-02-26 18:30:00,562.2066666666666,0.0,100.0,63.330000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,78.0,62.0
2025-02-26 18:45:00,565.7366666666667,0.0,100.0,61.656666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-02-26 19:00:00,564.3266666666667,0.0,100.0,62.03666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0
2025-02-26 19:15:00,556.5633333333334,0.0,100.0,61.70666666666667,599.64,70.0,0.22,74.0,70.0,0.0,70.04333333333334,67.0,69.0,78.0,62.0
2025-02-26 19:30:00,572.8033333333334,0.0,100.0,61.55666666666667,599.64,70.0,2.79,74.0,70.0,0.0,69.87333333333333,67.0,69.0,78.0,62.0
2025-02-26 19:45:00,559.3833333333333,0.0,100.0,61.5,599.64,70.0,6.913333333333334,74.0,70.0,0.0,69.74,67.0,69.0,78.0,62.0
2025-02-26 20:00:00,581.2766666666666,0.0,100.0,61.94333333333333,599.64,70.0,9.876666666666669,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-02-26 20:15:00,564.3299999999999,0.0,100.0,62.46666666666667,599.64,70.0,6.32,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0
2025-02-26 20:30:00,577.75,0.0,100.0,62.51,599.64,70.0,0.9566666666666668,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-02-26 20:45:00,572.8033333333334,0.0,100.0,61.94,599.64,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,78.0,62.0
2025-02-26 21:00:00,588.3433333333334,0.0,100.0,61.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,78.0,62.0
2025-02-26 21:15:00,581.9866666666667,0.0,100.0,61.553333333333335,599.64,70.0,1.57,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0
2025-02-26 21:30:00,562.9166666666666,0.0,100.0,61.18333333333334,599.64,70.0,6.65,74.0,70.0,0.0,69.73,67.0,69.0,78.0,62.0
2025-02-26 21:45:00,562.9133333333333,0.0,100.0,61.71333333333333,599.64,70.0,12.903333333333334,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0
2025-02-26 22:00:00,550.2033333333334,0.0,100.0,64.14666666666666,599.64,70.0,18.93,74.0,70.0,0.0,69.44666666666667,67.0,69.0,78.0,62.0
2025-02-26 22:15:00,568.5666666666667,0.0,100.0,65.58333333333333,599.64,70.0,23.31,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0
2025-02-26 22:30:00,557.2666666666667,0.0,100.0,67.72,599.64,70.0,29.59,74.0,70.0,0.0,69.33333333333333,67.0,69.0,78.0,62.0
2025-02-26 22:45:00,557.9699999999999,0.0,100.0,70.37,599.64,70.0,35.02,74.0,70.0,0.0,69.29666666666667,67.0,69.0,78.0,62.0
2025-02-26 23:00:00,550.91,0.0,100.0,71.37,599.64,70.0,37.39333333333334,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0
2025-02-26 23:15:00,563.6233333333333,0.0,77.66666666666667,70.87333333333333,599.64,70.0,38.49,74.0,70.0,0.0,69.56666666666666,67.0,69.0,78.0,62.0
2025-02-26 23:30:00,555.1466666666666,0.0,100.0,74.33,599.64,70.0,42.23333333333333,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0
2025-02-26 23:45:00,538.1933333333333,0.0,100.0,75.15666666666667,599.64,70.0,43.43333333333334,74.0,70.0,0.0,69.64666666666666,67.0,69.0,78.0,62.0
2025-02-27 00:00:00,568.5666666666666,0.0,81.16666666666667,70.63,599.64,70.0,35.8,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-02-27 00:15:00,567.1533333333333,0.0,67.33333333333333,65.25666666666667,599.64,70.0,25.89333333333333,74.0,70.0,0.0,70.47333333333333,67.0,69.0,78.0,62.0
2025-02-27 00:30:00,546.67,0.0,100.0,62.17,599.64,70.0,17.206666666666667,74.0,70.0,0.0,70.66333333333334,67.0,69.0,78.0,62.0
2025-02-27 00:45:00,553.7333333333332,0.0,100.0,63.09333333333333,599.64,70.0,19.33333333333333,74.0,70.0,0.0,70.35666666666667,67.0,69.0,78.0,62.0
2025-02-27 01:00:00,559.3833333333333,0.0,100.0,61.14666666666667,599.64,70.0,10.97,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0
2025-02-27 01:15:00,542.4333333333333,0.0,100.0,59.74,599.64,70.0,0.2333333333333333,74.0,70.0,0.0,71.09666666666666,67.0,69.0,78.0,62.0
2025-02-27 01:30:00,657.5566666666667,0.0,52.0,61.15,599.64,70.0,0.0,74.0,70.0,0.0,71.53666666666668,67.0,69.0,78.0,62.0
2025-02-27 01:45:00,599.6433333333333,0.0,47.0,61.28,599.64,70.0,0.0,74.0,70.0,0.0,71.75666666666666,67.0,69.0,78.0,62.0
2025-02-27 02:00:00,602.4666666666667,0.0,47.0,60.71333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.36666666666667,67.0,69.0,78.0,62.0
2025-02-27 02:15:00,604.5866666666667,0.0,47.5,59.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.08999999999999,67.0,69.0,78.0,62.0
2025-02-27 02:30:00,601.0533333333333,0.0,47.0,59.22,599.64,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,78.0,62.0
2025-02-27 02:45:00,604.5866666666667,0.0,46.66666666666666,59.01666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.71333333333334,67.0,69.0,78.0,62.0
2025-02-27 03:00:00,605.2933333333334,0.0,47.66666666666666,59.27666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,78.0,62.0
2025-02-27 03:15:00,606.7066666666666,0.0,47.5,59.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,78.0,62.0
2025-02-27 03:30:00,601.76,0.0,47.66666666666666,59.3,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,78.0,62.0
2025-02-27 03:45:00,592.58,0.0,48.0,60.69,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,78.0,62.0
2025-02-27 04:00:00,594.6966666666667,0.0,48.833333333333336,65.35333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0
2025-02-27 04:15:00,608.1166666666667,0.0,47.66666666666666,64.52,599.64,70.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,78.0,62.0
2025-02-27 04:30:00,596.1133333333333,0.0,46.833333333333336,63.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.19,67.0,69.0,78.0,62.0
2025-02-27 04:45:00,586.2233333333334,0.0,47.333333333333336,62.403333333333336,599.64,70.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,78.0,62.0
2025-02-27 05:00:00,610.2366666666667,0.0,46.5,62.01333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,78.0,62.0
2025-02-27 05:15:00,591.8766666666667,0.0,46.833333333333336,61.04333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,78.0,62.0
2025-02-27 05:30:00,610.9433333333333,0.0,46.66666666666666,60.8,599.64,70.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,78.0,62.0
2025-02-27 05:45:00,584.8100000000001,0.0,46.16666666666666,60.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,78.0,62.0
2025-02-27 06:00:00,591.87,0.0,45.833333333333336,60.29333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,78.0,62.0
2025-02-27 06:15:00,597.5233333333334,0.0,46.0,60.18666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,78.0,62.0
2025-02-27 06:30:00,591.8733333333333,0.0,46.5,60.32,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0
2025-02-27 06:45:00,602.4666666666667,0.0,46.333333333333336,60.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-02-27 07:00:00,597.5233333333333,0.0,46.5,60.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,78.0,62.0
2025-02-27 07:15:00,584.81,0.0,46.333333333333336,59.723333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,78.0,62.0
2025-02-27 07:30:00,597.5233333333334,0.0,46.5,59.46333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333333,67.0,69.0,78.0,62.0
2025-02-27 07:45:00,601.06,0.0,45.5,59.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0
2025-02-27 08:00:00,626.48,0.0,46.0,58.80666666666667,599.64,70.0,1.2766666666666666,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0
2025-02-27 08:15:00,591.8733333333333,0.0,44.333333333333336,60.20666666666667,599.64,70.0,5.913333333333334,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0
2025-02-27 08:30:00,603.1766666666666,0.0,47.5,61.04333333333333,599.64,70.0,9.1,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-02-27 08:45:00,597.5233333333333,0.0,50.16666666666666,61.80666666666667,599.64,70.0,11.306666666666668,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0
2025-02-27 09:00:00,602.4699999999999,0.0,51.66666666666666,62.46,599.64,70.0,13.203333333333331,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-02-27 09:15:00,603.8833333333333,0.0,52.5,63.03666666666666,599.64,70.0,15.343333333333334,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-02-27 09:30:00,591.8766666666667,0.0,54.16666666666666,63.71,599.64,70.0,17.323333333333334,74.0,70.0,0.0,69.71666666666665,67.0,69.0,78.0,62.0
2025-02-27 09:45:00,596.1133333333333,0.0,55.5,64.37666666666667,599.64,70.0,19.293333333333333,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0
2025-02-27 10:00:00,591.8733333333333,0.0,56.66666666666666,64.77333333333333,599.64,70.0,20.386666666666667,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0
2025-02-27 10:15:00,593.9933333333333,0.0,57.66666666666666,65.03,599.64,70.0,21.52,74.0,70.0,0.0,69.76666666666667,67.0,69.0,78.0,62.0
2025-02-27 10:30:00,608.12,0.0,59.16666666666666,65.66666666666667,599.64,70.0,23.5,74.0,70.0,0.0,69.76333333333334,67.0,69.0,78.0,62.0
2025-02-27 10:45:00,591.17,0.0,60.0,65.91333333333334,599.64,70.0,24.276666666666667,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0
2025-02-27 11:00:00,593.9933333333333,0.0,61.5,66.35000000000001,599.64,70.0,25.85,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0
2025-02-27 11:15:00,589.0466666666666,0.0,61.66666666666666,66.64666666666666,599.64,70.0,26.55333333333333,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0
2025-02-27 11:30:00,591.8733333333333,0.0,61.5,66.98,599.64,70.0,27.75333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-02-27 11:45:00,614.4733333333334,0.0,61.833333333333336,67.22666666666667,599.64,70.0,28.77,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-02-27 12:00:00,615.18,0.0,63.0,67.65666666666667,599.64,70.0,29.69333333333333,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0
2025-02-27 12:15:00,601.0566666666667,0.0,62.333333333333336,68.04666666666667,599.64,70.0,30.77,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0
2025-02-27 12:30:00,591.1666666666666,0.0,62.833333333333336,68.03666666666668,599.64,70.0,30.42,74.0,70.0,0.0,69.89333333333333,67.0,69.0,78.0,62.0
2025-02-27 12:45:00,581.2800000000001,0.0,63.0,67.77666666666666,599.64,70.0,29.913333333333338,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0
2025-02-27 13:00:00,581.2800000000001,0.0,61.833333333333336,67.22666666666667,599.64,70.0,26.936666666666667,74.0,70.0,0.0,70.10000000000001,67.0,69.0,78.0,62.0
2025-02-27 13:15:00,585.5166666666668,0.0,62.5,63.85,599.64,70.0,10.556666666666668,74.0,70.0,0.0,70.76333333333334,67.0,69.0,78.0,62.0
2025-02-27 13:30:00,601.7633333333333,0.0,63.16666666666666,62.633333333333326,599.64,70.0,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,78.0,62.0
2025-02-27 13:45:00,604.5866666666667,0.0,63.5,62.75,599.64,70.0,0.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,78.0,62.0
2025-02-27 14:00:00,597.5233333333333,0.0,62.833333333333336,63.080000000000005,599.64,70.0,0.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,78.0,62.0
2025-02-27 14:15:00,596.1133333333333,0.0,62.833333333333336,63.28,599.64,70.0,0.0,74.0,70.0,0.0,71.31666666666668,67.0,69.0,78.0,62.0
2025-02-27 14:30:00,597.5233333333334,0.0,63.333333333333336,63.45,599.64,70.0,0.0,74.0,70.0,0.0,71.65333333333332,67.0,69.0,78.0,62.0
2025-02-27 14:45:00,593.2866666666667,0.0,63.333333333333336,64.04666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.89999999999999,67.0,69.0,78.0,62.0
2025-02-27 15:00:00,596.1133333333333,0.0,63.833333333333336,64.38,599.64,70.0,0.0,74.0,70.0,0.0,71.53,67.0,69.0,78.0,62.0
2025-02-27 15:15:00,591.8766666666667,0.0,63.16666666666666,64.62,599.64,70.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,78.0,62.0
2025-02-27 15:30:00,596.82,0.0,63.16666666666666,64.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,78.0,62.0
2025-02-27 15:45:00,603.1766666666666,0.0,62.833333333333336,65.19,599.64,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,78.0,62.0
2025-02-27 16:00:00,602.4699999999999,0.0,59.66666666666666,64.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,78.0,62.0
2025-02-27 16:15:00,610.2366666666667,0.0,57.833333333333336,64.78666666666668,599.64,70.0,0.0966666666666666,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-02-27 16:30:00,602.4699999999999,0.0,57.5,64.82333333333334,599.64,70.0,2.5,74.0,70.0,0.0,69.88,67.0,69.0,78.0,62.0
2025-02-27 16:45:00,601.7666666666667,0.0,54.66666666666666,64.78,599.64,70.0,4.693333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-02-27 17:00:00,601.0566666666667,0.0,53.66666666666666,64.55666666666667,599.64,70.0,8.593333333333334,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0
2025-02-27 17:15:00,601.0566666666667,0.0,53.5,64.91,599.64,70.0,11.183333333333332,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0
2025-02-27 17:30:00,606.0,0.0,50.66666666666666,65.01666666666667,599.64,70.0,11.25,74.0,70.0,0.0,69.79,67.0,69.0,78.0,62.0
2025-02-27 17:45:00,601.0533333333333,0.0,48.333333333333336,65.02,599.64,70.0,11.116666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-02-27 18:00:00,598.9366666666666,0.0,47.5,64.75666666666666,599.64,70.0,10.756666666666668,74.0,70.0,0.0,69.89666666666666,67.0,69.0,78.0,62.0
2025-02-27 18:15:00,596.1133333333333,0.0,46.0,64.80666666666666,599.64,70.0,9.856666666666667,74.0,70.0,0.0,69.96666666666667,67.0,69.0,78.0,62.0
2025-02-27 18:30:00,595.4066666666666,0.0,44.833333333333336,64.33666666666666,599.64,70.0,9.516666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-27 18:45:00,597.5233333333333,0.0,44.5,64.73666666666666,599.64,70.0,9.686666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-27 19:00:00,597.5266666666666,0.0,43.16666666666666,64.87333333333333,599.64,70.0,7.803333333333334,74.0,70.0,0.0,70.07333333333334,67.0,69.0,78.0,62.0
2025-02-27 19:15:00,600.35,0.0,41.833333333333336,65.27333333333333,599.64,70.0,5.866666666666667,74.0,70.0,0.0,70.12333333333333,67.0,69.0,78.0,62.0
2025-02-27 19:30:00,606.7066666666666,0.0,40.66666666666666,64.95333333333333,599.64,70.0,3.03,74.0,70.0,0.0,70.19666666666667,67.0,69.0,78.0,62.0
2025-02-27 19:45:00,604.5866666666667,0.0,41.0,65.08666666666666,599.64,70.0,0.9933333333333336,74.0,70.0,0.0,70.23333333333333,67.0,69.0,78.0,62.0
2025-02-27 20:00:00,606.7066666666666,0.0,41.833333333333336,64.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-02-27 20:15:00,591.8733333333333,0.0,43.0,64.31,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,78.0,62.0
2025-02-27 20:30:00,591.1666666666666,0.0,43.0,63.74,599.64,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,78.0,62.0
2025-02-27 20:45:00,599.6433333333333,0.0,43.66666666666666,64.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,78.0,62.0
2025-02-27 21:00:00,586.93,0.0,42.5,64.64,599.64,70.0,0.0733333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-27 21:15:00,596.82,0.0,43.16666666666666,64.38333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.05,67.0,69.0,78.0,62.0
2025-02-27 21:30:00,606.0,0.0,42.5,64.31666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0
2025-02-27 21:45:00,600.3533333333334,0.0,42.16666666666666,63.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,78.0,62.0
2025-02-27 22:00:00,608.1166666666667,0.0,41.66666666666666,63.19333333333333,599.64,70.0,0.0533333333333333,74.0,70.0,0.0,70.03333333333335,67.0,69.0,78.0,62.0
2025-02-27 22:15:00,593.2866666666666,0.0,41.833333333333336,62.61333333333334,599.64,70.0,1.3633333333333333,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0
2025-02-27 22:30:00,586.2233333333334,0.0,42.66666666666666,62.79666666666666,599.64,70.0,4.723333333333334,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0
2025-02-27 22:45:00,603.8833333333333,0.0,42.5,62.77666666666666,599.64,70.0,5.816666666666666,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0
2025-02-27 23:00:00,598.9399999999999,0.0,43.333333333333336,62.083333333333336,599.64,70.0,9.79,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-02-27 23:15:00,586.2233333333334,0.0,43.833333333333336,63.47,599.64,70.0,18.6,74.0,70.0,0.0,69.41666666666667,67.0,69.0,78.0,62.0
2025-02-27 23:30:00,606.0033333333333,0.0,44.16666666666666,65.97666666666667,599.64,70.0,27.92,74.0,70.0,0.0,69.19666666666667,67.0,69.0,78.0,62.0
2025-02-27 23:45:00,596.11,0.0,43.0,69.28333333333333,599.64,70.0,36.39333333333334,74.0,70.0,0.0,69.09666666666668,67.0,69.0,78.0,62.0
2025-02-28 00:00:00,596.11,0.0,43.5,71.72333333333334,599.64,70.0,41.32666666666667,74.0,70.0,0.0,69.18,67.0,69.0,78.0,62.0
2025-02-28 00:15:00,610.9433333333333,0.0,43.333333333333336,73.16666666666667,599.64,70.0,44.153333333333336,74.0,70.0,0.0,69.31333333333333,67.0,69.0,78.0,62.0
2025-02-28 00:30:00,591.8733333333333,0.0,44.833333333333336,74.04333333333334,599.64,70.0,45.91,74.0,70.0,0.0,69.45,67.0,69.0,78.0,62.0
2025-02-28 00:45:00,591.8733333333333,0.0,46.16666666666666,74.25666666666666,599.64,70.0,46.46666666666667,74.0,70.0,0.0,69.60333333333334,67.0,69.0,78.0,62.0
2025-02-28 01:00:00,597.5233333333333,0.0,47.833333333333336,73.42333333333333,599.64,70.0,44.11666666666667,74.0,70.0,0.0,69.81666666666666,67.0,69.0,78.0,62.0
2025-02-28 01:15:00,595.4066666666666,0.0,48.833333333333336,72.58333333333333,599.64,70.0,42.69,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0
2025-02-28 01:30:00,599.6433333333333,0.0,49.5,72.21666666666665,599.64,70.0,41.88666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 01:45:00,593.9933333333333,0.0,51.333333333333336,72.06,599.64,70.0,41.946666666666665,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 02:00:00,599.6433333333333,0.0,53.0,72.16666666666667,599.64,70.0,41.943333333333335,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-28 02:15:00,601.7633333333333,0.0,54.16666666666666,72.08,599.64,70.0,41.96,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 02:30:00,587.6366666666667,0.0,55.16666666666666,72.01333333333334,599.64,70.0,41.47666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,78.0,62.0
2025-02-28 02:45:00,608.12,0.0,55.16666666666666,71.96,599.64,70.0,41.443333333333335,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0
2025-02-28 03:00:00,590.4633333333333,0.0,55.66666666666666,72.16333333333334,599.64,70.0,41.64,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-28 03:15:00,594.6999999999999,0.0,56.5,72.21666666666665,599.64,70.0,41.78,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-28 03:30:00,598.2333333333332,0.0,57.16666666666666,72.32666666666667,599.64,70.0,41.84666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 03:45:00,594.6999999999999,0.0,57.333333333333336,72.28333333333333,599.64,70.0,41.92333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-28 04:00:00,596.8166666666667,0.0,58.333333333333336,72.33,599.64,70.0,41.97,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 04:15:00,602.4699999999999,0.0,58.0,72.25333333333333,599.64,70.0,42.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-28 04:30:00,596.11,0.0,60.66666666666666,72.5,599.64,70.0,42.13333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 04:45:00,594.6999999999999,0.0,61.0,72.55333333333333,599.64,70.0,42.120000000000005,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-28 05:00:00,604.59,0.0,61.16666666666666,72.56,599.64,70.0,42.11666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 05:15:00,586.9333333333333,0.0,62.0,72.57666666666667,599.64,70.0,42.23666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 05:30:00,593.9933333333333,0.0,64.66666666666667,72.87333333333333,599.64,70.0,42.34666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 05:45:00,615.5350000000001,0.0,64.25,72.985,599.64,70.0,42.24,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 06:00:00,593.9933333333333,0.0,65.33333333333333,72.45666666666666,599.64,70.0,41.29333333333333,74.0,70.0,0.0,70.02666666666666,67.0,69.0,78.0,62.0
2025-02-28 06:15:00,590.46,0.0,68.0,72.91000000000001,599.64,70.0,41.836666666666666,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0
2025-02-28 06:30:00,601.0566666666667,0.0,71.33333333333333,72.8,599.64,70.0,40.92,74.0,70.0,0.0,70.02999999999999,67.0,69.0,78.0,62.0
2025-02-28 06:45:00,590.4633333333333,0.0,76.83333333333333,71.90666666666667,599.64,70.0,39.20333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-02-28 07:00:00,589.7533333333334,0.0,76.83333333333333,71.36666666666666,599.64,70.0,37.95333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-02-28 07:15:00,594.7033333333334,0.0,77.16666666666667,70.85333333333334,599.64,70.0,36.830000000000005,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-02-28 07:30:00,590.4633333333333,0.0,78.66666666666667,70.37666666666667,599.64,70.0,36.10666666666667,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0
2025-02-28 07:45:00,598.2333333333332,0.0,82.66666666666667,70.18,599.64,70.0,35.25,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-02-28 08:00:00,598.23,0.0,82.16666666666667,69.89666666666666,599.64,70.0,34.63,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0
2025-02-28 08:15:00,594.6999999999999,0.0,83.0,69.64999999999999,599.64,70.0,33.86666666666667,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-02-28 08:30:00,602.4699999999999,0.0,82.66666666666667,69.54,599.64,70.0,33.57,74.0,70.0,0.0,70.07,67.0,69.0,78.0,62.0
2025-02-28 08:45:00,598.23,0.0,80.83333333333333,69.64666666666666,599.64,70.0,34.373333333333335,74.0,70.0,0.0,70.00333333333333,67.0,69.0,78.0,62.0
2025-02-28 09:00:00,602.4666666666667,0.0,81.33333333333333,69.69666666666667,599.64,70.0,34.83,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-28 09:15:00,598.9366666666666,0.0,83.0,69.88333333333334,599.64,70.0,35.04666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 09:30:00,600.35,0.0,86.16666666666667,70.36333333333333,599.64,70.0,35.11666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 09:45:00,584.1066666666667,0.0,91.5,71.30333333333333,599.64,70.0,35.49666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-28 10:00:00,570.6833333333334,0.0,100.0,73.09666666666668,599.64,70.0,35.54333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-28 10:15:00,548.0799999999999,0.0,100.0,73.08333333333333,599.64,70.0,35.34666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 10:30:00,569.9766666666667,0.0,100.0,73.27333333333333,599.64,70.0,35.48666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 10:45:00,573.5066666666667,0.0,100.0,73.32,599.64,70.0,35.376666666666665,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 11:00:00,553.0300000000001,0.0,100.0,73.29666666666667,599.64,70.0,35.67333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 11:15:00,563.62,0.0,100.0,73.42666666666666,599.64,70.0,35.48,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 11:30:00,564.33,0.0,100.0,73.43,599.64,70.0,35.64333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-02-28 11:45:00,562.21,0.0,100.0,73.51333333333334,599.64,70.0,35.64000000000001,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-28 12:00:00,560.7966666666666,0.0,100.0,73.22000000000001,599.64,70.0,35.833333333333336,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-28 12:15:00,539.6066666666667,0.0,100.0,73.7,599.64,70.0,36.56,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-28 12:30:00,554.4433333333333,0.0,100.0,74.37333333333333,599.64,70.0,37.973333333333336,74.0,70.0,0.0,69.91,67.0,69.0,78.0,62.0
2025-02-28 12:45:00,544.5533333333333,0.0,100.0,75.18666666666667,599.64,70.0,38.48333333333333,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0
2025-02-28 13:00:00,549.4966666666666,0.0,100.0,74.57666666666667,599.64,70.0,36.68,74.0,70.0,0.0,70.01333333333334,67.0,69.0,78.0,62.0
2025-02-28 13:15:00,548.79,0.0,100.0,68.39333333333333,599.64,70.0,21.31,74.0,70.0,0.0,70.70666666666666,67.0,69.0,78.0,62.0
2025-02-28 13:30:00,547.3766666666667,0.0,100.0,64.34666666666668,599.64,70.0,2.0766666666666667,74.0,70.0,0.0,71.61,67.0,69.0,78.0,62.0
2025-02-28 13:45:00,541.7266666666667,0.0,100.0,64.98333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,78.0,62.0
2025-02-28 14:00:00,547.3766666666667,0.0,100.0,65.76333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,78.0,62.0
2025-02-28 14:15:00,556.56,0.0,100.0,65.88333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.67,67.0,69.0,78.0,62.0
2025-02-28 14:30:00,582.6933333333333,0.0,100.0,65.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.75333333333333,67.0,69.0,78.0,62.0
2025-02-28 14:45:00,612.3566666666667,0.0,74.5,65.15666666666665,599.64,70.0,0.0,74.0,70.0,0.0,71.85000000000001,67.0,69.0,78.0,62.0
2025-02-28 15:00:00,603.8833333333333,0.0,61.0,65.0,599.64,70.0,0.0,74.0,70.0,0.0,71.38333333333333,67.0,69.0,78.0,62.0
2025-02-28 15:15:00,603.88,0.0,59.833333333333336,64.81,599.64,70.0,0.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,78.0,62.0
2025-02-28 15:30:00,596.11,0.0,58.0,64.96333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,78.0,62.0
2025-02-28 15:45:00,599.6433333333333,0.0,54.833333333333336,64.8,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0
2025-02-28 16:00:00,588.3433333333334,0.0,52.833333333333336,64.83,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0
2025-02-28 16:15:00,597.5233333333334,0.0,51.333333333333336,64.82666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0
2025-02-28 16:30:00,608.8266666666667,0.0,49.5,64.61,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,78.0,62.0
2025-02-28 16:45:00,603.1766666666666,0.0,48.833333333333336,64.72333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-02-28 17:00:00,601.7633333333333,0.0,46.833333333333336,64.92,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,78.0,62.0
2025-02-28 17:15:00,598.9366666666666,0.0,44.0,65.06,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-02-28 17:30:00,596.1133333333333,0.0,42.0,65.07666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,78.0,62.0
2025-02-28 17:45:00,597.5233333333334,0.0,40.66666666666666,65.35333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,78.0,62.0
2025-02-28 18:00:00,606.71,0.0,41.5,65.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-02-28 18:15:00,594.6999999999999,0.0,42.66666666666666,64.77666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-02-28 18:30:00,602.4699999999999,0.0,43.66666666666666,65.15333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-02-28 18:45:00,593.2833333333334,0.0,43.66666666666666,65.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,78.0,62.0
2025-02-28 19:00:00,593.2866666666667,0.0,43.0,65.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,78.0,62.0
2025-02-28 19:15:00,594.6999999999999,0.0,43.0,66.2,599.64,70.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,78.0,62.0
2025-02-28 19:30:00,606.0,0.0,43.0,65.87,599.64,70.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,78.0,62.0
2025-02-28 19:45:00,601.7633333333333,0.0,43.66666666666666,61.18,599.64,70.0,0.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,78.0,62.0
2025-02-28 20:00:00,606.0,0.0,42.5,64.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,78.0,62.0
2025-02-28 20:15:00,600.35,0.0,42.66666666666666,58.82,599.64,70.0,0.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,78.0,62.0
2025-02-28 20:30:00,598.9366666666666,0.0,43.5,59.02,599.64,70.0,0.0,74.0,70.0,0.0,70.24,67.0,69.0,78.0,62.0
2025-02-28 20:45:00,606.0,0.0,44.16666666666666,59.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,78.0,62.0
2025-02-28 21:00:00,602.4666666666667,0.0,44.0,59.23,599.64,70.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,78.0,62.0
2025-02-28 21:15:00,595.4033333333333,0.0,44.333333333333336,59.42666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-02-28 21:30:00,589.7533333333332,0.0,43.66666666666666,59.55,599.64,70.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,78.0,62.0
2025-02-28 21:45:00,595.4066666666666,0.0,43.16666666666666,59.64333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,78.0,62.0
2025-02-28 22:00:00,601.76,0.0,42.833333333333336,59.78666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,78.0,62.0
2025-02-28 22:15:00,605.2933333333334,0.0,42.16666666666666,59.81333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0
2025-02-28 22:30:00,590.46,0.0,41.833333333333336,59.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-02-28 22:45:00,610.24,0.0,41.833333333333336,59.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-02-28 23:00:00,601.0566666666667,0.0,42.833333333333336,59.57,599.64,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,78.0,62.0
2025-02-28 23:15:00,579.16,0.0,43.5,59.21666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,78.0,62.0
2025-02-28 23:30:00,587.64,0.0,43.833333333333336,58.82666666666666,599.64,70.0,1.5066666666666666,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0
2025-02-28 23:45:00,610.2366666666667,0.0,44.66666666666666,58.46666666666667,599.64,70.0,7.253333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-01 00:00:00,599.6466666666666,0.0,45.333333333333336,63.44,599.64,70.0,7.829999999999999,74.0,70.0,0.0,69.77,67.0,69.0,78.0,62.0
2025-03-01 00:15:00,601.7633333333333,0.0,45.333333333333336,60.9,599.64,70.0,6.966666666666666,74.0,70.0,0.0,69.86,67.0,69.0,78.0,62.0
2025-03-01 00:30:00,603.1766666666666,0.0,44.66666666666666,63.96,599.64,70.0,4.3933333333333335,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-03-01 00:45:00,596.1133333333333,0.0,45.333333333333336,62.8,599.64,70.0,2.9633333333333334,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0
2025-03-01 01:00:00,598.9366666666666,0.0,45.333333333333336,63.56,599.64,70.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,78.0,62.0
2025-03-01 01:15:00,604.59,0.0,46.16666666666666,62.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,78.0,62.0
2025-03-01 01:30:00,594.6999999999999,0.0,46.0,66.00666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,78.0,62.0
2025-03-01 01:45:00,585.5166666666667,0.0,45.5,65.49,599.64,70.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,78.0,62.0
2025-03-01 02:00:00,609.5300000000001,0.0,45.66666666666666,65.41666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,78.0,62.0
2025-03-01 02:15:00,596.8166666666666,0.0,45.66666666666666,65.46333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,78.0,62.0
2025-03-01 02:30:00,598.9366666666666,0.0,46.5,65.33,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,78.0,62.0
2025-03-01 02:45:00,588.3433333333332,0.0,46.16666666666666,65.14333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,78.0,62.0
2025-03-01 03:00:00,610.2366666666667,0.0,46.66666666666666,65.0,599.64,70.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,78.0,62.0
2025-03-01 03:15:00,601.0566666666667,0.0,45.66666666666666,65.03,599.64,70.0,0.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,78.0,62.0
2025-03-01 03:30:00,600.35,0.0,46.333333333333336,64.92333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,78.0,62.0
2025-03-01 03:45:00,583.3966666666666,0.0,46.66666666666666,64.87333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,78.0,62.0
2025-03-01 04:00:00,605.2933333333334,0.0,46.5,64.60000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,78.0,62.0
2025-03-01 04:15:00,602.4699999999999,0.0,46.16666666666666,64.29666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,78.0,62.0
2025-03-01 04:30:00,591.1633333333333,0.0,45.333333333333336,64.02666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0
2025-03-01 04:45:00,603.88,0.0,45.75,63.815,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0
2025-03-01 05:00:00,603.88,0.0,46.0,64.39,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,78.0,62.0
2025-03-01 05:15:00,597.5266666666666,0.0,45.333333333333336,64.25,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-01 05:30:00,608.12,0.0,44.833333333333336,63.47666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,78.0,62.0
2025-03-01 05:45:00,600.35,0.0,45.16666666666666,62.376666666666665,599.64,70.0,0.1266666666666666,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-01 06:00:00,599.6433333333333,0.0,45.0,61.29333333333333,599.64,70.0,2.57,74.0,70.0,0.0,69.86999999999999,67.0,69.0,78.0,62.0
2025-03-01 06:15:00,605.2933333333334,0.0,45.0,60.31999999999999,599.64,70.0,4.693333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-03-01 06:30:00,598.9399999999999,0.0,44.16666666666666,59.03,599.64,70.0,8.196666666666667,74.0,70.0,0.0,69.73,67.0,69.0,78.0,62.0
2025-03-01 06:45:00,594.6999999999999,0.0,43.16666666666666,60.7,599.64,70.0,15.303333333333333,74.0,70.0,0.0,69.51333333333334,67.0,69.0,78.0,62.0
2025-03-01 07:00:00,603.88,0.0,47.66666666666666,64.00666666666666,599.64,70.0,21.14,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0
2025-03-01 07:15:00,602.4666666666667,0.0,50.833333333333336,65.36,599.64,70.0,23.39333333333333,74.0,70.0,0.0,69.51333333333334,67.0,69.0,78.0,62.0
2025-03-01 07:30:00,600.35,0.0,53.333333333333336,65.77666666666666,599.64,70.0,24.36,74.0,70.0,0.0,69.61999999999999,67.0,69.0,78.0,62.0
2025-03-01 07:45:00,599.6433333333333,0.0,54.833333333333336,66.03,599.64,70.0,24.816666666666663,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-03-01 08:00:00,593.2866666666666,0.0,56.16666666666666,65.91333333333334,599.64,70.0,24.86,74.0,70.0,0.0,69.8,67.0,69.0,78.0,62.0
2025-03-01 08:15:00,603.1766666666666,0.0,58.333333333333336,66.3,599.64,70.0,25.73333333333333,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0
2025-03-01 08:30:00,597.5233333333334,0.0,58.333333333333336,66.66000000000001,599.64,70.0,26.42333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-03-01 08:45:00,596.8166666666666,0.0,60.16666666666666,66.71,599.64,70.0,27.113333333333333,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0
2025-03-01 09:00:00,589.0500000000001,0.0,62.16666666666666,67.13666666666667,599.64,70.0,27.746666666666663,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0
2025-03-01 09:15:00,590.46,0.0,65.16666666666667,67.25,599.64,70.0,26.786666666666665,74.0,70.0,0.0,69.94,67.0,69.0,78.0,62.0
2025-03-01 09:30:00,606.7066666666666,0.0,65.16666666666667,67.18333333333334,599.64,70.0,26.686666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-01 09:45:00,589.7566666666667,0.0,65.0,67.16666666666667,599.64,70.0,26.58666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-01 10:00:00,600.35,0.0,69.83333333333333,67.25,599.64,70.0,26.7,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-01 10:15:00,593.9933333333333,0.0,74.66666666666667,67.31666666666666,599.64,70.0,26.62,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-01 10:30:00,592.58,0.0,75.0,67.04666666666667,599.64,70.0,25.683333333333334,74.0,70.0,0.0,70.03333333333333,67.0,69.0,78.0,62.0
2025-03-01 10:45:00,600.35,0.0,78.33333333333333,66.53666666666668,599.64,70.0,24.03,74.0,70.0,0.0,70.07,67.0,69.0,78.0,62.0
2025-03-01 11:00:00,600.35,0.0,79.33333333333333,66.25333333333333,599.64,70.0,23.05,74.0,70.0,0.0,70.08999999999999,67.0,69.0,78.0,62.0
2025-03-01 11:15:00,593.2866666666667,0.0,83.16666666666667,66.47,599.64,70.0,23.576666666666668,74.0,70.0,0.0,70.03,67.0,69.0,78.0,62.0
2025-03-01 11:30:00,579.16,0.0,96.66666666666669,68.0,599.64,70.0,24.436666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-01 11:45:00,546.675,0.0,100.0,68.28,599.64,70.0,24.375,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-01 12:00:00,561.5033333333333,0.0,100.0,68.20333333333333,599.64,70.0,24.50333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-01 12:15:00,560.8000000000001,0.0,100.0,68.39666666666666,599.64,70.0,24.596666666666664,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-01 12:30:00,549.4966666666667,0.0,100.0,68.45,599.64,70.0,24.526666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-01 12:45:00,559.3833333333333,0.0,100.0,68.41000000000001,599.64,70.0,24.72666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-01 13:00:00,551.6166666666667,0.0,100.0,68.44333333333333,599.64,70.0,24.683333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-01 13:15:00,530.4266666666667,0.0,100.0,68.50333333333333,599.64,70.0,24.843333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-01 13:30:00,556.5633333333334,0.0,100.0,68.59666666666668,599.64,70.0,24.913333333333338,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-01 13:45:00,534.6633333333333,0.0,100.0,68.7,599.64,70.0,24.92,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-01 14:00:00,547.3766666666667,0.0,100.0,68.61666666666667,599.64,70.0,24.72666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-01 14:15:00,543.8433333333332,0.0,100.0,68.17,599.64,70.0,23.16333333333333,74.0,70.0,0.0,70.05333333333333,67.0,69.0,78.0,62.0
2025-03-01 14:30:00,547.3766666666667,0.0,100.0,67.71333333333332,599.64,70.0,21.416666666666668,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-01 14:45:00,533.9566666666666,0.0,100.0,67.2,599.64,70.0,19.51,74.0,70.0,0.0,70.14666666666666,67.0,69.0,78.0,62.0
2025-03-01 15:00:00,546.6733333333333,0.0,100.0,66.06666666666666,599.64,70.0,15.953333333333331,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-01 15:15:00,541.73,0.0,100.0,65.16000000000001,599.64,70.0,12.483333333333334,74.0,70.0,0.0,70.31666666666666,67.0,69.0,78.0,62.0
2025-03-01 15:30:00,538.1966666666666,0.0,100.0,64.42666666666666,599.64,70.0,8.013333333333334,74.0,70.0,0.0,70.39333333333333,67.0,69.0,78.0,62.0
2025-03-01 15:45:00,558.68,0.0,100.0,64.60000000000001,599.64,70.0,2.1733333333333333,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0
2025-03-01 16:00:00,545.26,0.0,100.0,64.85000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,78.0,62.0
2025-03-01 16:15:00,550.1999999999999,0.0,100.0,64.77333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,78.0,62.0
2025-03-01 16:30:00,550.2033333333333,0.0,100.0,64.86,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-03-01 16:45:00,541.02,0.0,100.0,64.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0
2025-03-01 17:00:00,541.0166666666667,0.0,100.0,65.16000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-03-01 17:15:00,546.67,0.0,100.0,65.42666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,78.0,62.0
2025-03-01 17:30:00,551.6166666666667,0.0,100.0,65.42666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,78.0,62.0
2025-03-01 17:45:00,554.4366666666666,0.0,100.0,65.52666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-01 18:00:00,544.5533333333333,0.0,100.0,65.26666666666667,599.64,70.0,0.6366666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-01 18:15:00,541.02,0.0,100.0,65.45,599.64,70.0,3.736666666666667,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0
2025-03-01 18:30:00,547.3733333333333,0.0,100.0,65.39666666666666,599.64,70.0,6.156666666666666,74.0,70.0,0.0,69.78333333333333,67.0,69.0,78.0,62.0
2025-03-01 18:45:00,527.6,0.0,100.0,65.28666666666666,599.64,70.0,9.686666666666667,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-01 19:00:00,550.2033333333334,0.0,100.0,66.00333333333333,599.64,70.0,12.28,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0
2025-03-01 19:15:00,543.1366666666667,0.0,100.0,67.19666666666666,599.64,70.0,14.840000000000002,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0
2025-03-01 19:30:00,533.25,0.0,100.0,68.22,599.64,70.0,16.816666666666666,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0
2025-03-01 19:45:00,531.1333333333333,0.0,100.0,68.45,599.64,70.0,18.6,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-03-01 20:00:00,544.55,0.0,100.0,68.88666666666667,599.64,70.0,20.91333333333333,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-01 20:15:00,541.7266666666666,0.0,100.0,69.99333333333334,599.64,70.0,23.27,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-01 20:30:00,543.14,0.0,100.0,70.58,599.64,70.0,25.21333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-01 20:45:00,548.0866666666667,0.0,100.0,71.44,599.64,70.0,27.58,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-01 21:00:00,538.9,0.0,100.0,72.45666666666666,599.64,70.0,29.786666666666665,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-01 21:15:00,531.1333333333333,0.0,100.0,73.73666666666666,599.64,70.0,32.38,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0
2025-03-01 21:30:00,548.0833333333334,0.0,100.0,74.77,599.64,70.0,34.986666666666665,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0
2025-03-01 21:45:00,541.73,0.0,100.0,77.05666666666667,599.64,70.0,39.02,74.0,70.0,0.0,69.61,67.0,69.0,78.0,62.0
