time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 22:00:00,539.6066666666667,0.0,100.0,77.42333333333333,599.64,70.0,39.57666666666667,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-01 22:15:00,535.37,0.0,100.0,78.60666666666667,599.64,70.0,41.71333333333333,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-03-01 22:30:00,541.7266666666666,0.0,100.0,79.87333333333333,599.64,70.0,43.88333333333333,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-01 22:45:00,541.7266666666666,0.0,100.0,81.74000000000001,599.64,70.0,46.75666666666666,74.0,70.0,0.0,69.66666666666667,67.0,69.0,78.0,62.0
2025-03-01 23:00:00,538.9,0.0,100.0,82.91666666666667,599.64,70.0,48.65,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-01 23:15:00,536.0766666666667,0.0,100.0,83.64666666666666,599.64,70.0,49.99666666666667,74.0,70.0,0.0,69.73,67.0,69.0,78.0,62.0
2025-03-01 23:30:00,538.9033333333333,0.0,100.0,84.32666666666667,599.64,70.0,51.446666666666665,74.0,70.0,0.0,69.73666666666666,67.0,69.0,78.0,62.0
2025-03-01 23:45:00,539.61,0.0,100.0,86.58,599.64,70.0,55.07333333333333,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0
2025-03-02 00:00:00,537.4866666666667,0.0,100.0,88.26333333333334,599.64,70.0,57.46666666666667,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0
2025-03-02 00:15:00,516.3000000000001,0.0,100.0,89.48333333333333,599.64,70.0,59.16666666666666,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-02 00:30:00,537.4866666666667,0.0,100.0,89.34333333333332,599.64,70.0,59.23333333333333,74.0,70.0,0.0,69.78666666666666,67.0,69.0,78.0,62.0
2025-03-02 00:45:00,535.37,0.0,100.0,88.00333333333333,599.64,70.0,57.28333333333333,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0
2025-03-02 01:00:00,536.7833333333333,0.0,100.0,84.92,599.64,70.0,53.59666666666666,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-03-02 01:15:00,536.0766666666667,0.0,100.0,83.76,599.64,70.0,52.31,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-02 01:30:00,533.25,0.0,100.0,83.27333333333333,599.64,70.0,51.97333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-03-02 01:45:00,541.7233333333332,0.0,100.0,83.98333333333333,599.64,70.0,53.53666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-02 02:00:00,543.8466666666667,0.0,100.0,84.11,599.64,70.0,53.93000000000001,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-02 02:15:00,538.9,0.0,100.0,85.14999999999999,599.64,70.0,55.68,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0
2025-03-02 02:30:00,538.1933333333333,0.0,100.0,86.74000000000001,599.64,70.0,57.99333333333333,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0
2025-03-02 02:45:00,548.0866666666667,0.0,100.0,88.08666666666666,599.64,70.0,60.14666666666667,74.0,70.0,0.0,69.79,67.0,69.0,78.0,62.0
2025-03-02 03:00:00,548.0833333333334,0.0,100.0,90.45666666666666,599.64,70.0,63.44,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0
2025-03-02 03:15:00,531.1333333333333,0.0,100.0,91.76333333333334,599.64,70.0,65.53666666666668,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-03-02 03:30:00,536.7866666666667,0.0,100.0,93.01,599.64,70.0,67.79,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-03-02 03:45:00,536.7833333333333,0.0,100.0,94.31666666666666,599.64,70.0,69.95,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-02 04:00:00,533.9566666666666,0.0,100.0,95.43666666666668,599.64,70.0,72.06666666666666,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-03-02 04:15:00,530.4266666666667,0.0,100.0,96.54666666666668,599.64,70.0,74.35666666666667,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-02 04:30:00,536.78,0.0,100.0,97.37,599.64,70.0,76.50666666666666,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-02 04:45:00,537.49,0.0,100.0,98.24,599.64,70.0,78.65,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-02 05:00:00,538.9033333333333,0.0,100.0,99.11666666666667,599.64,70.0,80.99,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-02 05:15:00,541.7266666666666,0.0,100.0,100.1,599.64,70.0,83.06333333333333,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-02 05:30:00,536.7866666666667,0.0,100.0,100.85,599.64,70.0,85.01666666666667,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-02 05:45:00,538.9,0.0,100.0,101.77333333333333,599.64,70.0,87.43333333333334,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-02 06:00:00,538.9,0.0,100.0,102.33,599.64,70.0,89.52999999999999,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-03-02 06:15:00,529.0133333333333,0.0,100.0,103.29333333333334,599.64,70.0,91.69666666666669,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-02 06:30:00,540.3166666666667,0.0,100.0,104.10333333333334,599.64,70.0,93.88666666666666,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-02 06:45:00,516.3033333333333,0.0,100.0,104.47666666666667,599.64,70.0,95.99666666666668,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0
2025-03-02 07:00:00,541.7266666666666,0.0,100.0,104.45333333333332,599.64,70.0,98.35,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0
2025-03-02 07:15:00,538.1966666666667,0.0,100.0,104.24,599.64,70.0,99.9,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0
2025-03-02 07:30:00,533.25,0.0,100.0,104.17333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0
2025-03-02 07:45:00,528.3066666666667,0.0,100.0,104.24333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0
2025-03-02 08:00:00,543.8433333333332,0.0,100.0,103.94666666666669,599.64,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0
2025-03-02 08:15:00,521.2433333333333,0.0,100.0,103.9,599.64,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0
2025-03-02 08:30:00,534.6666666666666,0.0,100.0,103.93,599.64,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,78.0,62.0
2025-03-02 08:45:00,531.8366666666667,0.0,100.0,103.60333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,78.0,62.0
2025-03-02 09:00:00,535.3666666666667,0.0,100.0,103.56,599.64,70.0,100.0,74.0,70.0,0.0,69.66,67.0,69.0,78.0,62.0
2025-03-02 09:15:00,536.0733333333333,0.0,100.0,103.67666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,78.0,62.0
2025-03-02 09:30:00,533.9566666666666,0.0,100.0,103.53333333333336,599.64,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0
2025-03-02 09:45:00,544.55,0.0,100.0,103.45666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,78.0,62.0
2025-03-02 10:00:00,529.72,0.0,100.0,103.57,599.64,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0
2025-03-02 10:15:00,538.1933333333333,0.0,100.0,103.39333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0
2025-03-02 10:30:00,529.7199999999999,0.0,100.0,103.38,599.64,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0
2025-03-02 10:45:00,533.25,0.0,100.0,103.14,599.64,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,78.0,62.0
2025-03-02 11:00:00,547.3766666666667,0.0,100.0,103.08,599.64,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0
2025-03-02 11:15:00,545.26,0.0,100.0,103.21999999999998,599.64,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0
2025-03-02 11:30:00,536.0733333333333,0.0,100.0,102.73,599.64,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0
2025-03-02 11:45:00,541.02,0.0,100.0,102.61,599.64,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-02 12:00:00,535.37,0.0,100.0,102.79333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0
2025-03-02 12:15:00,531.13,0.0,100.0,102.76,599.64,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0
2025-03-02 12:30:00,541.02,0.0,100.0,102.70333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0
2025-03-02 12:45:00,537.49,0.0,100.0,102.72,599.64,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-02 13:00:00,541.0233333333334,0.0,100.0,102.92333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,78.0,62.0
2025-03-02 13:15:00,536.0733333333333,0.0,100.0,103.38333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0
2025-03-02 13:30:00,529.7199999999999,0.0,100.0,103.48333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0
2025-03-02 13:45:00,522.6566666666666,0.0,100.0,104.01,599.64,70.0,99.99666666666668,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-02 14:00:00,545.9666666666667,0.0,100.0,104.04333333333334,599.64,70.0,98.03333333333336,74.0,70.0,0.0,70.07333333333334,67.0,69.0,78.0,62.0
2025-03-02 14:15:00,533.96,0.0,100.0,104.34666666666668,599.64,70.0,95.52333333333333,74.0,70.0,0.0,70.14333333333333,67.0,69.0,78.0,62.0
2025-03-02 14:30:00,528.3100000000001,0.0,100.0,103.57333333333334,599.64,70.0,92.26,74.0,70.0,0.0,70.23,67.0,69.0,78.0,62.0
2025-03-02 14:45:00,531.84,0.0,100.0,102.95666666666666,599.64,70.0,89.86,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0
2025-03-02 15:00:00,517.7133333333333,0.0,100.0,101.51333333333332,599.64,70.0,85.85666666666667,74.0,70.0,0.0,70.35333333333334,67.0,69.0,78.0,62.0
2025-03-02 15:15:00,530.4266666666667,0.0,100.0,100.45333333333332,599.64,70.0,82.20666666666666,74.0,70.0,0.0,70.38333333333333,67.0,69.0,78.0,62.0
2025-03-02 15:30:00,544.5533333333333,0.0,100.0,99.08,599.64,70.0,78.68,74.0,70.0,0.0,70.41000000000001,67.0,69.0,78.0,62.0
2025-03-02 15:45:00,527.6,0.0,100.0,97.50666666666666,599.64,70.0,74.22,74.0,70.0,0.0,70.45666666666666,67.0,69.0,78.0,62.0
2025-03-02 16:00:00,538.1933333333333,0.0,100.0,95.12333333333332,599.64,70.0,69.53333333333333,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0
2025-03-02 16:15:00,531.8366666666667,0.0,100.0,92.58666666666666,599.64,70.0,65.16666666666667,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-03-02 16:30:00,524.7733333333333,0.0,100.0,90.30333333333334,599.64,70.0,61.09666666666666,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0
2025-03-02 16:45:00,523.3633333333333,0.0,100.0,87.37,599.64,70.0,57.04333333333333,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0
2025-03-02 17:00:00,538.1966666666667,0.0,100.0,84.71666666666667,599.64,70.0,52.833333333333336,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-03-02 17:15:00,536.08,0.0,100.0,82.09333333333332,599.64,70.0,48.7,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-02 17:30:00,531.8366666666667,0.0,100.0,79.43666666666667,599.64,70.0,44.52333333333333,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-02 17:45:00,538.9,0.0,100.0,76.17666666666666,599.64,70.0,39.446666666666665,74.0,70.0,0.0,70.58,67.0,69.0,78.0,62.0
2025-03-02 18:00:00,543.8466666666667,0.0,100.0,72.89,599.64,70.0,33.63,74.0,70.0,0.0,70.64666666666666,67.0,69.0,78.0,62.0
2025-03-02 18:15:00,542.4333333333334,0.0,100.0,70.39,599.64,70.0,27.98,74.0,70.0,0.0,70.66666666666667,67.0,69.0,78.0,62.0
2025-03-02 18:30:00,550.91,0.0,100.0,68.20666666666666,599.64,70.0,21.94666666666667,74.0,70.0,0.0,70.71,67.0,69.0,78.0,62.0
2025-03-02 18:45:00,541.7266666666666,0.0,100.0,65.69666666666667,599.64,70.0,14.293333333333337,74.0,70.0,0.0,70.82000000000001,67.0,69.0,78.0,62.0
2025-03-02 19:00:00,548.0833333333334,0.0,100.0,64.55,599.64,70.0,4.333333333333333,74.0,70.0,0.0,70.97000000000001,67.0,69.0,78.0,62.0
2025-03-02 19:15:00,558.6766666666666,0.0,100.0,64.79666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,78.0,62.0
2025-03-02 19:30:00,550.91,0.0,100.0,64.89,599.64,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,78.0,62.0
2025-03-02 19:45:00,560.7966666666666,0.0,100.0,65.02999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,78.0,62.0
2025-03-02 20:00:00,555.8533333333334,0.0,100.0,65.04666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,78.0,62.0
2025-03-02 20:15:00,544.5533333333334,0.0,100.0,65.14,599.64,70.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,78.0,62.0
2025-03-02 20:30:00,537.4866666666667,0.0,100.0,65.29333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,78.0,62.0
2025-03-02 20:45:00,548.79,0.0,100.0,65.32333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,78.0,62.0
2025-03-02 21:00:00,565.0333333333333,0.0,100.0,65.36,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,78.0,62.0
2025-03-02 21:15:00,574.9233333333333,0.0,100.0,65.27333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0
2025-03-02 21:30:00,590.4633333333333,0.0,100.0,65.39999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,78.0,62.0
2025-03-02 21:45:00,599.6433333333333,0.0,99.83333333333331,65.36333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,78.0,62.0
2025-03-02 22:00:00,601.7633333333333,0.0,99.83333333333331,65.35333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,78.0,62.0
2025-03-02 22:15:00,601.0566666666667,0.0,99.83333333333331,65.36333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,78.0,62.0
2025-03-02 22:30:00,601.0533333333333,0.0,100.0,65.37,599.64,70.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,78.0,62.0
2025-03-02 22:45:00,589.0466666666666,0.0,99.83333333333331,65.10666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.35,67.0,69.0,78.0,62.0
2025-03-02 23:00:00,589.7566666666667,0.0,100.0,65.00666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,78.0,62.0
2025-03-02 23:15:00,596.11,0.0,100.0,64.81333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,78.0,62.0
2025-03-02 23:30:00,594.6966666666666,0.0,100.0,64.59666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,78.0,62.0
2025-03-02 23:45:00,588.3433333333332,0.0,100.0,64.25,599.64,70.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,78.0,62.0
2025-03-03 00:00:00,562.9166666666666,0.0,100.0,63.97666666666667,599.64,70.0,3.49,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0
2025-03-03 00:15:00,548.0833333333334,0.0,100.0,65.12666666666667,599.64,70.0,14.26,74.0,70.0,0.0,69.42999999999999,67.0,69.0,78.0,62.0
2025-03-03 00:30:00,555.1466666666666,0.0,100.0,68.76666666666667,599.64,70.0,25.73,74.0,70.0,0.0,69.13333333333334,67.0,69.0,78.0,62.0
2025-03-03 00:45:00,543.8466666666667,0.0,100.0,72.82,599.64,70.0,35.11666666666667,74.0,70.0,0.0,69.00333333333333,67.0,69.0,78.0,62.0
2025-03-03 01:00:00,545.2566666666667,0.0,100.0,77.44666666666667,599.64,70.0,42.61333333333334,74.0,70.0,0.0,69.01666666666667,67.0,69.0,78.0,62.0
2025-03-03 01:15:00,548.79,0.0,100.0,79.86333333333333,599.64,70.0,46.16333333333333,74.0,70.0,0.0,69.17,67.0,69.0,78.0,62.0
2025-03-03 01:30:00,554.4399999999999,0.0,100.0,80.87333333333333,599.64,70.0,47.71333333333333,74.0,70.0,0.0,69.36333333333333,67.0,69.0,78.0,62.0
2025-03-03 01:45:00,545.26,0.0,100.0,79.92666666666666,599.64,70.0,46.86333333333334,74.0,70.0,0.0,69.59666666666666,67.0,69.0,78.0,62.0
2025-03-03 02:00:00,543.8466666666667,0.0,100.0,78.69666666666667,599.64,70.0,45.07333333333333,74.0,70.0,0.0,69.8,67.0,69.0,78.0,62.0
2025-03-03 02:15:00,550.91,0.0,100.0,78.31,599.64,70.0,44.78,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0
2025-03-03 02:30:00,540.31,0.0,100.0,78.18666666666667,599.64,70.0,44.68333333333334,74.0,70.0,0.0,69.91000000000001,67.0,69.0,78.0,62.0
2025-03-03 02:45:00,550.2033333333334,0.0,100.0,78.58333333333333,599.64,70.0,45.28333333333334,74.0,70.0,0.0,69.91,67.0,69.0,78.0,62.0
2025-03-03 03:00:00,557.2633333333333,0.0,100.0,79.38,599.64,70.0,46.52666666666666,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0
2025-03-03 03:15:00,548.0833333333334,0.0,100.0,79.96666666666665,599.64,70.0,47.59333333333333,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0
2025-03-03 03:30:00,537.4933333333333,0.0,100.0,80.70666666666666,599.64,70.0,49.196666666666665,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0
2025-03-03 03:45:00,545.26,0.0,100.0,81.62,599.64,70.0,50.59666666666666,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-03-03 04:00:00,530.4266666666666,0.0,100.0,82.67666666666666,599.64,70.0,52.02333333333333,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0
2025-03-03 04:15:00,542.4333333333333,0.0,100.0,83.65333333333332,599.64,70.0,53.69,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0
2025-03-03 04:30:00,547.38,0.0,100.0,85.27,599.64,70.0,56.193333333333335,74.0,70.0,0.0,69.75666666666667,67.0,69.0,78.0,62.0
2025-03-03 04:45:00,538.9033333333333,0.0,100.0,86.45,599.64,70.0,57.67,74.0,70.0,0.0,69.76333333333334,67.0,69.0,78.0,62.0
2025-03-03 05:00:00,551.6133333333333,0.0,100.0,87.08999999999999,599.64,70.0,58.75666666666667,74.0,70.0,0.0,69.8,67.0,69.0,78.0,62.0
2025-03-03 05:15:00,546.67,0.0,100.0,87.94333333333333,599.64,70.0,59.93333333333334,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0
2025-03-03 05:30:00,548.0833333333334,0.0,100.0,88.72666666666667,599.64,70.0,61.28666666666667,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0
2025-03-03 05:45:00,540.3133333333334,0.0,100.0,90.16,599.64,70.0,64.17999999999999,74.0,70.0,0.0,69.74666666666667,67.0,69.0,78.0,62.0
2025-03-03 06:00:00,553.0266666666666,0.0,100.0,91.59999999999998,599.64,70.0,66.61666666666666,74.0,70.0,0.0,69.71666666666665,67.0,69.0,78.0,62.0
2025-03-03 06:15:00,546.67,0.0,100.0,92.89,599.64,70.0,68.78333333333333,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-03-03 06:30:00,541.7266666666666,0.0,100.0,94.33333333333331,599.64,70.0,70.99,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-03 06:45:00,532.5433333333334,0.0,100.0,95.57666666666668,599.64,70.0,73.32666666666667,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-03 07:00:00,552.32,0.0,100.0,96.5,599.64,70.0,75.23666666666666,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-03-03 07:15:00,538.1933333333333,0.0,100.0,96.83666666666666,599.64,70.0,76.16666666666667,74.0,70.0,0.0,69.75666666666666,67.0,69.0,78.0,62.0
2025-03-03 07:30:00,532.5433333333333,0.0,100.0,97.4,599.64,70.0,77.07333333333334,74.0,70.0,0.0,69.78666666666668,67.0,69.0,78.0,62.0
2025-03-03 07:45:00,536.7833333333333,0.0,100.0,97.69,599.64,70.0,78.21666666666667,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0
2025-03-03 08:00:00,533.25,0.0,100.0,98.23333333333332,599.64,70.0,79.52,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0
2025-03-03 08:15:00,542.4366666666666,0.0,100.0,98.86333333333334,599.64,70.0,80.58333333333333,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0
2025-03-03 08:30:00,526.8933333333333,0.0,100.0,99.03333333333336,599.64,70.0,81.70666666666666,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-03-03 08:45:00,529.72,0.0,100.0,99.38666666666668,599.64,70.0,82.69666666666667,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0
2025-03-03 09:00:00,531.13,0.0,100.0,99.69666666666669,599.64,70.0,83.80333333333334,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0
2025-03-03 09:15:00,527.6033333333334,0.0,100.0,100.23,599.64,70.0,84.98,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0
2025-03-03 09:30:00,536.0733333333333,0.0,100.0,100.79666666666668,599.64,70.0,86.03666666666668,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0
2025-03-03 09:45:00,524.0666666666666,0.0,100.0,101.06,599.64,70.0,87.02666666666666,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-03 10:00:00,533.9566666666666,0.0,100.0,101.28000000000002,599.64,70.0,87.60000000000001,74.0,70.0,0.0,69.86999999999999,67.0,69.0,78.0,62.0
2025-03-03 10:15:00,528.3033333333333,0.0,100.0,100.82333333333334,599.64,70.0,86.87666666666667,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-03-03 10:30:00,543.14,0.0,100.0,100.49666666666668,599.64,70.0,86.79666666666667,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-03 10:45:00,519.1266666666667,0.0,100.0,100.76666666666668,599.64,70.0,86.77666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-03 11:00:00,526.19,0.0,100.0,100.91666666666669,599.64,70.0,86.82333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-03 11:15:00,526.8966666666666,0.0,100.0,101.04333333333334,599.64,70.0,86.73666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-03 11:30:00,536.0766666666667,0.0,100.0,101.00333333333332,599.64,70.0,86.51666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,78.0,62.0
2025-03-03 11:45:00,534.6666666666666,0.0,100.0,100.49666666666668,599.64,70.0,85.37333333333333,74.0,70.0,0.0,70.04,67.0,69.0,78.0,62.0
2025-03-03 12:00:00,524.07,0.0,100.0,100.16333333333334,599.64,70.0,83.77333333333333,74.0,70.0,0.0,70.08999999999999,67.0,69.0,78.0,62.0
2025-03-03 12:15:00,519.83,0.0,100.0,100.01666666666668,599.64,70.0,82.63666666666667,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-03-03 12:30:00,533.96,0.0,100.0,99.67,599.64,70.0,81.42666666666666,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-03 12:45:00,532.5466666666667,0.0,100.0,99.47666666666667,599.64,70.0,80.50333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-03 13:00:00,530.4233333333333,0.0,100.0,98.79,599.64,70.0,78.77666666666666,74.0,70.0,0.0,70.14999999999999,67.0,69.0,78.0,62.0
2025-03-03 13:15:00,524.07,0.0,100.0,97.56333333333332,599.64,70.0,75.59666666666668,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-03 13:30:00,519.1266666666667,0.0,100.0,96.48666666666666,599.64,70.0,73.08666666666666,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-03 13:45:00,523.3633333333333,0.0,100.0,94.75,599.64,70.0,69.03,74.0,70.0,0.0,70.34,67.0,69.0,78.0,62.0
2025-03-03 14:00:00,531.84,0.0,100.0,92.53333333333336,599.64,70.0,65.13,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0
2025-03-03 14:15:00,533.96,0.0,100.0,89.64,599.64,70.0,59.870000000000005,74.0,70.0,0.0,70.49,67.0,69.0,78.0,62.0
2025-03-03 14:30:00,526.1866666666666,0.0,100.0,86.03000000000002,599.64,70.0,53.830000000000005,74.0,70.0,0.0,70.58333333333333,67.0,69.0,78.0,62.0
2025-03-03 14:45:00,535.37,0.0,100.0,81.51,599.64,70.0,46.48,74.0,70.0,0.0,70.71666666666668,67.0,69.0,78.0,62.0
2025-03-03 15:00:00,535.37,0.0,100.0,76.82000000000001,599.64,70.0,38.39333333333334,74.0,70.0,0.0,70.83999999999999,67.0,69.0,78.0,62.0
2025-03-03 15:15:00,530.4266666666667,0.0,100.0,72.23666666666666,599.64,70.0,29.366666666666664,74.0,70.0,0.0,70.94333333333334,67.0,69.0,78.0,62.0
2025-03-03 15:30:00,533.2533333333334,0.0,100.0,68.60666666666667,599.64,70.0,18.84,74.0,70.0,0.0,71.08666666666666,67.0,69.0,78.0,62.0
2025-03-03 15:45:00,543.8466666666667,0.0,100.0,66.10333333333334,599.64,70.0,7.566666666666666,74.0,70.0,0.0,71.21,67.0,69.0,78.0,62.0
2025-03-03 16:00:00,547.38,0.0,100.0,66.14666666666666,599.64,70.0,0.6066666666666667,74.0,70.0,0.0,71.31666666666666,67.0,69.0,78.0,62.0
2025-03-03 16:15:00,533.96,0.0,100.0,66.50666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,78.0,62.0
2025-03-03 16:30:00,543.14,0.0,100.0,66.95,599.64,70.0,0.0,74.0,70.0,0.0,71.44,67.0,69.0,78.0,62.0
2025-03-03 16:45:00,538.1966666666666,0.0,100.0,67.29333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.32333333333332,67.0,69.0,78.0,62.0
2025-03-03 17:00:00,540.3133333333334,0.0,100.0,67.62666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,78.0,62.0
2025-03-03 17:15:00,541.73,0.0,100.0,67.99333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,78.0,62.0
2025-03-03 17:30:00,593.9933333333333,0.0,82.66666666666667,66.45,599.64,70.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,78.0,62.0
2025-03-03 17:45:00,582.6899999999999,0.0,64.83333333333333,65.29666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,78.0,62.0
2025-03-03 18:00:00,606.7066666666666,0.0,59.833333333333336,64.82666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-03 18:15:00,611.65,0.0,60.0,64.89333333333333,599.64,70.0,1.626666666666667,74.0,70.0,0.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-03-03 18:30:00,600.3466666666667,0.0,58.66666666666666,64.82666666666667,599.64,70.0,5.123333333333334,74.0,70.0,0.0,69.79,67.0,69.0,78.0,62.0
2025-03-03 18:45:00,605.2933333333334,0.0,57.5,64.97666666666667,599.64,70.0,8.686666666666667,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-03-03 19:00:00,591.17,0.0,52.66666666666666,64.77999999999999,599.64,70.0,10.75,74.0,70.0,0.0,69.71666666666665,67.0,69.0,78.0,62.0
2025-03-03 19:15:00,594.6999999999999,0.0,53.66666666666666,64.88666666666667,599.64,70.0,12.026666666666666,74.0,70.0,0.0,69.74666666666667,67.0,69.0,78.0,62.0
2025-03-03 19:30:00,594.6966666666667,0.0,51.66666666666666,64.89,599.64,70.0,11.603333333333332,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0
2025-03-03 19:45:00,605.2933333333334,0.0,49.66666666666666,64.81666666666666,599.64,70.0,9.836666666666666,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0
2025-03-03 20:00:00,591.1666666666666,0.0,47.0,64.59666666666666,599.64,70.0,5.946666666666666,74.0,70.0,0.0,70.13,67.0,69.0,78.0,62.0
2025-03-03 20:15:00,603.8833333333333,0.0,44.66666666666666,64.3,599.64,70.0,2.053333333333333,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-03 20:30:00,600.35,0.0,44.66666666666666,64.43666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,78.0,62.0
2025-03-03 20:45:00,595.4066666666666,0.0,43.833333333333336,64.5,599.64,70.0,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,78.0,62.0
2025-03-03 21:00:00,613.77,0.0,42.5,64.77999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,78.0,62.0
2025-03-03 21:15:00,592.58,0.0,40.0,64.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,78.0,62.0
2025-03-03 21:30:00,602.4666666666667,0.0,39.5,64.35000000000001,599.64,70.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,78.0,62.0
2025-03-03 21:45:00,596.8166666666666,0.0,39.66666666666666,64.38,599.64,70.0,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,78.0,62.0
2025-03-03 22:00:00,593.2833333333333,0.0,39.66666666666666,64.3,599.64,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,78.0,62.0
2025-03-03 22:15:00,595.4066666666666,0.0,39.833333333333336,64.29,599.64,70.0,0.0,74.0,70.0,0.0,71.34,67.0,69.0,78.0,62.0
2025-03-03 22:30:00,601.0566666666667,0.0,39.66666666666666,64.05333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.37,67.0,69.0,78.0,62.0
2025-03-03 22:45:00,589.0466666666666,0.0,39.5,63.620000000000005,599.64,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,78.0,62.0
2025-03-03 23:00:00,598.9366666666666,0.0,39.16666666666666,63.06666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,78.0,62.0
2025-03-03 23:15:00,589.0466666666666,0.0,39.66666666666666,62.61666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,78.0,62.0
2025-03-03 23:30:00,599.6433333333333,0.0,41.0,61.79333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,78.0,62.0
2025-03-03 23:45:00,593.99,0.0,43.5,61.56,599.64,70.0,0.0,74.0,70.0,0.0,70.24,67.0,69.0,78.0,62.0
2025-03-04 00:00:00,589.7533333333333,0.0,46.66666666666666,61.946666666666665,599.64,70.0,3.58,74.0,70.0,0.0,69.83,67.0,69.0,78.0,62.0
2025-03-04 00:15:00,599.64,0.0,49.5,62.16,599.64,70.0,11.409999999999998,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0
2025-03-04 00:30:00,595.4066666666666,0.0,52.66666666666666,64.39333333333333,599.64,70.0,20.12333333333333,74.0,70.0,0.0,69.33333333333333,67.0,69.0,78.0,62.0
2025-03-04 00:45:00,601.0566666666667,0.0,54.0,66.03333333333333,599.64,70.0,25.746666666666663,74.0,70.0,0.0,69.32333333333334,67.0,69.0,78.0,62.0
2025-03-04 01:00:00,598.9366666666666,0.0,55.333333333333336,66.97333333333333,599.64,70.0,29.03,74.0,70.0,0.0,69.39,67.0,69.0,78.0,62.0
2025-03-04 01:15:00,591.1666666666666,0.0,56.833333333333336,67.64,599.64,70.0,30.80666666666667,74.0,70.0,0.0,69.50666666666666,67.0,69.0,78.0,62.0
2025-03-04 01:30:00,596.1133333333333,0.0,58.0,68.02333333333333,599.64,70.0,30.25,74.0,70.0,0.0,69.69333333333333,67.0,69.0,78.0,62.0
2025-03-04 01:45:00,584.1033333333334,0.0,57.333333333333336,66.88666666666667,599.64,70.0,26.896666666666665,74.0,70.0,0.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-03-04 02:00:00,598.9366666666666,0.0,58.0,66.44666666666666,599.64,70.0,25.95,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-04 02:15:00,604.5866666666667,0.0,59.16666666666666,66.41666666666667,599.64,70.0,25.58333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-04 02:30:00,598.9366666666666,0.0,63.16666666666666,66.38,599.64,70.0,25.35,74.0,70.0,0.0,70.01333333333334,67.0,69.0,78.0,62.0
2025-03-04 02:45:00,595.4066666666666,0.0,66.16666666666667,66.34333333333333,599.64,70.0,23.17,74.0,70.0,0.0,70.09333333333333,67.0,69.0,78.0,62.0
2025-03-04 03:00:00,600.35,0.0,68.83333333333333,66.04,599.64,70.0,21.73333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-04 03:15:00,608.8233333333334,0.0,68.66666666666667,65.92666666666666,599.64,70.0,20.7,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-04 03:30:00,586.9333333333334,0.0,68.66666666666667,65.57000000000001,599.64,70.0,18.44,74.0,70.0,0.0,70.17,67.0,69.0,78.0,62.0
2025-03-04 03:45:00,604.5866666666667,0.0,68.16666666666667,65.21666666666665,599.64,70.0,15.933333333333332,74.0,70.0,0.0,70.22000000000001,67.0,69.0,78.0,62.0
2025-03-04 04:00:00,593.2833333333333,0.0,68.66666666666667,64.64666666666666,599.64,70.0,13.513333333333334,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-04 04:15:00,593.99,0.0,69.5,63.99333333333334,599.64,70.0,11.54,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-03-04 04:30:00,605.2966666666666,0.0,69.66666666666667,63.72666666666667,599.64,70.0,9.416666666666666,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-03-04 04:45:00,602.4699999999999,0.0,69.16666666666667,63.63,599.64,70.0,7.473333333333333,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-03-04 05:00:00,603.1733333333333,0.0,69.5,63.51666666666667,599.64,70.0,5.45,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-04 05:15:00,593.9933333333333,0.0,68.5,63.48666666666667,599.64,70.0,3.4033333333333338,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-03-04 05:30:00,608.1166666666667,0.0,68.66666666666667,63.46,599.64,70.0,1.5566666666666666,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-03-04 05:45:00,597.5233333333333,0.0,69.66666666666667,63.38,599.64,70.0,0.1633333333333333,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-03-04 06:00:00,606.7033333333334,0.0,68.83333333333333,63.28333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,78.0,62.0
2025-03-04 06:15:00,600.35,0.0,69.5,63.086666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,78.0,62.0
2025-03-04 06:30:00,596.8166666666666,0.0,69.66666666666667,63.09666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,78.0,62.0
2025-03-04 06:45:00,596.11,0.0,67.83333333333333,63.17666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-04 07:00:00,598.9366666666666,0.0,69.16666666666667,63.10666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-04 07:15:00,609.5300000000001,0.0,68.83333333333333,63.09,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-04 07:30:00,611.65,0.0,69.83333333333333,63.156666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-04 07:45:00,607.4133333333333,0.0,69.5,63.626666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,78.0,62.0
2025-03-04 08:00:00,603.88,0.0,69.0,63.89666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,78.0,62.0
2025-03-04 08:15:00,593.2866666666667,0.0,69.5,63.65,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-03-04 08:30:00,590.46,0.0,69.0,63.41333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-04 08:45:00,605.2966666666666,0.0,69.5,63.45,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-03-04 09:00:00,607.4133333333333,0.0,69.83333333333333,63.64000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-03-04 09:15:00,593.9933333333333,0.0,69.66666666666667,63.86000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-04 09:30:00,591.8733333333333,0.0,68.83333333333333,64.12666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,78.0,62.0
2025-03-04 09:45:00,601.76,0.0,69.33333333333333,64.65666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.42,67.0,69.0,78.0,62.0
2025-03-04 10:00:00,593.9933333333333,0.0,69.0,64.91000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,78.0,62.0
2025-03-04 10:15:00,601.7633333333333,0.0,69.66666666666667,65.27,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-04 10:30:00,596.11,0.0,65.0,65.37666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0
2025-03-04 10:45:00,606.7066666666666,0.0,58.66666666666666,64.94666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,78.0,62.0
2025-03-04 11:00:00,604.5866666666667,0.0,56.0,64.88333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,78.0,62.0
2025-03-04 11:15:00,599.6433333333333,0.0,54.5,64.72666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-04 11:30:00,608.12,0.0,54.66666666666666,64.65666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,78.0,62.0
2025-03-04 11:45:00,596.1133333333333,0.0,54.0,64.65333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,78.0,62.0
2025-03-04 12:00:00,598.9366666666666,0.0,53.16666666666666,64.60000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,78.0,62.0
2025-03-04 12:15:00,607.41,0.0,53.5,64.53,599.64,70.0,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,78.0,62.0
2025-03-04 12:30:00,606.0,0.0,53.66666666666666,64.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,78.0,62.0
2025-03-04 12:45:00,595.41,0.0,53.5,64.47,599.64,70.0,0.0,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0
2025-03-04 13:00:00,595.41,0.0,51.833333333333336,64.8,599.64,70.0,4.3966666666666665,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0
2025-03-04 13:15:00,596.82,0.0,41.66666666666666,65.17333333333333,599.64,70.0,18.063333333333333,74.0,70.0,0.0,69.36333333333333,67.0,69.0,78.0,62.0
2025-03-04 13:30:00,604.59,0.0,41.833333333333336,67.90666666666667,599.64,70.0,27.67333333333333,74.0,70.0,0.0,69.16333333333334,67.0,69.0,78.0,62.0
2025-03-04 13:45:00,604.59,0.0,41.833333333333336,71.31666666666666,599.64,70.0,36.85,74.0,70.0,0.0,69.04666666666667,67.0,69.0,78.0,62.0
2025-03-04 14:00:00,598.23,0.0,41.66666666666666,74.56,599.64,70.0,42.03,74.0,70.0,0.0,69.14333333333333,67.0,69.0,78.0,62.0
2025-03-04 14:15:00,593.2866666666666,0.0,41.66666666666666,76.13666666666667,599.64,70.0,43.89000000000001,74.0,70.0,0.0,69.31666666666666,67.0,69.0,78.0,62.0
2025-03-04 14:30:00,603.8833333333333,0.0,39.16666666666666,77.03,599.64,70.0,44.866666666666674,74.0,70.0,0.0,69.48333333333333,67.0,69.0,78.0,62.0
2025-03-04 14:45:00,596.1133333333333,0.0,37.833333333333336,77.53,599.64,70.0,45.01666666666667,74.0,70.0,0.0,69.64333333333333,67.0,69.0,78.0,62.0
2025-03-04 15:00:00,608.12,0.0,36.5,77.45,599.64,70.0,44.25666666666667,74.0,70.0,0.0,69.77,67.0,69.0,78.0,62.0
2025-03-04 15:15:00,606.0,0.0,38.66666666666666,76.89666666666666,599.64,70.0,44.16,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-03-04 15:30:00,594.6966666666667,0.0,39.0,77.05333333333333,599.64,70.0,43.75666666666667,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0
2025-03-04 15:45:00,591.1666666666666,0.0,38.833333333333336,76.85666666666667,599.64,70.0,42.653333333333336,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-04 16:00:00,596.1133333333333,0.0,38.66666666666666,77.46666666666667,599.64,70.0,41.940000000000005,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0
2025-03-04 16:15:00,596.82,0.0,38.833333333333336,71.66666666666667,599.64,70.0,45.31333333333333,74.0,70.0,0.0,69.84333333333332,67.0,69.0,78.0,62.0
2025-03-04 16:30:00,606.71,0.0,41.0,79.04,599.64,70.0,51.59333333333333,74.0,70.0,0.0,69.66,67.0,69.0,78.0,62.0
2025-03-04 16:45:00,600.35,0.0,39.833333333333336,74.78666666666668,599.64,70.0,51.943333333333335,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-03-04 17:00:00,603.1733333333333,0.0,41.0,79.66666666666667,599.64,70.0,61.49,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0
2025-03-04 17:15:00,598.9366666666666,0.0,40.0,81.86333333333333,599.64,70.0,62.10999999999999,74.0,70.0,0.0,69.57666666666667,67.0,69.0,78.0,62.0
2025-03-04 17:30:00,593.9933333333333,0.0,40.16666666666666,81.51333333333334,599.64,70.0,63.90333333333333,74.0,70.0,0.0,69.62666666666667,67.0,69.0,78.0,62.0
2025-03-04 17:45:00,594.7033333333333,0.0,40.16666666666666,84.92,599.64,70.0,68.79,74.0,70.0,0.0,69.56,67.0,69.0,78.0,62.0
2025-03-04 18:00:00,600.35,0.0,39.16666666666666,85.08999999999999,599.64,70.0,66.00333333333333,74.0,70.0,0.0,69.81,67.0,69.0,78.0,62.0
2025-03-04 18:15:00,594.6999999999999,0.0,39.0,82.86333333333333,599.64,70.0,63.56,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-04 18:30:00,596.1133333333333,0.0,38.5,81.69666666666667,599.64,70.0,61.43333333333334,74.0,70.0,0.0,70.06666666666666,67.0,69.0,78.0,62.0
2025-03-04 18:45:00,605.2933333333334,0.0,39.0,81.09333333333333,599.64,70.0,59.44,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0
2025-03-04 19:00:00,602.4699999999999,0.0,38.16666666666666,80.45,599.64,70.0,58.673333333333325,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-04 19:15:00,600.35,0.0,38.333333333333336,80.50333333333333,599.64,70.0,59.10333333333333,74.0,70.0,0.0,70.05333333333333,67.0,69.0,78.0,62.0
2025-03-04 19:30:00,591.17,0.0,39.16666666666666,81.17666666666666,599.64,70.0,61.20333333333334,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0
2025-03-04 19:45:00,598.23,0.0,38.833333333333336,82.49333333333333,599.64,70.0,62.3,74.0,70.0,0.0,69.91000000000001,67.0,69.0,78.0,62.0
2025-03-04 20:00:00,597.5233333333333,0.0,38.66666666666666,82.32666666666667,599.64,70.0,61.57333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-04 20:15:00,589.7533333333333,0.0,38.833333333333336,82.62333333333333,599.64,70.0,61.653333333333336,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-04 20:30:00,595.4066666666666,0.0,38.5,81.69,599.64,70.0,59.39666666666667,74.0,70.0,0.0,70.07000000000001,67.0,69.0,78.0,62.0
2025-03-04 20:45:00,591.1666666666666,0.0,38.833333333333336,79.91000000000001,599.64,70.0,54.95333333333334,74.0,70.0,0.0,70.22666666666667,67.0,69.0,78.0,62.0
2025-03-04 21:00:00,576.3366666666667,0.0,59.333333333333336,79.49666666666667,599.64,70.0,55.60999999999999,74.0,70.0,0.0,70.09333333333333,67.0,69.0,78.0,62.0
2025-03-04 21:15:00,561.5033333333333,0.0,96.0,87.12666666666667,599.64,70.0,63.79666666666666,74.0,70.0,0.0,69.74,67.0,69.0,78.0,62.0
2025-03-04 21:30:00,557.9733333333334,0.0,100.0,91.49333333333334,599.64,70.0,68.97333333333334,74.0,70.0,0.0,69.59333333333332,67.0,69.0,78.0,62.0
2025-03-04 21:45:00,555.85,0.0,100.0,93.91333333333334,599.64,70.0,73.92333333333333,74.0,70.0,0.0,69.52,67.0,69.0,78.0,62.0
2025-03-04 22:00:00,560.7966666666666,0.0,100.0,96.5,599.64,70.0,80.30666666666667,74.0,70.0,0.0,69.39,67.0,69.0,78.0,62.0
2025-03-04 22:15:00,548.0866666666667,0.0,100.0,98.49333333333334,599.64,70.0,84.32666666666667,74.0,70.0,0.0,69.41333333333334,67.0,69.0,78.0,62.0
2025-03-04 22:30:00,533.25,0.0,100.0,100.01,599.64,70.0,88.33,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0
2025-03-04 22:45:00,545.9633333333333,0.0,100.0,101.85666666666668,599.64,70.0,92.49666666666668,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0
2025-03-04 23:00:00,525.48,0.0,100.0,103.11,599.64,70.0,96.74666666666668,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0
2025-03-04 23:15:00,529.7199999999999,0.0,100.0,103.89333333333332,599.64,70.0,99.49666666666668,74.0,70.0,0.0,69.48666666666666,67.0,69.0,78.0,62.0
2025-03-04 23:30:00,521.95,0.0,100.0,104.10333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0
2025-03-04 23:45:00,517.7133333333334,0.0,100.0,103.86333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0
2025-03-05 00:00:00,517.7133333333333,0.0,100.0,103.95666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0
2025-03-05 00:15:00,507.8233333333333,0.0,100.0,104.17333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0
2025-03-05 00:30:00,495.81666666666666,0.0,100.0,103.96333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0
2025-03-05 00:45:00,683.6933333333333,0.0,60.0,93.77333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,78.0,62.0
2025-03-05 01:00:00,610.94,0.0,46.333333333333336,94.48333333333332,599.64,70.0,93.12666666666668,74.0,70.0,0.0,70.24666666666667,67.0,69.0,78.0,62.0
2025-03-05 01:15:00,604.5866666666667,0.0,44.833333333333336,92.25333333333332,599.64,70.0,82.67666666666666,74.0,70.0,0.0,70.62666666666667,67.0,69.0,78.0,62.0
2025-03-05 01:30:00,595.4066666666666,0.0,44.5,90.39666666666666,599.64,70.0,76.44333333333334,74.0,70.0,0.0,70.68666666666667,67.0,69.0,78.0,62.0
2025-03-05 01:45:00,593.2866666666666,0.0,44.333333333333336,89.03666666666668,599.64,70.0,71.20333333333333,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0
2025-03-05 02:00:00,577.0433333333334,0.0,46.0,88.25,599.64,70.0,66.17,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0
2025-03-05 02:15:00,573.5100000000001,0.0,77.0,87.17,599.64,70.0,63.423333333333325,74.0,70.0,0.0,70.56666666666666,67.0,69.0,78.0,62.0
2025-03-05 02:30:00,527.6033333333334,0.0,100.0,93.61,599.64,70.0,74.71,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-03-05 02:45:00,523.3666666666667,0.0,100.0,100.09333333333332,599.64,70.0,86.62333333333333,74.0,70.0,0.0,69.42999999999999,67.0,69.0,78.0,62.0
2025-03-05 03:00:00,515.5933333333334,0.0,100.0,106.09333333333332,599.64,70.0,96.36,74.0,70.0,0.0,69.20666666666666,67.0,69.0,78.0,62.0
2025-03-05 03:15:00,576.3333333333334,0.0,63.66666666666666,101.45,599.64,70.0,87.58,74.0,70.0,0.0,69.83,67.0,69.0,78.0,62.0
2025-03-05 03:30:00,586.93,0.0,41.16666666666666,91.90000000000002,599.64,70.0,74.51666666666667,74.0,70.0,0.0,70.40333333333334,67.0,69.0,78.0,62.0
2025-03-05 03:45:00,605.2966666666666,0.0,42.66666666666666,88.83666666666666,599.64,70.0,68.22333333333334,74.0,70.0,0.0,70.54333333333334,67.0,69.0,78.0,62.0
2025-03-05 04:00:00,602.4699999999999,0.0,44.16666666666666,85.55,599.64,70.0,63.82666666666666,74.0,70.0,0.0,70.55666666666667,67.0,69.0,78.0,62.0
2025-03-05 04:15:00,601.0566666666667,0.0,44.333333333333336,83.46333333333332,599.64,70.0,61.04333333333333,74.0,70.0,0.0,70.50333333333333,67.0,69.0,78.0,62.0
2025-03-05 04:30:00,592.5833333333334,0.0,44.5,82.83,599.64,70.0,59.66666666666666,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0
2025-03-05 04:45:00,602.4699999999999,0.0,44.333333333333336,82.15,599.64,70.0,58.88666666666666,74.0,70.0,0.0,70.29333333333334,67.0,69.0,78.0,62.0
2025-03-05 05:00:00,600.35,0.0,44.16666666666666,81.75666666666667,599.64,70.0,58.876666666666665,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0
2025-03-05 05:15:00,598.9366666666666,0.0,44.66666666666666,81.78666666666668,599.64,70.0,60.35,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0
2025-03-05 05:30:00,606.0,0.0,45.333333333333336,82.47666666666667,599.64,70.0,63.11000000000001,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0
2025-03-05 05:45:00,610.9433333333333,0.0,45.833333333333336,83.51666666666667,599.64,70.0,66.43666666666667,74.0,70.0,0.0,69.79,67.0,69.0,78.0,62.0
2025-03-05 06:00:00,596.11,0.0,46.0,85.62,599.64,70.0,71.89666666666666,74.0,70.0,0.0,69.63333333333333,67.0,69.0,78.0,62.0
2025-03-05 06:15:00,603.1733333333333,0.0,46.0,88.42666666666666,599.64,70.0,76.25666666666666,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0
2025-03-05 06:30:00,595.4066666666666,0.0,45.66666666666666,89.96999999999998,599.64,70.0,76.08999999999999,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0
2025-03-05 06:45:00,593.9933333333333,0.0,46.333333333333336,89.88333333333333,599.64,70.0,73.56333333333333,74.0,70.0,0.0,69.91000000000001,67.0,69.0,78.0,62.0
2025-03-05 07:00:00,582.69,0.0,47.833333333333336,89.25,599.64,70.0,72.33333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-05 07:15:00,613.77,0.0,47.833333333333336,88.30333333333334,599.64,70.0,70.59666666666666,74.0,70.0,0.0,70.07333333333334,67.0,69.0,78.0,62.0
2025-03-05 07:30:00,606.7066666666666,0.0,47.5,87.17666666666666,599.64,70.0,69.04666666666667,74.0,70.0,0.0,70.08999999999999,67.0,69.0,78.0,62.0
2025-03-05 07:45:00,605.2933333333334,0.0,47.66666666666666,87.05666666666667,599.64,70.0,70.13,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-05 08:00:00,608.1166666666667,0.0,48.5,87.12333333333333,599.64,70.0,71.45666666666666,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0
2025-03-05 08:15:00,601.7633333333333,0.0,49.16666666666666,87.51666666666667,599.64,70.0,74.04666666666667,74.0,70.0,0.0,69.85666666666667,67.0,69.0,78.0,62.0
2025-03-05 08:30:00,591.8733333333333,0.0,48.5,87.7,599.64,70.0,74.72333333333334,74.0,70.0,0.0,69.86999999999999,67.0,69.0,78.0,62.0
2025-03-05 08:45:00,591.8733333333333,0.0,48.333333333333336,88.06333333333333,599.64,70.0,76.58999999999999,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0
2025-03-05 09:00:00,606.0,0.0,48.833333333333336,87.52,599.64,70.0,77.13000000000001,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0
2025-03-05 09:15:00,598.9366666666666,0.0,47.66666666666666,87.70333333333333,599.64,70.0,80.43666666666667,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0
2025-03-05 09:30:00,591.17,0.0,46.333333333333336,88.25333333333333,599.64,70.0,77.93666666666667,74.0,70.0,0.0,69.94,67.0,69.0,78.0,62.0
2025-03-05 09:45:00,595.4066666666666,0.0,46.0,86.91666666666667,599.64,70.0,73.37333333333333,74.0,70.0,0.0,70.15333333333334,67.0,69.0,78.0,62.0
2025-03-05 10:00:00,589.7566666666667,0.0,46.0,85.30333333333333,599.64,70.0,68.73333333333333,74.0,70.0,0.0,70.28666666666668,67.0,69.0,78.0,62.0
2025-03-05 10:15:00,604.5866666666667,0.0,46.16666666666666,82.7,599.64,70.0,63.370000000000005,74.0,70.0,0.0,70.42999999999999,67.0,69.0,78.0,62.0
2025-03-05 10:30:00,606.0,0.0,46.0,79.49333333333334,599.64,70.0,56.18333333333334,74.0,70.0,0.0,70.59333333333335,67.0,69.0,78.0,62.0
2025-03-05 10:45:00,609.5333333333333,0.0,47.0,76.35666666666667,599.64,70.0,50.31333333333333,74.0,70.0,0.0,70.65333333333334,67.0,69.0,78.0,62.0
2025-03-05 11:00:00,592.58,0.0,48.66666666666666,74.41666666666667,599.64,70.0,47.193333333333335,74.0,70.0,0.0,70.56333333333333,67.0,69.0,78.0,62.0
2025-03-05 11:15:00,607.4133333333333,0.0,50.0,73.10666666666667,599.64,70.0,43.73333333333333,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-05 11:30:00,607.4133333333333,0.0,49.333333333333336,71.14333333333333,599.64,70.0,39.59,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-05 11:45:00,589.7566666666667,0.0,51.5,69.37666666666667,599.64,70.0,36.28666666666667,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0
2025-03-05 12:00:00,601.7633333333333,0.0,55.66666666666666,68.64,599.64,70.0,34.27,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0
2025-03-05 12:15:00,600.35,0.0,56.833333333333336,68.16666666666667,599.64,70.0,31.686666666666667,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0
2025-03-05 12:30:00,601.7633333333333,0.0,56.5,67.70333333333333,599.64,70.0,28.350000000000005,74.0,70.0,0.0,70.40333333333334,67.0,69.0,78.0,62.0
2025-03-05 12:45:00,595.4066666666666,0.0,56.0,66.47666666666667,599.64,70.0,23.25333333333333,74.0,70.0,0.0,70.49666666666667,67.0,69.0,78.0,62.0
2025-03-05 13:00:00,595.4066666666666,0.0,56.16666666666666,65.32666666666667,599.64,70.0,18.76333333333333,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0
2025-03-05 13:15:00,598.9333333333333,0.0,56.16666666666666,64.15666666666667,599.64,70.0,14.563333333333333,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-05 13:30:00,588.3433333333332,0.0,56.16666666666666,63.333333333333336,599.64,70.0,10.526666666666666,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-03-05 13:45:00,602.4666666666667,0.0,56.333333333333336,64.03333333333333,599.64,70.0,5.546666666666667,74.0,70.0,0.0,70.57000000000001,67.0,69.0,78.0,62.0
2025-03-05 14:00:00,593.9933333333333,0.0,56.66666666666666,64.29666666666667,599.64,70.0,0.4433333333333333,74.0,70.0,0.0,70.67,67.0,69.0,78.0,62.0
