time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-05 14:15:00,610.24,0.0,56.5,64.55666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,78.0,62.0
2025-03-05 14:30:00,597.5266666666666,0.0,56.5,64.3,599.64,70.0,0.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,78.0,62.0
2025-03-05 14:45:00,601.0566666666667,0.0,57.333333333333336,64.39333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0
2025-03-05 15:00:00,590.4599999999999,0.0,56.833333333333336,64.22000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0
2025-03-05 15:15:00,592.5799999999999,0.0,58.66666666666666,62.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,78.0,62.0
2025-03-05 15:30:00,591.1666666666666,0.0,65.0,62.04666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,78.0,62.0
2025-03-05 15:45:00,591.17,0.0,74.5,62.56,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,78.0,62.0
2025-03-05 16:00:00,606.7033333333334,0.0,81.5,62.96,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,78.0,62.0
2025-03-05 16:15:00,608.8266666666667,0.0,84.5,63.23,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,78.0,62.0
2025-03-05 16:30:00,576.3333333333334,0.0,82.5,63.04333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0
2025-03-05 16:45:00,578.4566666666666,0.0,98.5,63.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0
2025-03-05 17:00:00,572.8033333333334,0.0,100.0,63.303333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0
2025-03-05 17:15:00,564.33,0.0,100.0,63.26,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-03-05 17:30:00,564.33,0.0,100.0,63.13999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0
2025-03-05 17:45:00,564.3266666666667,0.0,100.0,63.306666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,78.0,62.0
2025-03-05 18:00:00,560.09,0.0,100.0,63.376666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0
2025-03-05 18:15:00,555.1466666666666,0.0,100.0,63.330000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0
2025-03-05 18:30:00,543.8466666666667,0.0,100.0,64.07333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-05 18:45:00,543.8466666666667,0.0,100.0,64.10666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,78.0,62.0
2025-03-05 19:00:00,546.6733333333333,0.0,100.0,64.08666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,78.0,62.0
2025-03-05 19:15:00,550.9066666666666,0.0,100.0,63.85999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,78.0,62.0
2025-03-05 19:30:00,546.67,0.0,100.0,63.46,599.64,70.0,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,78.0,62.0
2025-03-05 19:45:00,535.3733333333333,0.0,100.0,63.35666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-03-05 20:00:00,555.1466666666666,0.0,100.0,63.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,78.0,62.0
2025-03-05 20:15:00,547.3766666666667,0.0,100.0,63.31,599.64,70.0,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,78.0,62.0
2025-03-05 20:30:00,554.4399999999999,0.0,100.0,63.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-03-05 20:45:00,550.2033333333334,0.0,100.0,63.28666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,78.0,62.0
2025-03-05 21:00:00,532.5466666666667,0.0,100.0,63.31999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0
2025-03-05 21:15:00,532.5466666666667,0.0,100.0,63.52666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-03-05 21:30:00,540.3133333333334,0.0,100.0,63.49333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0
2025-03-05 21:45:00,529.72,0.0,100.0,63.26666666666667,599.64,70.0,0.06,74.0,70.0,0.0,69.99666666666667,67.0,69.0,78.0,62.0
2025-03-05 22:00:00,534.6666666666666,0.0,100.0,63.44,599.64,70.0,0.3933333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-05 22:15:00,531.1333333333333,0.0,100.0,63.27666666666666,599.64,70.0,1.55,74.0,70.0,0.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-03-05 22:30:00,533.25,0.0,100.0,62.82333333333333,599.64,70.0,3.9866666666666655,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-05 22:45:00,529.01,0.0,100.0,62.68666666666667,599.64,70.0,7.080000000000001,74.0,70.0,0.0,69.75999999999999,67.0,69.0,78.0,62.0
2025-03-05 23:00:00,522.66,0.0,100.0,63.0,599.64,70.0,10.62,74.0,70.0,0.0,69.67999999999999,67.0,69.0,78.0,62.0
2025-03-05 23:15:00,543.8466666666667,0.0,100.0,64.52,599.64,70.0,14.96,74.0,70.0,0.0,69.60333333333334,67.0,69.0,78.0,62.0
2025-03-05 23:30:00,531.84,0.0,100.0,65.94666666666667,599.64,70.0,18.843333333333334,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0
2025-03-05 23:45:00,535.37,0.0,100.0,67.20333333333333,599.64,70.0,22.11,74.0,70.0,0.0,69.55666666666666,67.0,69.0,78.0,62.0
2025-03-06 00:00:00,531.1366666666667,0.0,100.0,68.46,599.64,70.0,25.786666666666665,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0
2025-03-06 00:15:00,526.19,0.0,100.0,69.78666666666668,599.64,70.0,28.993333333333336,74.0,70.0,0.0,69.55666666666666,67.0,69.0,78.0,62.0
2025-03-06 00:30:00,526.1866666666666,0.0,100.0,71.17,599.64,70.0,31.956666666666667,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0
2025-03-06 00:45:00,530.4266666666666,0.0,100.0,72.54666666666667,599.64,70.0,34.67666666666667,74.0,70.0,0.0,69.58666666666666,67.0,69.0,78.0,62.0
2025-03-06 01:00:00,531.8366666666667,0.0,100.0,73.66000000000001,599.64,70.0,36.41,74.0,70.0,0.0,69.64,67.0,69.0,78.0,62.0
2025-03-06 01:15:00,528.3066666666667,0.0,100.0,74.82,599.64,70.0,38.41666666666666,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0
2025-03-06 01:30:00,521.9499999999999,0.0,100.0,76.28666666666668,599.64,70.0,40.38666666666666,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0
2025-03-06 01:45:00,514.8866666666667,0.0,100.0,77.60000000000001,599.64,70.0,42.15,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-06 02:00:00,530.4266666666667,0.0,100.0,78.75666666666666,599.64,70.0,43.96666666666666,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0
2025-03-06 02:15:00,520.5366666666667,0.0,100.0,78.95,599.64,70.0,44.28,74.0,70.0,0.0,69.79333333333334,67.0,69.0,78.0,62.0
2025-03-06 02:30:00,525.4833333333333,0.0,100.0,79.57333333333334,599.64,70.0,45.16,74.0,70.0,0.0,69.80666666666667,67.0,69.0,78.0,62.0
2025-03-06 02:45:00,526.8933333333333,0.0,100.0,80.11666666666666,599.64,70.0,46.01,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0
2025-03-06 03:00:00,516.3000000000001,0.0,100.0,80.71,599.64,70.0,47.04333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-03-06 03:15:00,521.2433333333333,0.0,100.0,81.43333333333334,599.64,70.0,48.21,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-06 03:30:00,529.72,0.0,100.0,82.21666666666667,599.64,70.0,49.14666666666667,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-03-06 03:45:00,522.6566666666666,0.0,100.0,82.84333333333333,599.64,70.0,50.123333333333335,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0
2025-03-06 04:00:00,527.6033333333334,0.0,100.0,82.75333333333333,599.64,70.0,50.24,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0
2025-03-06 04:15:00,530.4266666666667,0.0,100.0,82.98333333333333,599.64,70.0,50.53,74.0,70.0,0.0,69.91000000000001,67.0,69.0,78.0,62.0
2025-03-06 04:30:00,519.1233333333333,0.0,100.0,83.63666666666667,599.64,70.0,51.620000000000005,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0
2025-03-06 04:45:00,524.7766666666666,0.0,100.0,83.61333333333334,599.64,70.0,51.303333333333335,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-03-06 05:00:00,516.3000000000001,0.0,100.0,83.72000000000001,599.64,70.0,51.50333333333333,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-03-06 05:15:00,514.18,0.0,100.0,84.08666666666666,599.64,70.0,52.09,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-03-06 05:30:00,518.42,0.0,100.0,84.21333333333332,599.64,70.0,52.18333333333334,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-03-06 05:45:00,523.3633333333333,0.0,100.0,84.86333333333333,599.64,70.0,53.19333333333333,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0
2025-03-06 06:00:00,520.54,0.0,100.0,85.10000000000001,599.64,70.0,53.68333333333334,74.0,70.0,0.0,69.92333333333333,67.0,69.0,78.0,62.0
2025-03-06 06:15:00,522.6566666666666,0.0,100.0,85.62666666666667,599.64,70.0,54.080000000000005,74.0,70.0,0.0,69.92333333333333,67.0,69.0,78.0,62.0
2025-03-06 06:30:00,518.4200000000001,0.0,100.0,85.67,599.64,70.0,54.21,74.0,70.0,0.0,69.94,67.0,69.0,78.0,62.0
2025-03-06 06:45:00,525.4833333333333,0.0,100.0,86.58999999999999,599.64,70.0,55.27666666666666,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0
2025-03-06 07:00:00,515.5933333333334,0.0,100.0,87.38666666666667,599.64,70.0,56.36333333333334,74.0,70.0,0.0,69.89666666666666,67.0,69.0,78.0,62.0
2025-03-06 07:15:00,523.3633333333333,0.0,100.0,87.82666666666667,599.64,70.0,56.99,74.0,70.0,0.0,69.89,67.0,69.0,78.0,62.0
2025-03-06 07:30:00,521.9466666666667,0.0,100.0,88.80666666666667,599.64,70.0,58.376666666666665,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0
2025-03-06 07:45:00,526.8966666666666,0.0,100.0,89.64333333333333,599.64,70.0,59.38666666666666,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0
2025-03-06 08:00:00,517.7166666666667,0.0,100.0,90.36666666666667,599.64,70.0,60.57666666666666,74.0,70.0,0.0,69.85666666666667,67.0,69.0,78.0,62.0
2025-03-06 08:15:00,504.29333333333335,0.0,100.0,91.04333333333334,599.64,70.0,61.75666666666667,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0
2025-03-06 08:30:00,515.5933333333334,0.0,100.0,91.16666666666669,599.64,70.0,61.8,74.0,70.0,0.0,69.88333333333334,67.0,69.0,78.0,62.0
2025-03-06 08:45:00,520.5366666666667,0.0,100.0,92.21999999999998,599.64,70.0,63.39666666666667,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0
2025-03-06 09:00:00,516.3000000000001,0.0,100.0,93.88,599.64,70.0,66.34666666666666,74.0,70.0,0.0,69.75666666666666,67.0,69.0,78.0,62.0
2025-03-06 09:15:00,504.29333333333335,0.0,100.0,100.92666666666666,599.64,70.0,79.84333333333333,74.0,70.0,0.0,69.26,67.0,69.0,78.0,62.0
2025-03-06 09:30:00,517.7133333333333,0.0,100.0,106.19,599.64,70.0,91.03,74.0,70.0,0.0,69.02666666666667,67.0,69.0,78.0,62.0
2025-03-06 09:45:00,504.9966666666666,0.0,100.0,108.11666666666667,599.64,70.0,95.24333333333334,74.0,70.0,0.0,69.16333333333334,67.0,69.0,78.0,62.0
2025-03-06 10:00:00,504.29333333333335,0.0,100.0,108.12666666666668,599.64,70.0,95.14333333333332,74.0,70.0,0.0,69.43666666666667,67.0,69.0,78.0,62.0
2025-03-06 10:15:00,522.6566666666666,0.0,100.0,107.21666666666664,599.64,70.0,91.67,74.0,70.0,0.0,69.76,67.0,69.0,78.0,62.0
2025-03-06 10:30:00,508.53,0.0,100.0,105.50666666666666,599.64,70.0,88.51333333333332,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0
2025-03-06 10:45:00,517.7133333333333,0.0,100.0,104.39666666666666,599.64,70.0,85.74000000000001,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-03-06 11:00:00,507.1166666666666,0.0,100.0,102.64666666666666,599.64,70.0,83.17,74.0,70.0,0.0,70.14666666666666,67.0,69.0,78.0,62.0
2025-03-06 11:15:00,507.12000000000006,0.0,100.0,100.81666666666666,599.64,70.0,79.92999999999999,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-06 11:30:00,490.1666666666667,0.0,100.0,100.03666666666668,599.64,70.0,77.84666666666668,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-03-06 11:45:00,505.0,0.0,100.0,99.19333333333331,599.64,70.0,76.38,74.0,70.0,0.0,70.22333333333333,67.0,69.0,78.0,62.0
2025-03-06 12:00:00,508.53,0.0,100.0,98.64,599.64,70.0,74.79333333333334,74.0,70.0,0.0,70.20666666666666,67.0,69.0,78.0,62.0
2025-03-06 12:15:00,510.65,0.0,100.0,98.40666666666668,599.64,70.0,74.88333333333333,74.0,70.0,0.0,70.14666666666666,67.0,69.0,78.0,62.0
2025-03-06 12:30:00,508.53,0.0,100.0,98.44,599.64,70.0,74.15666666666667,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-06 12:45:00,514.18,0.0,100.0,97.82,599.64,70.0,73.22000000000001,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-06 13:00:00,510.65333333333336,0.0,100.0,97.21,599.64,70.0,72.22,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-06 13:15:00,509.23333333333335,0.0,100.0,96.62,599.64,70.0,71.23333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-06 13:30:00,521.2466666666667,0.0,100.0,96.18333333333334,599.64,70.0,70.26333333333334,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-06 13:45:00,515.5933333333334,0.0,100.0,95.41,599.64,70.0,69.28333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-06 14:00:00,524.7733333333334,0.0,100.0,94.76666666666664,599.64,70.0,68.44,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0
2025-03-06 14:15:00,531.84,0.0,100.0,94.13666666666666,599.64,70.0,67.54333333333334,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-06 14:30:00,525.4833333333333,0.0,100.0,93.63666666666666,599.64,70.0,66.67,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-03-06 14:45:00,526.8933333333333,0.0,100.0,92.75666666666666,599.64,70.0,65.5,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-06 15:00:00,516.3000000000001,0.0,100.0,92.00666666666666,599.64,70.0,63.67333333333334,74.0,70.0,0.0,70.15666666666668,67.0,69.0,78.0,62.0
2025-03-06 15:15:00,524.7733333333334,0.0,100.0,89.83333333333333,599.64,70.0,60.696666666666665,74.0,70.0,0.0,70.22666666666667,67.0,69.0,78.0,62.0
2025-03-06 15:30:00,519.83,0.0,100.0,88.11666666666667,599.64,70.0,57.89333333333334,74.0,70.0,0.0,70.27333333333333,67.0,69.0,78.0,62.0
2025-03-06 15:45:00,521.9533333333334,0.0,100.0,84.91333333333334,599.64,70.0,53.053333333333335,74.0,70.0,0.0,70.37666666666667,67.0,69.0,78.0,62.0
2025-03-06 16:00:00,531.1333333333333,0.0,100.0,81.52333333333333,599.64,70.0,48.02666666666667,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0
2025-03-06 16:15:00,535.37,0.0,100.0,77.67666666666666,599.64,70.0,41.45,74.0,70.0,0.0,70.59666666666668,67.0,69.0,78.0,62.0
2025-03-06 16:30:00,536.7833333333333,0.0,100.0,73.91666666666667,599.64,70.0,35.153333333333336,74.0,70.0,0.0,70.67333333333333,67.0,69.0,78.0,62.0
2025-03-06 16:45:00,538.1966666666667,0.0,100.0,70.97000000000001,599.64,70.0,28.12,74.0,70.0,0.0,70.75333333333333,67.0,69.0,78.0,62.0
2025-03-06 17:00:00,536.7833333333333,0.0,100.0,68.05333333333333,599.64,70.0,20.716666666666665,74.0,70.0,0.0,70.82666666666667,67.0,69.0,78.0,62.0
2025-03-06 17:15:00,546.67,0.0,100.0,66.24666666666667,599.64,70.0,15.483333333333334,74.0,70.0,0.0,70.76666666666667,67.0,69.0,78.0,62.0
2025-03-06 17:30:00,540.3166666666667,0.0,100.0,65.55666666666667,599.64,70.0,11.913333333333334,74.0,70.0,0.0,70.67,67.0,69.0,78.0,62.0
2025-03-06 17:45:00,546.6733333333333,0.0,100.0,65.15666666666667,599.64,70.0,8.413333333333334,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0
2025-03-06 18:00:00,528.3066666666667,0.0,100.0,65.38666666666667,599.64,70.0,6.05,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0
2025-03-06 18:15:00,533.9566666666666,0.0,100.0,65.78666666666668,599.64,70.0,4.36,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0
2025-03-06 18:30:00,540.3133333333334,0.0,100.0,65.77333333333333,599.64,70.0,5.056666666666667,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-03-06 18:45:00,533.96,0.0,100.0,66.01333333333334,599.64,70.0,6.216666666666666,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-06 19:00:00,532.5466666666666,0.0,100.0,66.04333333333334,599.64,70.0,6.306666666666668,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-03-06 19:15:00,531.1333333333333,0.0,100.0,66.11,599.64,70.0,8.06,74.0,70.0,0.0,69.96666666666667,67.0,69.0,78.0,62.0
2025-03-06 19:30:00,560.7966666666666,0.0,100.0,65.76666666666667,599.64,70.0,8.69,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0
2025-03-06 19:45:00,557.2666666666667,0.0,100.0,65.80333333333334,599.64,70.0,11.04,74.0,70.0,0.0,69.86666666666666,67.0,69.0,78.0,62.0
2025-03-06 20:00:00,555.1466666666666,0.0,100.0,66.04333333333334,599.64,70.0,11.573333333333332,74.0,70.0,0.0,69.88333333333334,67.0,69.0,78.0,62.0
2025-03-06 20:15:00,576.3366666666667,0.0,100.0,65.42666666666666,599.64,70.0,10.27,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-06 20:30:00,591.8733333333333,0.0,100.0,65.64666666666666,599.64,70.0,8.66,74.0,70.0,0.0,70.05,67.0,69.0,78.0,62.0
2025-03-06 20:45:00,601.0566666666667,0.0,88.0,65.56,599.64,70.0,4.916666666666667,74.0,70.0,0.0,70.18333333333334,67.0,69.0,78.0,62.0
2025-03-06 21:00:00,596.1133333333333,0.0,69.66666666666667,65.81333333333333,599.64,70.0,1.2266666666666668,74.0,70.0,0.0,70.31,67.0,69.0,78.0,62.0
2025-03-06 21:15:00,603.1766666666666,0.0,68.66666666666667,65.83666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,78.0,62.0
2025-03-06 21:30:00,603.8833333333333,0.0,69.16666666666667,65.77,599.64,70.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,78.0,62.0
2025-03-06 21:45:00,596.11,0.0,67.83333333333333,65.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,78.0,62.0
2025-03-06 22:00:00,601.0533333333333,0.0,67.66666666666667,65.47,599.64,70.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,78.0,62.0
2025-03-06 22:15:00,600.3466666666667,0.0,68.0,65.46,599.64,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,78.0,62.0
2025-03-06 22:30:00,592.5799999999999,0.0,68.16666666666667,65.34333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.17,67.0,69.0,78.0,62.0
2025-03-06 22:45:00,588.3433333333332,0.0,68.0,65.19,599.64,70.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,78.0,62.0
2025-03-06 23:00:00,591.17,0.0,67.16666666666667,65.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,78.0,62.0
2025-03-06 23:15:00,598.9366666666666,0.0,68.0,64.79,599.64,70.0,0.0,74.0,70.0,0.0,70.96,67.0,69.0,78.0,62.0
2025-03-06 23:30:00,593.2866666666666,0.0,66.66666666666667,64.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,78.0,62.0
2025-03-06 23:45:00,600.35,0.0,66.83333333333333,64.03333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,78.0,62.0
2025-03-07 00:00:00,593.9933333333333,0.0,68.66666666666667,63.696666666666665,599.64,70.0,4.646666666666667,74.0,70.0,0.0,69.78333333333333,67.0,69.0,78.0,62.0
2025-03-07 00:15:00,593.2866666666667,0.0,75.66666666666667,64.83666666666666,599.64,70.0,17.74,74.0,70.0,0.0,69.29666666666667,67.0,69.0,78.0,62.0
2025-03-07 00:30:00,594.6999999999999,0.0,84.83333333333333,68.01,599.64,70.0,28.163333333333338,74.0,70.0,0.0,69.06666666666666,67.0,69.0,78.0,62.0
2025-03-07 00:45:00,588.3433333333332,0.0,95.5,72.77,599.64,70.0,37.17666666666667,74.0,70.0,0.0,68.98333333333333,67.0,69.0,78.0,62.0
2025-03-07 01:00:00,572.8033333333334,0.0,100.0,78.12666666666667,599.64,70.0,44.52333333333333,74.0,70.0,0.0,68.99666666666667,67.0,69.0,78.0,62.0
2025-03-07 01:15:00,572.0966666666667,0.0,100.0,81.82333333333334,599.64,70.0,49.86333333333334,74.0,70.0,0.0,69.08666666666666,67.0,69.0,78.0,62.0
2025-03-07 01:30:00,553.0266666666666,0.0,100.0,83.94,599.64,70.0,51.99333333333334,74.0,70.0,0.0,69.27333333333333,67.0,69.0,78.0,62.0
2025-03-07 01:45:00,548.79,0.0,100.0,84.59666666666666,599.64,70.0,52.73333333333333,74.0,70.0,0.0,69.47,67.0,69.0,78.0,62.0
2025-03-07 02:00:00,540.3133333333334,0.0,100.0,84.38,599.64,70.0,52.15,74.0,70.0,0.0,69.64999999999999,67.0,69.0,78.0,62.0
2025-03-07 02:15:00,537.49,0.0,100.0,83.68333333333334,599.64,70.0,51.04666666666666,74.0,70.0,0.0,69.80666666666667,67.0,69.0,78.0,62.0
2025-03-07 02:30:00,536.0766666666667,0.0,100.0,82.31333333333333,599.64,70.0,48.403333333333336,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-07 02:45:00,535.37,0.0,100.0,79.06333333333333,599.64,70.0,43.336666666666666,74.0,70.0,0.0,70.19666666666667,67.0,69.0,78.0,62.0
2025-03-07 03:00:00,537.4866666666667,0.0,100.0,76.47333333333334,599.64,70.0,40.0,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0
2025-03-07 03:15:00,544.5500000000001,0.0,100.0,75.14666666666666,599.64,70.0,37.72,74.0,70.0,0.0,70.27666666666666,67.0,69.0,78.0,62.0
2025-03-07 03:30:00,538.1966666666667,0.0,100.0,73.88,599.64,70.0,35.660000000000004,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0
2025-03-07 03:45:00,549.4966666666666,0.0,100.0,72.77999999999999,599.64,70.0,33.666666666666664,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0
2025-03-07 04:00:00,529.72,0.0,100.0,71.80333333333333,599.64,70.0,31.953333333333333,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-03-07 04:15:00,541.02,0.0,100.0,71.30666666666667,599.64,70.0,30.766666666666666,74.0,70.0,0.0,70.21333333333332,67.0,69.0,78.0,62.0
2025-03-07 04:30:00,545.2566666666667,0.0,100.0,71.42,599.64,70.0,31.28,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-07 04:45:00,542.4333333333333,0.0,100.0,71.21666666666667,599.64,70.0,30.286666666666665,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0
2025-03-07 05:00:00,549.4966666666667,0.0,100.0,70.85666666666667,599.64,70.0,29.26,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-07 05:15:00,541.0233333333333,0.0,100.0,70.55666666666667,599.64,70.0,28.30333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-07 05:30:00,534.6666666666666,0.0,100.0,69.90333333333332,599.64,70.0,27.27333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-07 05:45:00,548.0833333333334,0.0,100.0,69.51666666666667,599.64,70.0,26.31,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-07 06:00:00,537.4866666666667,0.0,100.0,69.13666666666667,599.64,70.0,25.386666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-07 06:15:00,535.37,0.0,100.0,68.63333333333334,599.64,70.0,24.48,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0
2025-03-07 06:30:00,535.37,0.0,100.0,68.39666666666666,599.64,70.0,23.626666666666665,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0
2025-03-07 06:45:00,543.8466666666667,0.0,100.0,68.13,599.64,70.0,22.93,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0
2025-03-07 07:00:00,540.3133333333334,0.0,100.0,67.85000000000001,599.64,70.0,22.183333333333334,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-03-07 07:15:00,540.3133333333334,0.0,100.0,67.62666666666667,599.64,70.0,21.49,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-03-07 07:30:00,542.4333333333333,0.0,100.0,67.43333333333334,599.64,70.0,20.966666666666665,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-03-07 07:45:00,549.4966666666666,0.0,100.0,67.19,599.64,70.0,20.206666666666667,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0
2025-03-07 08:00:00,555.8566666666667,0.0,100.0,66.97666666666667,599.64,70.0,19.426666666666662,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-03-07 08:15:00,536.0766666666667,0.0,100.0,66.70333333333333,599.64,70.0,18.8,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-03-07 08:30:00,548.0833333333334,0.0,100.0,66.46,599.64,70.0,17.936666666666667,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-03-07 08:45:00,535.3733333333333,0.0,100.0,66.09333333333333,599.64,70.0,16.959999999999997,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-03-07 09:00:00,550.1999999999999,0.0,100.0,65.91333333333334,599.64,70.0,16.773333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-03-07 09:15:00,560.8000000000001,0.0,100.0,71.68666666666667,599.64,70.0,31.27333333333333,74.0,70.0,0.0,69.39999999999999,67.0,69.0,78.0,62.0
2025-03-07 09:30:00,562.9166666666666,0.0,100.0,81.85000000000001,599.64,70.0,48.84,74.0,70.0,0.0,68.88333333333334,67.0,69.0,78.0,62.0
2025-03-07 09:45:00,548.79,0.0,100.0,90.57666666666668,599.64,70.0,60.77666666666666,74.0,70.0,0.0,68.71333333333332,67.0,69.0,78.0,62.0
2025-03-07 10:00:00,552.32,0.0,100.0,98.08,599.64,70.0,72.15333333333332,74.0,70.0,0.0,68.64666666666666,67.0,69.0,78.0,62.0
2025-03-07 10:15:00,537.49,0.0,100.0,102.29,599.64,70.0,80.01,74.0,70.0,0.0,68.73,67.0,69.0,78.0,62.0
2025-03-07 10:30:00,526.1866666666666,0.0,100.0,104.71999999999998,599.64,70.0,84.74666666666667,74.0,70.0,0.0,68.94,67.0,69.0,78.0,62.0
2025-03-07 10:45:00,524.07,0.0,100.0,106.80333333333331,599.64,70.0,89.04,74.0,70.0,0.0,69.09666666666668,67.0,69.0,78.0,62.0
2025-03-07 11:00:00,526.19,0.0,100.0,107.85666666666668,599.64,70.0,92.0,74.0,70.0,0.0,69.25666666666666,67.0,69.0,78.0,62.0
2025-03-07 11:15:00,508.5333333333333,0.0,100.0,108.18333333333332,599.64,70.0,92.77,74.0,70.0,0.0,69.44666666666667,67.0,69.0,78.0,62.0
2025-03-07 11:30:00,521.2433333333333,0.0,100.0,109.05333333333331,599.64,70.0,94.07333333333334,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0
2025-03-07 11:45:00,507.8233333333333,0.0,100.0,109.44666666666669,599.64,70.0,94.22333333333334,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0
2025-03-07 12:00:00,497.93666666666667,0.0,100.0,109.59666666666668,599.64,70.0,94.16,74.0,70.0,0.0,69.8,67.0,69.0,78.0,62.0
2025-03-07 12:15:00,502.17333333333335,0.0,100.0,109.51333333333334,599.64,70.0,94.17666666666666,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-07 12:30:00,502.88,0.0,100.0,109.39333333333332,599.64,70.0,93.11666666666667,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-03-07 12:45:00,492.99,0.0,100.0,109.15333333333336,599.64,70.0,93.17666666666666,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-03-07 13:00:00,504.29333333333335,0.0,100.0,109.28000000000002,599.64,70.0,92.76666666666668,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-07 13:15:00,496.52,0.0,100.0,109.28000000000002,599.64,70.0,92.71999999999998,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-07 13:30:00,500.0566666666667,0.0,100.0,109.34,599.64,70.0,92.04333333333334,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0
2025-03-07 13:45:00,489.46,0.0,100.0,108.8,599.64,70.0,89.44333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-07 14:00:00,499.35,0.0,100.0,108.30333333333334,599.64,70.0,88.25666666666666,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-07 14:15:00,509.24,0.0,100.0,107.06,599.64,70.0,84.94,74.0,70.0,0.0,70.23,67.0,69.0,78.0,62.0
2025-03-07 14:30:00,509.9433333333333,0.0,100.0,105.58333333333331,599.64,70.0,82.19333333333333,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-07 14:45:00,535.37,0.0,100.0,102.5,599.64,70.0,79.70666666666666,74.0,70.0,0.0,70.27333333333333,67.0,69.0,78.0,62.0
2025-03-07 15:00:00,576.3333333333334,0.0,100.0,99.58666666666666,599.64,70.0,78.01,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-07 15:15:00,581.2800000000001,0.0,100.0,98.84,599.64,70.0,77.18333333333334,74.0,70.0,0.0,70.20666666666666,67.0,69.0,78.0,62.0
2025-03-07 15:30:00,580.5733333333334,0.0,100.0,99.4,599.64,70.0,77.87,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-07 15:45:00,597.5233333333333,0.0,100.0,99.11333333333332,599.64,70.0,78.83,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-03-07 16:00:00,591.1666666666666,0.0,76.5,93.68666666666668,599.64,70.0,79.72333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-07 16:15:00,596.82,0.0,63.66666666666666,91.06666666666666,599.64,70.0,79.81333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-07 16:30:00,591.8733333333333,0.0,64.83333333333333,91.40666666666668,599.64,70.0,79.83999999999999,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-07 16:45:00,595.4033333333333,0.0,63.5,91.28666666666668,599.64,70.0,79.93333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-07 17:00:00,601.0566666666667,0.0,61.5,90.91333333333334,599.64,70.0,79.55333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,78.0,62.0
2025-03-07 17:15:00,606.7066666666666,0.0,56.5,89.78333333333335,599.64,70.0,76.49333333333334,74.0,70.0,0.0,70.13000000000001,67.0,69.0,78.0,62.0
2025-03-07 17:30:00,593.2866666666666,0.0,54.66666666666666,88.58999999999999,599.64,70.0,74.69,74.0,70.0,0.0,70.14999999999999,67.0,69.0,78.0,62.0
2025-03-07 17:45:00,600.35,0.0,54.333333333333336,88.67666666666666,599.64,70.0,73.93666666666667,74.0,70.0,0.0,70.13333333333334,67.0,69.0,78.0,62.0
2025-03-07 18:00:00,603.1733333333333,0.0,53.833333333333336,88.40666666666668,599.64,70.0,72.33999999999999,74.0,70.0,0.0,70.14999999999999,67.0,69.0,78.0,62.0
2025-03-07 18:15:00,609.5300000000001,0.0,52.16666666666666,86.75999999999999,599.64,70.0,68.98666666666666,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-03-07 18:30:00,592.5799999999999,0.0,52.333333333333336,85.98666666666666,599.64,70.0,67.59666666666666,74.0,70.0,0.0,70.21333333333332,67.0,69.0,78.0,62.0
2025-03-07 18:45:00,603.8833333333333,0.0,52.5,85.79666666666667,599.64,70.0,67.96666666666665,74.0,70.0,0.0,70.14666666666666,67.0,69.0,78.0,62.0
2025-03-07 19:00:00,597.5233333333333,0.0,53.333333333333336,85.61,599.64,70.0,67.17999999999999,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-07 19:15:00,599.6433333333333,0.0,53.833333333333336,86.00999999999999,599.64,70.0,68.37666666666667,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-07 19:30:00,595.4066666666666,0.0,53.833333333333336,86.54,599.64,70.0,70.45666666666666,74.0,70.0,0.0,69.91666666666667,67.0,69.0,78.0,62.0
2025-03-07 19:45:00,597.5266666666666,0.0,54.5,87.83,599.64,70.0,72.84666666666668,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-03-07 20:00:00,593.2866666666667,0.0,54.5,88.19,599.64,70.0,72.73333333333333,74.0,70.0,0.0,69.89666666666666,67.0,69.0,78.0,62.0
2025-03-07 20:15:00,603.88,0.0,54.66666666666666,88.27,599.64,70.0,72.72,74.0,70.0,0.0,69.90333333333334,67.0,69.0,78.0,62.0
2025-03-07 20:30:00,598.23,0.0,55.0,88.58666666666666,599.64,70.0,73.70666666666666,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0
2025-03-07 20:45:00,586.2233333333334,0.0,55.66666666666666,89.04666666666667,599.64,70.0,74.29333333333334,74.0,70.0,0.0,69.92333333333333,67.0,69.0,78.0,62.0
2025-03-07 21:00:00,593.9933333333333,0.0,55.5,88.79666666666667,599.64,70.0,73.60333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-07 21:15:00,598.9366666666666,0.0,54.66666666666666,88.60333333333334,599.64,70.0,73.50999999999999,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-07 21:30:00,607.4133333333333,0.0,54.333333333333336,88.8,599.64,70.0,73.53333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-07 21:45:00,604.5866666666667,0.0,52.66666666666666,88.72333333333334,599.64,70.0,73.63333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-07 22:00:00,601.0566666666667,0.0,52.0,88.80666666666667,599.64,70.0,73.60333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-07 22:15:00,593.9933333333333,0.0,50.66666666666666,88.64999999999999,599.64,70.0,73.57,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-07 22:30:00,602.4699999999999,0.0,49.833333333333336,88.57333333333334,599.64,70.0,73.62,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-07 22:45:00,584.8133333333334,0.0,50.0,88.69333333333333,599.64,70.0,73.75333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-07 23:00:00,601.7600000000001,0.0,49.66666666666666,88.86333333333334,599.64,70.0,74.10666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-07 23:15:00,596.1133333333333,0.0,48.5,88.79666666666667,599.64,70.0,72.87,74.0,70.0,0.0,70.03333333333332,67.0,69.0,78.0,62.0
2025-03-07 23:30:00,592.58,0.0,47.5,87.94,599.64,70.0,70.60666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-07 23:45:00,597.5233333333333,0.0,47.16666666666666,87.71,599.64,70.0,69.86,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-03-08 00:00:00,597.5266666666666,0.0,47.0,88.39666666666666,599.64,70.0,70.92666666666666,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-03-08 00:15:00,591.8733333333333,0.0,47.0,88.35666666666667,599.64,70.0,71.66333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-08 00:30:00,600.35,0.0,46.833333333333336,88.46666666666665,599.64,70.0,73.27,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0
2025-03-08 00:45:00,592.5799999999999,0.0,47.333333333333336,88.98666666666668,599.64,70.0,76.11,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0
2025-03-08 01:00:00,595.4033333333333,0.0,47.333333333333336,89.69666666666666,599.64,70.0,80.18333333333332,74.0,70.0,0.0,69.71333333333332,67.0,69.0,78.0,62.0
2025-03-08 01:15:00,589.7566666666667,0.0,47.833333333333336,90.16,599.64,70.0,84.54666666666667,74.0,70.0,0.0,69.61,67.0,69.0,78.0,62.0
2025-03-08 01:30:00,603.88,0.0,50.833333333333336,90.92,599.64,70.0,90.94666666666666,74.0,70.0,0.0,69.46666666666665,67.0,69.0,78.0,62.0
2025-03-08 01:45:00,590.4633333333333,0.0,56.66666666666666,93.09666666666664,599.64,70.0,95.22666666666667,74.0,70.0,0.0,69.44666666666666,67.0,69.0,78.0,62.0
2025-03-08 02:00:00,598.23,0.0,57.0,92.98333333333332,599.64,70.0,91.59,74.0,70.0,0.0,69.77666666666666,67.0,69.0,78.0,62.0
2025-03-08 02:15:00,594.7033333333333,0.0,56.833333333333336,92.41,599.64,70.0,93.80666666666669,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0
2025-03-08 02:30:00,607.41,0.0,57.0,92.00666666666666,599.64,70.0,91.69333333333331,74.0,70.0,0.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-03-08 02:45:00,610.9466666666667,0.0,57.0,91.32333333333332,599.64,70.0,88.73,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0
2025-03-08 03:00:00,587.6366666666667,0.0,57.16666666666666,90.79333333333334,599.64,70.0,85.03666666666666,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0
2025-03-08 03:15:00,596.82,0.0,57.0,89.14,599.64,70.0,78.54666666666667,74.0,70.0,0.0,70.42333333333333,67.0,69.0,78.0,62.0
2025-03-08 03:30:00,587.6333333333333,0.0,57.333333333333336,87.05333333333333,599.64,70.0,72.32666666666667,74.0,70.0,0.0,70.54333333333334,67.0,69.0,78.0,62.0
2025-03-08 03:45:00,590.46,0.0,57.16666666666666,84.30666666666666,599.64,70.0,65.05,74.0,70.0,0.0,70.66333333333334,67.0,69.0,78.0,62.0
2025-03-08 04:00:00,605.2933333333334,0.0,57.16666666666666,79.88333333333334,599.64,70.0,56.04666666666666,74.0,70.0,0.0,70.84333333333333,67.0,69.0,78.0,62.0
2025-03-08 04:15:00,596.1133333333333,0.0,57.833333333333336,75.38,599.64,70.0,47.15,74.0,70.0,0.0,70.94333333333334,67.0,69.0,78.0,62.0
2025-03-08 04:30:00,601.0566666666667,0.0,58.333333333333336,71.64666666666666,599.64,70.0,39.473333333333336,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0
2025-03-08 04:45:00,604.5866666666667,0.0,58.333333333333336,68.78,599.64,70.0,32.46,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0
2025-03-08 05:00:00,607.4133333333333,0.0,58.333333333333336,66.73,599.64,70.0,25.91,74.0,70.0,0.0,70.93333333333334,67.0,69.0,78.0,62.0
2025-03-08 05:15:00,593.9933333333333,0.0,57.66666666666666,65.22666666666667,599.64,70.0,21.156666666666663,74.0,70.0,0.0,70.82666666666667,67.0,69.0,78.0,62.0
2025-03-08 05:30:00,603.88,0.0,57.66666666666666,63.81666666666666,599.64,70.0,15.663333333333332,74.0,70.0,0.0,70.78333333333335,67.0,69.0,78.0,62.0
2025-03-08 05:45:00,603.8833333333333,0.0,58.5,62.70666666666667,599.64,70.0,12.24,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0
2025-03-08 06:00:00,588.34,0.0,59.16666666666666,61.91,599.64,70.0,7.833333333333333,74.0,70.0,0.0,70.65333333333334,67.0,69.0,78.0,62.0
2025-03-08 06:15:00,607.4133333333333,0.0,62.333333333333336,62.083333333333336,599.64,70.0,4.503333333333333,74.0,70.0,0.0,70.57666666666667,67.0,69.0,78.0,62.0
2025-03-08 06:30:00,592.58,0.0,66.33333333333333,62.21666666666667,599.64,70.0,1.2566666666666666,74.0,70.0,0.0,70.54666666666667,67.0,69.0,78.0,62.0
2025-03-08 06:45:00,594.6966666666667,0.0,70.66666666666667,62.70666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-08 07:00:00,599.64,0.0,72.5,62.76333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-08 07:15:00,594.6966666666666,0.0,75.66666666666667,63.03666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-03-08 07:30:00,594.6999999999999,0.0,77.0,63.2,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-08 07:45:00,600.3466666666667,0.0,77.33333333333333,63.29333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-08 08:00:00,604.5866666666667,0.0,77.16666666666667,63.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-08 08:15:00,593.9900000000001,0.0,76.83333333333333,63.35666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0
2025-03-08 08:30:00,591.8733333333333,0.0,77.16666666666667,63.28333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,78.0,62.0
2025-03-08 08:45:00,603.1733333333333,0.0,76.33333333333333,63.21666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,78.0,62.0
2025-03-08 09:00:00,606.7066666666666,0.0,75.16666666666667,63.15333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0
2025-03-08 09:15:00,595.4066666666666,0.0,77.0,63.13999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0
2025-03-08 09:30:00,593.2866666666667,0.0,76.5,63.12,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0
2025-03-08 09:45:00,608.8266666666667,0.0,75.5,63.09,599.64,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,78.0,62.0
2025-03-08 10:00:00,581.9866666666667,0.0,75.83333333333333,62.99,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0
2025-03-08 10:15:00,596.8166666666667,0.0,77.66666666666667,63.080000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,78.0,62.0
2025-03-08 10:30:00,611.65,0.0,78.5,63.16,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0
2025-03-08 10:45:00,601.7633333333333,0.0,77.66666666666667,63.13999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,78.0,62.0
2025-03-08 11:00:00,601.0566666666667,0.0,78.33333333333333,63.07333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,78.0,62.0
2025-03-08 11:15:00,599.6433333333333,0.0,78.66666666666667,62.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-08 11:30:00,597.5266666666666,0.0,81.0,63.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-08 11:45:00,586.9266666666667,0.0,95.33333333333331,63.26666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0
2025-03-08 12:00:00,582.6933333333333,0.0,100.0,63.20666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-08 12:15:00,573.5133333333333,0.0,100.0,63.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0
2025-03-08 12:30:00,569.9766666666667,0.0,100.0,63.10666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-03-08 12:45:00,579.1633333333333,0.0,100.0,63.18,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,78.0,62.0
2025-03-08 13:00:00,566.4466666666667,0.0,100.0,63.57,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-08 13:15:00,566.4466666666667,0.0,100.0,63.66333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-08 13:30:00,566.4499999999999,0.0,100.0,63.82333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,78.0,62.0
2025-03-08 13:45:00,563.6233333333333,0.0,100.0,63.85333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0
2025-03-08 14:00:00,574.2166666666667,0.0,100.0,63.74333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0
2025-03-08 14:15:00,576.3366666666667,0.0,100.0,63.696666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,78.0,62.0
2025-03-08 14:30:00,563.6233333333333,0.0,100.0,63.98333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-08 14:45:00,573.5100000000001,0.0,100.0,63.89333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0
2025-03-08 15:00:00,566.4466666666667,0.0,100.0,63.86666666666667,599.64,70.0,0.0166666666666666,74.0,70.0,0.0,70.05333333333333,67.0,69.0,78.0,62.0
2025-03-08 15:15:00,575.6266666666667,0.0,100.0,64.00333333333333,599.64,70.0,0.56,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-08 15:30:00,558.6766666666666,0.0,100.0,64.31,599.64,70.0,1.406666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-03-08 15:45:00,569.9766666666667,0.0,100.0,64.69666666666667,599.64,70.0,3.75,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0
2025-03-08 16:00:00,571.39,0.0,100.0,64.89333333333333,599.64,70.0,5.066666666666666,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0
2025-03-08 16:15:00,572.0966666666667,0.0,100.0,65.11666666666666,599.64,70.0,6.62,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0
2025-03-08 16:30:00,566.4466666666667,0.0,100.0,65.34666666666666,599.64,70.0,8.51,74.0,70.0,0.0,69.78666666666668,67.0,69.0,78.0,62.0
2025-03-08 16:45:00,568.5666666666667,0.0,100.0,65.86666666666666,599.64,70.0,11.943333333333332,74.0,70.0,0.0,69.71666666666665,67.0,69.0,78.0,62.0
2025-03-08 17:00:00,569.2733333333334,0.0,100.0,66.83,599.64,70.0,14.196666666666667,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0
2025-03-08 17:15:00,558.6766666666666,0.0,100.0,67.86666666666667,599.64,70.0,16.45,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-08 17:30:00,572.8033333333333,0.0,100.0,68.82666666666667,599.64,70.0,18.726666666666667,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0
2025-03-08 17:45:00,584.1066666666667,0.0,99.83333333333331,69.17999999999999,599.64,70.0,20.73333333333333,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-08 18:00:00,591.8733333333333,0.0,99.83333333333331,69.62666666666667,599.64,70.0,22.896666666666665,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-08 18:15:00,610.9433333333333,0.0,88.5,69.83333333333333,599.64,70.0,24.51,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0
2025-03-08 18:30:00,592.5833333333334,0.0,67.5,69.73333333333333,599.64,70.0,27.01333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-08 18:45:00,606.0,0.0,62.333333333333336,69.8,599.64,70.0,29.12,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-08 19:00:00,609.5300000000001,0.0,61.833333333333336,70.51333333333334,599.64,70.0,31.416666666666668,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-08 19:15:00,597.5233333333333,0.0,60.333333333333336,70.60000000000001,599.64,70.0,31.436666666666667,74.0,70.0,0.0,69.80333333333333,67.0,69.0,78.0,62.0
2025-03-08 19:30:00,594.6966666666666,0.0,61.16666666666666,70.45,599.64,70.0,31.18,74.0,70.0,0.0,69.86,67.0,69.0,78.0,62.0
2025-03-08 19:45:00,584.8133333333334,0.0,59.0,70.00999999999999,599.64,70.0,29.06,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-08 20:00:00,605.2933333333334,0.0,57.833333333333336,68.99,599.64,70.0,25.763333333333332,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-08 20:15:00,601.7633333333333,0.0,54.5,67.76666666666667,599.64,70.0,21.38,74.0,70.0,0.0,70.27666666666666,67.0,69.0,78.0,62.0
2025-03-08 20:30:00,596.1133333333333,0.0,53.0,66.09666666666668,599.64,70.0,16.533333333333335,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0
2025-03-08 20:45:00,596.1133333333333,0.0,52.333333333333336,64.89666666666666,599.64,70.0,12.336666666666668,74.0,70.0,0.0,70.44,67.0,69.0,78.0,62.0
2025-03-08 21:00:00,601.7633333333333,0.0,52.16666666666666,64.39,599.64,70.0,6.983333333333333,74.0,70.0,0.0,70.52666666666667,67.0,69.0,78.0,62.0
2025-03-08 21:15:00,605.2933333333334,0.0,52.16666666666666,64.22,599.64,70.0,1.5433333333333332,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0
2025-03-08 21:30:00,593.9933333333333,0.0,51.833333333333336,64.39999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,78.0,62.0
2025-03-08 21:45:00,601.7633333333333,0.0,52.0,64.3,599.64,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,78.0,62.0
2025-03-08 22:00:00,593.9933333333333,0.0,52.0,64.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,78.0,62.0
2025-03-08 22:15:00,594.6999999999999,0.0,51.5,64.03333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,78.0,62.0
2025-03-08 22:30:00,592.5799999999999,0.0,51.333333333333336,63.873333333333335,599.64,70.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,78.0,62.0
2025-03-08 22:45:00,601.0566666666667,0.0,51.333333333333336,63.82333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,78.0,62.0
2025-03-08 23:00:00,592.58,0.0,51.66666666666666,63.68000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,78.0,62.0
2025-03-08 23:15:00,601.7633333333333,0.0,52.0,63.38333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.86,67.0,69.0,78.0,62.0
2025-03-08 23:30:00,596.8166666666666,0.0,51.5,62.97333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,78.0,62.0
2025-03-08 23:45:00,598.9366666666666,0.0,52.0,62.54666666666666,599.64,70.0,0.0699999999999999,74.0,70.0,0.0,70.19,67.0,69.0,78.0,62.0
2025-03-09 00:00:00,595.4066666666666,0.0,54.16666666666666,62.19,599.64,70.0,5.623333333333334,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0
2025-03-09 00:15:00,600.35,0.0,57.66666666666666,63.72333333333333,599.64,70.0,17.06,74.0,70.0,0.0,69.36333333333333,67.0,69.0,78.0,62.0
2025-03-09 00:30:00,601.0566666666667,0.0,59.833333333333336,66.55666666666667,599.64,70.0,27.05,74.0,70.0,0.0,69.13333333333333,67.0,69.0,78.0,62.0
2025-03-09 00:45:00,608.8233333333334,0.0,61.66666666666666,69.48,599.64,70.0,34.63333333333333,74.0,70.0,0.0,69.09333333333333,67.0,69.0,78.0,62.0
2025-03-09 01:00:00,603.1733333333333,0.0,61.833333333333336,71.67666666666666,599.64,70.0,39.99,74.0,70.0,0.0,69.14,67.0,69.0,78.0,62.0
2025-03-09 01:15:00,595.4066666666666,0.0,70.33333333333333,73.88333333333334,599.64,70.0,43.59333333333333,74.0,70.0,0.0,69.25,67.0,69.0,78.0,62.0
2025-03-09 01:30:00,598.23,0.0,74.66666666666667,74.21666666666667,599.64,70.0,43.14666666666667,74.0,70.0,0.0,69.50666666666666,67.0,69.0,78.0,62.0
2025-03-09 01:45:00,598.2333333333332,0.0,74.16666666666667,73.72666666666667,599.64,70.0,42.42666666666667,74.0,70.0,0.0,69.68666666666667,67.0,69.0,78.0,62.0
2025-03-09 02:00:00,585.5166666666668,0.0,79.5,73.47,599.64,70.0,42.21333333333333,74.0,70.0,0.0,69.79,67.0,69.0,78.0,62.0
2025-03-09 02:15:00,590.4633333333333,0.0,91.5,75.23,599.64,70.0,40.96,74.0,70.0,0.0,69.91000000000001,67.0,69.0,78.0,62.0
2025-03-09 02:30:00,584.1033333333334,0.0,100.0,75.52333333333333,599.64,70.0,38.830000000000005,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-03-09 02:45:00,581.9866666666667,0.0,100.0,73.97666666666667,599.64,70.0,36.32666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-09 03:00:00,581.9866666666667,0.0,100.0,73.20333333333333,599.64,70.0,35.193333333333335,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0
2025-03-09 03:15:00,582.69,0.0,100.0,72.33666666666666,599.64,70.0,34.21,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-09 03:30:00,584.1066666666667,0.0,100.0,71.77,599.64,70.0,32.41,74.0,70.0,0.0,70.15333333333334,67.0,69.0,78.0,62.0
2025-03-09 03:45:00,574.9233333333333,0.0,100.0,70.2,599.64,70.0,28.72666666666667,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-09 04:00:00,572.8033333333334,0.0,100.0,69.19,599.64,70.0,26.843333333333334,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-03-09 04:15:00,566.4499999999999,0.0,100.0,68.78666666666668,599.64,70.0,25.316666666666663,74.0,70.0,0.0,70.23,67.0,69.0,78.0,62.0
2025-03-09 04:30:00,552.3233333333333,0.0,100.0,68.28333333333335,599.64,70.0,23.790000000000003,74.0,70.0,0.0,70.23,67.0,69.0,78.0,62.0
2025-03-09 04:45:00,552.3233333333333,0.0,100.0,67.76666666666667,599.64,70.0,22.52,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0
2025-03-09 05:00:00,550.1999999999999,0.0,100.0,67.79,599.64,70.0,22.913333333333338,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-09 05:15:00,552.3233333333333,0.0,100.0,67.52,599.64,70.0,22.183333333333334,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0
2025-03-09 05:30:00,555.85,0.0,100.0,67.69333333333333,599.64,70.0,22.846666666666664,74.0,70.0,0.0,70.03666666666666,67.0,69.0,78.0,62.0
2025-03-09 05:45:00,539.6066666666667,0.0,100.0,68.31333333333333,599.64,70.0,23.86,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0
2025-03-09 06:00:00,544.5533333333333,0.0,100.0,68.37333333333333,599.64,70.0,23.89,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0
