time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-14 03:15:00,63.57,0.0,22.166666666666668,82.28666666666668,63.57,72.97,54.21,74.0,70.0,74.99,73.26333333333334,67.0,69.0,68.0,68.0
2025-02-14 03:30:00,64.98,0.0,21.666666666666668,82.57,63.57,72.97,54.66,74.0,70.0,74.97,73.14666666666666,67.0,69.0,68.0,68.0
2025-02-14 03:45:00,64.98333333333333,0.0,22.0,82.76333333333334,63.57,72.97,54.830000000000005,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-14 04:00:00,64.27666666666666,0.0,23.166666666666668,82.32,63.57,72.97,54.296666666666674,74.0,70.0,74.99,73.07666666666667,67.0,69.0,68.0,68.0
2025-02-14 04:15:00,62.156666666666666,0.0,24.166666666666668,83.37666666666667,63.57,72.97,56.32333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 04:30:00,64.98333333333333,0.0,24.5,83.94333333333334,63.57,72.97,56.69,74.0,70.0,74.97,72.95,67.0,69.0,68.0,68.0
2025-02-14 04:45:00,64.27666666666666,0.0,24.666666666666668,84.09666666666666,63.57,72.97,56.85666666666666,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0
2025-02-14 05:00:00,63.57,0.0,23.666666666666668,84.08,63.57,72.97,57.01333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 05:15:00,62.156666666666666,0.0,22.5,84.19333333333333,63.57,72.97,57.31,74.0,70.0,74.97,72.95,67.0,69.0,68.0,68.0
2025-02-14 05:30:00,64.98333333333333,0.0,21.83333333333333,84.34666666666668,63.57,72.97,57.80666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-14 05:45:00,64.98,0.0,21.666666666666668,84.63333333333333,63.57,72.97,58.28666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-14 06:00:00,66.39333333333333,0.0,24.0,84.74666666666667,63.57,72.97,58.376666666666665,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-14 06:15:00,65.68666666666667,0.0,22.0,84.88333333333333,63.57,72.97,59.01333333333333,74.0,70.0,74.99,72.91666666666667,67.0,69.0,68.0,68.0
2025-02-14 06:30:00,62.86333333333334,0.0,22.666666666666668,85.28,63.57,72.97,59.46333333333333,74.0,70.0,74.99,72.91666666666667,67.0,69.0,68.0,68.0
2025-02-14 06:45:00,63.56999999999999,0.0,23.5,85.26,63.57,72.97,59.673333333333325,74.0,70.0,74.99,72.93,67.0,69.0,68.0,68.0
2025-02-14 07:00:00,64.98333333333333,0.0,22.83333333333333,85.23666666666666,63.57,72.97,59.75,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-14 07:15:00,65.68666666666667,0.0,24.33333333333333,85.41333333333334,63.57,72.97,60.30666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-14 07:30:00,64.98,0.0,21.83333333333333,85.73666666666666,63.57,72.97,60.99666666666667,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0
2025-02-14 07:45:00,65.68666666666667,0.0,21.5,85.82,63.57,72.97,60.89666666666667,74.0,70.0,74.99,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-14 08:00:00,64.27666666666666,0.0,21.83333333333333,85.89999999999999,63.57,72.97,60.98333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 08:15:00,66.39333333333333,0.0,23.33333333333333,86.02,63.57,72.97,61.23666666666667,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0
2025-02-14 08:30:00,63.57,0.0,22.33333333333333,86.13666666666667,63.57,72.97,61.61000000000001,74.0,70.0,74.97,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-14 08:45:00,64.98333333333333,0.0,24.0,86.16666666666667,63.57,72.97,61.70666666666667,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0
2025-02-14 09:00:00,64.27666666666666,0.0,23.5,86.29666666666667,63.57,72.97,61.82,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0
2025-02-14 09:15:00,61.45,0.0,22.83333333333333,86.39666666666666,63.57,72.97,62.07333333333333,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0
2025-02-14 09:30:00,66.39333333333333,0.0,26.666666666666668,86.70333333333333,63.57,72.97,61.91666666666666,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-14 09:45:00,63.56666666666666,0.0,23.5,85.67666666666666,63.57,72.97,60.71,74.0,70.0,75.0,73.01666666666667,67.0,69.0,68.0,68.0
2025-02-14 10:00:00,64.98,0.0,21.666666666666668,85.92333333333333,63.57,72.97,62.07666666666666,74.0,70.0,74.97,72.95,67.0,69.0,68.0,68.0
2025-02-14 10:15:00,62.86333333333334,0.0,23.166666666666668,86.24000000000001,63.57,72.97,62.22,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0
2025-02-14 10:30:00,65.68666666666667,0.0,25.33333333333333,86.30666666666667,63.57,72.97,62.16666666666666,74.0,70.0,74.97,72.97,67.0,69.0,68.0,68.0
2025-02-14 10:45:00,65.68666666666667,0.0,22.5,85.49666666666667,63.57,72.97,61.31666666666666,74.0,70.0,74.98,73.00999999999999,67.0,69.0,68.0,68.0
2025-02-14 11:00:00,62.86333333333334,0.0,21.5,85.82,63.57,72.97,62.23,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-14 11:15:00,64.27666666666666,0.0,21.0,85.39333333333333,63.57,72.97,62.38333333333333,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0
2025-02-14 11:30:00,64.27666666666666,0.0,21.83333333333333,85.77,63.57,72.97,62.75666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 11:45:00,64.27666666666666,0.0,24.0,85.84333333333332,63.57,72.97,62.86333333333334,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0
2025-02-14 12:00:00,66.39333333333333,0.0,22.166666666666668,85.95,63.57,72.97,63.11666666666667,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0
2025-02-14 12:15:00,66.39,0.0,21.5,86.01333333333334,63.57,72.97,63.38666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 12:30:00,64.98333333333333,0.0,20.5,85.96999999999998,63.57,72.97,63.61666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 12:45:00,64.27666666666666,0.0,21.666666666666668,86.31333333333333,63.57,72.97,63.45666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-14 13:00:00,64.98333333333333,0.0,25.166666666666668,86.77333333333333,63.57,72.97,63.09333333333333,74.0,70.0,74.99,72.97333333333334,67.0,69.0,68.0,68.0
2025-02-14 13:15:00,65.69,0.0,21.33333333333333,87.08,63.57,72.97,63.57333333333333,74.0,70.0,74.99,72.97,67.0,69.0,68.0,68.0
2025-02-14 13:30:00,66.39333333333333,0.0,21.33333333333333,85.87333333333333,63.57,72.97,61.10999999999999,74.0,70.0,74.97,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-14 13:45:00,62.86333333333334,0.0,23.166666666666668,85.32333333333334,63.57,72.97,60.21333333333333,74.0,70.0,75.0,73.07333333333334,67.0,69.0,68.0,68.0
2025-02-14 14:00:00,67.10000000000001,0.0,23.33333333333333,85.39,63.57,72.97,60.00333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-14 14:15:00,65.69,0.0,21.5,85.48333333333333,63.57,72.97,60.01333333333334,74.0,70.0,75.0,73.03333333333335,67.0,69.0,68.0,68.0
2025-02-14 14:30:00,64.27666666666666,0.0,21.166666666666668,85.21,63.57,72.97,58.49333333333333,74.0,70.0,74.97,73.08,67.0,69.0,68.0,68.0
2025-02-14 14:45:00,63.56999999999999,0.0,20.166666666666668,84.2,63.57,72.97,57.42,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-14 15:00:00,63.57,0.0,19.666666666666668,83.66666666666667,63.57,72.97,56.66666666666666,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-14 15:15:00,66.39333333333333,0.0,21.33333333333333,83.63,63.57,72.97,56.30666666666667,74.0,70.0,74.99,73.06,67.0,69.0,68.0,68.0
2025-02-14 15:30:00,65.68666666666667,0.0,22.83333333333333,83.63666666666667,63.57,72.97,55.26,74.0,70.0,75.0,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-14 15:45:00,66.39333333333333,0.0,21.0,83.47333333333333,63.57,72.97,54.44,74.0,70.0,74.97,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-14 16:00:00,64.27666666666666,0.0,20.5,83.06333333333333,63.57,72.97,54.41666666666666,74.0,70.0,74.98,73.05333333333333,67.0,69.0,68.0,68.0
2025-02-14 16:15:00,62.86333333333334,0.0,22.666666666666668,85.82666666666667,63.57,72.97,57.7,74.0,70.0,74.99,72.88333333333334,67.0,69.0,68.0,68.0
2025-02-14 16:30:00,65.68666666666667,0.0,22.33333333333333,87.81,63.57,72.97,60.330000000000005,74.0,70.0,75.0,72.81,67.0,69.0,68.0,68.0
2025-02-14 16:45:00,64.27666666666666,0.0,22.5,89.07000000000001,63.57,72.97,61.6,74.0,70.0,74.99,72.81,67.0,69.0,68.0,68.0
2025-02-14 17:00:00,64.98,0.0,23.5,90.24333333333334,63.57,72.97,62.586666666666666,74.0,70.0,74.97,72.82000000000001,67.0,69.0,68.0,68.0
2025-02-14 17:15:00,66.39333333333333,0.0,23.666666666666668,89.76666666666667,63.57,72.97,61.27,74.0,70.0,75.0,72.91333333333334,67.0,69.0,68.0,68.0
2025-02-14 17:30:00,66.39333333333333,0.0,22.666666666666668,89.94333333333334,63.57,72.97,60.91666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 17:45:00,62.86333333333334,0.0,21.166666666666668,90.16333333333334,63.57,72.97,61.32,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-14 18:00:00,66.39333333333333,0.0,21.5,90.6,63.57,72.97,62.04333333333333,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-14 18:15:00,64.27333333333333,0.0,21.5,90.77,63.57,72.97,61.98666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-14 18:30:00,64.98,0.0,20.5,91.02333333333333,63.57,72.97,62.7,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-02-14 18:45:00,64.98333333333333,0.0,19.666666666666668,89.12,63.57,72.97,58.14333333333334,74.0,70.0,74.98,73.13666666666667,67.0,69.0,68.0,68.0
2025-02-14 19:00:00,63.57,0.0,19.5,84.10000000000001,63.57,72.97,50.92666666666667,74.0,70.0,74.98,73.38666666666667,67.0,69.0,68.0,68.0
2025-02-14 19:15:00,64.27666666666666,0.0,18.666666666666668,81.31333333333333,63.57,72.97,46.64666666666667,74.0,70.0,74.98,73.42333333333333,67.0,69.0,68.0,68.0
2025-02-14 19:30:00,63.56666666666666,0.0,18.83333333333333,79.82333333333332,63.57,72.97,44.68333333333334,74.0,70.0,74.98,73.36999999999999,67.0,69.0,68.0,68.0
2025-02-14 19:45:00,64.98333333333333,0.0,20.5,79.35000000000001,63.57,72.97,44.60333333333333,74.0,70.0,74.98,73.25,67.0,69.0,68.0,68.0
2025-02-14 20:00:00,64.98333333333333,0.0,18.666666666666668,79.01333333333334,63.57,72.97,44.09666666666666,74.0,70.0,74.98,73.17666666666668,67.0,69.0,68.0,68.0
2025-02-14 20:15:00,64.27666666666666,0.0,17.666666666666668,79.22000000000001,63.57,72.97,44.65,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0
2025-02-14 20:30:00,64.27333333333333,0.0,17.666666666666668,78.87333333333333,63.57,72.97,44.00333333333333,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-14 20:45:00,65.68666666666667,0.0,17.333333333333332,79.30333333333334,63.57,72.97,45.25333333333333,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-02-14 21:00:00,64.27666666666666,0.0,19.166666666666668,80.11,63.57,72.97,46.16,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 21:15:00,64.27666666666666,0.0,19.0,79.88,63.57,72.97,45.89666666666667,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-14 21:30:00,64.98333333333333,0.0,18.83333333333333,79.98666666666666,63.57,72.97,46.303333333333335,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-14 21:45:00,64.27666666666666,0.0,19.83333333333333,80.18666666666667,63.57,72.97,46.56,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 22:00:00,64.27666666666666,0.0,20.5,80.38333333333334,63.57,72.97,46.81666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 22:15:00,64.27666666666666,0.0,20.83333333333333,80.54666666666667,63.57,72.97,47.01333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 22:30:00,64.27333333333333,0.0,20.33333333333333,80.75666666666666,63.57,72.97,47.24,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 22:45:00,64.27666666666666,0.0,19.0,80.99666666666667,63.57,72.97,47.65,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-14 23:00:00,64.27666666666666,0.0,19.0,80.99666666666667,63.57,72.97,47.723333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 23:15:00,66.39,0.0,19.166666666666668,80.96666666666667,63.57,72.97,47.93,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 23:30:00,63.57,0.0,19.5,81.15333333333334,63.57,72.97,48.21333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-14 23:45:00,63.56999999999999,0.0,20.166666666666668,81.15333333333334,63.57,72.97,48.580000000000005,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-15 00:00:00,63.57,0.0,19.666666666666668,81.36333333333333,63.57,72.97,48.68333333333334,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-15 00:15:00,64.27666666666666,0.0,19.83333333333333,81.35666666666667,63.57,72.97,48.8,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 00:30:00,65.69,0.0,21.166666666666668,81.54666666666667,63.57,72.97,49.01666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 00:45:00,64.98333333333333,0.0,21.33333333333333,81.73333333333333,63.57,72.97,49.20333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 01:00:00,65.68666666666667,0.0,21.666666666666668,81.50333333333333,63.57,72.97,47.95333333333334,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-15 01:15:00,64.98,0.0,21.666666666666668,81.33,63.57,72.97,47.84,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-15 01:30:00,62.156666666666666,0.0,19.666666666666668,81.48,63.57,72.97,47.946666666666665,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 01:45:00,66.39,0.0,20.166666666666668,81.53,63.57,72.97,47.99333333333334,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-02-15 02:00:00,62.86333333333334,0.0,20.666666666666668,80.58666666666666,63.57,72.97,46.34,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-02-15 02:15:00,64.98333333333333,0.0,19.166666666666668,80.57666666666667,63.57,72.97,47.120000000000005,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-15 02:30:00,65.69,0.0,21.0,81.26,63.57,72.97,47.803333333333335,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-15 02:45:00,62.86333333333334,0.0,20.666666666666668,81.30333333333333,63.57,72.97,47.47666666666667,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 03:00:00,64.98333333333333,0.0,19.5,80.06666666666666,63.57,72.97,45.77666666666666,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-02-15 03:15:00,64.27333333333333,0.0,19.0,80.44333333333333,63.57,72.97,46.46333333333334,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 03:30:00,64.27666666666666,0.0,21.0,80.92666666666666,63.57,72.97,47.04666666666666,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-15 03:45:00,67.8,0.0,20.5,81.07666666666667,63.57,72.97,47.406666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 04:00:00,64.27333333333333,0.0,19.5,80.15333333333334,63.57,72.97,45.32333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-15 04:15:00,64.27666666666666,0.0,19.5,80.54,63.57,72.97,46.39666666666667,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-02-15 04:30:00,65.68666666666667,0.0,21.0,81.06666666666666,63.57,72.97,46.89666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-15 04:45:00,64.27666666666666,0.0,21.5,80.98,63.57,72.97,46.48,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0
2025-02-15 05:00:00,64.27666666666666,0.0,21.33333333333333,79.98,63.57,72.97,44.94333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-15 05:15:00,65.68666666666667,0.0,19.83333333333333,80.49333333333333,63.57,72.97,45.95333333333334,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-02-15 05:30:00,65.68666666666667,0.0,19.0,80.85666666666667,63.57,72.97,46.38666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-15 05:45:00,64.27333333333333,0.0,19.5,80.70333333333333,63.57,72.97,45.69,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-15 06:00:00,64.98333333333333,0.0,19.83333333333333,79.52,63.57,72.97,44.69,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-02-15 06:15:00,62.86333333333334,0.0,20.666666666666668,79.93333333333334,63.57,72.97,45.29666666666666,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-15 06:30:00,64.27666666666666,0.0,20.0,80.52333333333333,63.57,72.97,45.99,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-15 06:45:00,62.86333333333334,0.0,18.666666666666668,80.77,63.57,72.97,46.24333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 07:00:00,62.86333333333334,0.0,19.666666666666668,80.29,63.57,72.97,45.28333333333333,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 07:15:00,64.27666666666666,0.0,19.166666666666668,79.87333333333333,63.57,72.97,45.17666666666667,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-02-15 07:30:00,64.98,0.0,19.83333333333333,80.37666666666667,63.57,72.97,45.78,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-15 07:45:00,63.57,0.0,21.0,80.77,63.57,72.97,46.25333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 08:00:00,62.86333333333334,0.0,19.33333333333333,80.91666666666667,63.57,72.97,45.96,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 08:15:00,66.39333333333333,0.0,18.83333333333333,80.47333333333333,63.57,72.97,45.77333333333333,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-02-15 08:30:00,64.27333333333333,0.0,21.666666666666668,80.89999999999999,63.57,72.97,46.38,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 08:45:00,67.09666666666666,0.0,19.166666666666668,81.11333333333334,63.57,72.97,46.60333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-15 09:00:00,64.98333333333333,0.0,20.5,81.10666666666667,63.57,72.97,46.26333333333333,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-02-15 09:15:00,64.27666666666666,0.0,20.166666666666668,79.74333333333334,63.57,72.97,44.42,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-02-15 09:30:00,65.68666666666667,0.0,19.83333333333333,80.41333333333334,63.57,72.97,46.01333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-15 09:45:00,64.27666666666666,0.0,19.666666666666668,80.61666666666666,63.57,72.97,46.36666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 10:00:00,64.27666666666666,0.0,19.666666666666668,80.73333333333333,63.57,72.97,46.583333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 10:15:00,66.39333333333333,0.0,20.666666666666668,80.88333333333333,63.57,72.97,46.76,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 10:30:00,62.86333333333334,0.0,20.5,81.06666666666666,63.57,72.97,47.36666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-15 10:45:00,66.39333333333333,0.0,19.0,81.39666666666666,63.57,72.97,47.93666666666667,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-02-15 11:00:00,66.39333333333333,0.0,20.5,81.97,63.57,72.97,48.553333333333335,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-02-15 11:15:00,64.27666666666666,0.0,20.83333333333333,81.85666666666667,63.57,72.97,48.63333333333333,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-15 11:30:00,64.98333333333333,0.0,20.5,82.12333333333333,63.57,72.97,48.830000000000005,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-15 11:45:00,64.27666666666666,0.0,21.5,82.36,63.57,72.97,49.27333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-15 12:00:00,63.57,0.0,19.5,82.61,63.57,72.97,49.20666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 12:15:00,66.39333333333333,0.0,19.83333333333333,82.60333333333334,63.57,72.97,49.26666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 12:30:00,63.57,0.0,19.166666666666668,82.59333333333333,63.57,72.97,49.330000000000005,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-15 12:45:00,64.98333333333333,0.0,18.666666666666668,82.64666666666666,63.57,72.97,49.35666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-15 13:00:00,64.27666666666666,0.0,20.5,81.85666666666667,63.57,72.97,47.96666666666667,74.0,70.0,74.98,73.02666666666666,67.0,69.0,68.0,68.0
2025-02-15 13:15:00,63.57,0.0,20.83333333333333,81.85666666666667,63.57,72.97,48.32666666666666,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-15 13:30:00,65.68666666666667,0.0,18.83333333333333,82.09666666666668,63.57,72.97,48.51333333333334,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-02-15 13:45:00,64.27666666666666,0.0,18.666666666666668,81.92,63.57,72.97,48.38666666666666,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-02-15 14:00:00,64.27666666666666,0.0,18.83333333333333,81.64,63.57,72.97,47.85999999999999,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 14:15:00,63.57,0.0,20.0,81.46333333333332,63.57,72.97,47.92333333333334,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0
2025-02-15 14:30:00,63.57,0.0,19.33333333333333,82.23333333333333,63.57,72.97,48.72,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-15 14:45:00,64.98333333333333,0.0,19.33333333333333,82.29,63.57,72.97,48.81333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-15 15:00:00,64.27666666666666,0.0,20.666666666666668,81.99666666666667,63.57,72.97,48.36333333333334,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0
2025-02-15 15:15:00,64.98333333333333,0.0,19.166666666666668,82.06,63.57,72.97,48.406666666666666,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-15 15:30:00,65.69,0.0,20.83333333333333,82.54333333333334,63.57,72.97,48.69333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-15 15:45:00,65.68666666666667,0.0,20.83333333333333,82.57333333333334,63.57,72.97,48.57666666666668,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-15 16:00:00,64.27666666666666,0.0,18.83333333333333,81.95,63.57,72.97,47.126666666666665,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-02-15 16:15:00,62.86333333333334,0.0,18.33333333333333,81.25666666666667,63.57,72.97,45.85666666666666,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-02-15 16:30:00,65.68666666666667,0.0,19.166666666666668,80.95666666666666,63.57,72.97,45.43333333333334,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-15 16:45:00,64.27666666666666,0.0,20.33333333333333,80.92,63.57,72.97,45.57666666666668,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-15 17:00:00,66.39333333333333,0.0,20.0,81.38,63.57,72.97,45.64333333333334,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-02-15 17:15:00,64.98333333333333,0.0,19.5,80.69333333333333,63.57,72.97,44.45,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-15 17:30:00,63.56999999999999,0.0,19.0,80.53666666666668,63.57,72.97,44.54,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-02-15 17:45:00,64.27666666666666,0.0,19.666666666666668,81.19333333333333,63.57,72.97,45.303333333333335,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-15 18:00:00,65.68666666666667,0.0,19.166666666666668,81.62666666666667,63.57,72.97,45.833333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 18:15:00,62.86333333333334,0.0,19.666666666666668,81.25666666666666,63.57,72.97,44.6,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-02-15 18:30:00,64.98333333333333,0.0,20.166666666666668,80.51666666666667,63.57,72.97,43.16333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-15 18:45:00,64.27666666666666,0.0,19.0,80.45,63.57,72.97,42.84,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-02-15 19:00:00,62.86333333333334,0.0,19.5,80.42333333333333,63.57,72.97,42.10666666666667,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-15 19:15:00,64.27666666666666,0.0,19.166666666666668,80.23666666666666,63.57,72.97,40.72333333333333,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-15 19:30:00,64.27666666666666,0.0,17.5,79.35666666666667,63.57,72.97,39.86333333333334,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-15 19:45:00,64.27333333333333,0.0,19.666666666666668,78.95,63.57,72.97,39.01,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-15 20:00:00,66.39333333333333,0.0,19.0,78.69,63.57,72.97,38.25333333333334,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-15 20:15:00,64.27666666666666,0.0,17.5,78.47,63.57,72.97,37.64,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-02-15 20:30:00,64.27666666666666,0.0,18.33333333333333,78.11,63.57,72.97,36.73666666666667,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-15 20:45:00,62.86333333333334,0.0,18.666666666666668,77.93666666666667,63.57,72.97,35.94,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-15 21:00:00,64.27666666666666,0.0,19.5,77.75666666666666,63.57,72.97,35.24666666666666,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-02-15 21:15:00,64.98333333333333,0.0,17.0,77.5,63.57,72.97,34.803333333333335,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-02-15 21:30:00,63.57,0.0,17.666666666666668,77.36333333333333,63.57,72.97,34.28,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-15 21:45:00,64.98333333333333,0.0,18.0,77.26333333333334,63.57,72.97,34.57333333333333,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0
2025-02-15 22:00:00,62.86333333333334,0.0,18.5,77.68333333333334,63.57,72.97,35.29333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-15 22:15:00,62.86333333333334,0.0,19.5,77.72333333333334,63.57,72.97,35.89333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 22:30:00,64.27666666666666,0.0,19.666666666666668,77.76333333333334,63.57,72.97,36.11666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 22:45:00,64.98,0.0,19.5,77.63333333333334,63.57,72.97,36.4,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-15 23:00:00,63.57,0.0,19.666666666666668,78.04666666666667,63.57,72.97,36.99666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-15 23:15:00,66.39333333333333,0.0,20.0,78.38,63.57,72.97,37.5,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-15 23:30:00,64.98333333333333,0.0,18.166666666666668,78.82000000000001,63.57,72.97,38.17333333333334,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0
2025-02-15 23:45:00,65.69,0.0,17.5,78.87,63.57,72.97,37.99333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-16 00:00:00,64.98333333333333,0.0,17.5,78.93333333333334,63.57,72.97,38.23,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 00:15:00,62.156666666666666,0.0,18.166666666666668,79.32,63.57,72.97,38.61666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-16 00:30:00,63.57,0.0,19.83333333333333,79.45666666666666,63.57,72.97,38.693333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 00:45:00,64.98333333333333,0.0,19.5,79.46333333333332,63.57,72.97,38.833333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 01:00:00,63.57,0.0,20.0,79.60333333333334,63.57,72.97,39.03,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 01:15:00,64.27666666666666,0.0,19.0,79.38666666666667,63.57,72.97,39.21333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 01:30:00,66.39333333333333,0.0,18.166666666666668,79.13666666666667,63.57,72.97,39.41333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 01:45:00,63.57,0.0,19.33333333333333,79.45333333333333,63.57,72.97,39.50333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 02:00:00,66.39333333333333,0.0,19.5,79.57333333333334,63.57,72.97,39.74666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 02:15:00,64.98333333333333,0.0,19.0,79.81,63.57,72.97,39.98666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 02:30:00,62.86333333333334,0.0,19.83333333333333,80.09,63.57,72.97,40.153333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 02:45:00,64.27666666666666,0.0,20.5,79.97666666666667,63.57,72.97,40.07,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-16 03:00:00,64.98333333333333,0.0,19.33333333333333,79.87333333333333,63.57,72.97,40.09333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-16 03:15:00,63.57,0.0,19.5,80.19333333333334,63.57,72.97,40.41666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 03:30:00,64.98333333333333,0.0,19.83333333333333,80.16000000000001,63.57,72.97,40.3,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-16 03:45:00,64.98333333333333,0.0,17.666666666666668,79.69666666666667,63.57,72.97,39.51333333333333,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-02-16 04:00:00,63.57,0.0,20.0,79.37,63.57,72.97,39.34,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-02-16 04:15:00,65.69,0.0,19.5,79.94,63.57,72.97,40.22666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 04:30:00,64.98333333333333,0.0,18.0,80.14999999999999,63.57,72.97,40.35666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-16 04:45:00,62.86333333333334,0.0,18.33333333333333,79.86333333333333,63.57,72.97,39.77666666666666,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-02-16 05:00:00,64.27666666666666,0.0,20.166666666666668,79.38666666666667,63.57,72.97,39.64,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-16 05:15:00,64.98333333333333,0.0,19.5,79.94333333333334,63.57,72.97,40.403333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 05:30:00,66.39333333333333,0.0,19.666666666666668,80.09666666666666,63.57,72.97,40.66666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 05:45:00,64.27666666666666,0.0,18.166666666666668,80.24666666666667,63.57,72.97,40.81,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 06:00:00,65.69,0.0,18.33333333333333,79.90666666666667,63.57,72.97,40.38,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-02-16 06:15:00,63.57,0.0,20.5,80.09666666666668,63.57,72.97,40.82666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-16 06:30:00,64.98333333333333,0.0,20.666666666666668,80.07333333333334,63.57,72.97,41.16,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 06:45:00,64.98333333333333,0.0,19.5,79.98333333333333,63.57,72.97,41.41,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 07:00:00,62.86333333333334,0.0,19.666666666666668,80.14999999999999,63.57,72.97,41.66333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 07:15:00,64.27666666666666,0.0,21.166666666666668,80.20666666666666,63.57,72.97,41.82333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 07:30:00,67.09666666666666,0.0,19.5,80.37666666666667,63.57,72.97,42.24,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-16 07:45:00,65.69,0.0,20.0,80.81,63.57,72.97,42.54,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-16 08:00:00,64.98333333333333,0.0,21.5,81.09333333333333,63.57,72.97,42.626666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 08:15:00,64.98,0.0,19.33333333333333,81.03333333333333,63.57,72.97,42.86666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 08:30:00,65.69,0.0,18.83333333333333,81.28,63.57,72.97,42.99,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 08:45:00,65.69,0.0,21.33333333333333,81.27333333333333,63.57,72.97,43.21333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 09:00:00,64.27666666666666,0.0,21.0,76.62,63.57,72.97,14.836666666666668,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-16 09:15:00,64.98333333333333,0.0,20.83333333333333,67.23666666666666,63.57,72.97,13.313333333333333,74.0,70.0,74.98,72.41000000000001,67.0,69.0,68.0,68.0
2025-02-16 09:30:00,66.39333333333333,0.0,21.5,71.36999999999999,63.57,72.97,26.203333333333333,74.0,70.0,74.98,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-16 09:45:00,67.09666666666666,0.0,18.83333333333333,74.37,63.57,72.97,33.29666666666667,74.0,70.0,74.98,72.05,67.0,69.0,68.0,68.0
2025-02-16 10:00:00,64.27666666666666,0.0,20.83333333333333,77.43333333333334,63.57,72.97,39.36666666666667,74.0,70.0,74.98,72.09,67.0,69.0,68.0,68.0
2025-02-16 10:15:00,65.68666666666667,0.0,20.33333333333333,79.13,63.57,72.97,42.77666666666667,74.0,70.0,74.98,72.21,67.0,69.0,68.0,68.0
2025-02-16 10:30:00,65.68666666666667,0.0,21.666666666666668,81.02999999999999,63.57,72.97,46.11666666666667,74.0,70.0,74.98,72.32,67.0,69.0,68.0,68.0
2025-02-16 10:45:00,66.39333333333333,0.0,19.666666666666668,82.53,63.57,72.97,50.04666666666666,74.0,70.0,74.98,72.36666666666667,67.0,69.0,68.0,68.0
2025-02-16 11:00:00,63.57,0.0,21.83333333333333,84.37666666666667,63.57,72.97,52.51333333333333,74.0,70.0,74.98,72.45666666666666,67.0,69.0,68.0,68.0
2025-02-16 11:15:00,66.39,0.0,22.5,85.17666666666666,63.57,72.97,53.76666666666667,74.0,70.0,74.98,72.57333333333332,67.0,69.0,68.0,68.0
2025-02-16 11:30:00,62.86333333333334,0.0,20.83333333333333,85.64999999999999,63.57,72.97,54.94333333333333,74.0,70.0,74.98,72.64,67.0,69.0,68.0,68.0
2025-02-16 11:45:00,63.57,0.0,22.33333333333333,86.91666666666667,63.57,72.97,56.47666666666667,74.0,70.0,74.98,72.68333333333334,67.0,69.0,68.0,68.0
2025-02-16 12:00:00,66.39333333333333,0.0,22.0,86.38,63.57,72.97,56.51,74.0,70.0,74.98,72.77666666666666,67.0,69.0,68.0,68.0
2025-02-16 12:15:00,64.27666666666666,0.0,21.666666666666668,86.54,63.57,72.97,57.28666666666667,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-16 12:30:00,64.27666666666666,0.0,21.166666666666668,86.61333333333334,63.57,72.97,57.5,74.0,70.0,74.98,72.85666666666667,67.0,69.0,68.0,68.0
2025-02-16 12:45:00,64.27666666666666,0.0,21.666666666666668,86.39333333333333,63.57,72.97,56.78333333333333,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-02-16 13:00:00,64.98333333333333,0.0,21.5,86.57666666666667,63.57,72.97,56.67333333333334,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-16 13:15:00,63.57,0.0,22.33333333333333,85.76666666666667,63.57,72.97,55.06,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-16 13:30:00,64.27666666666666,0.0,22.666666666666668,85.20333333333333,63.57,72.97,54.046666666666674,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-16 13:45:00,64.98333333333333,0.0,22.5,84.74000000000001,63.57,72.97,53.21333333333334,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-16 14:00:00,65.68666666666667,0.0,20.83333333333333,83.88333333333334,63.57,72.97,52.22333333333333,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-16 14:15:00,62.86333333333334,0.0,20.5,83.31333333333333,63.57,72.97,51.37,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-02-16 14:30:00,63.57,0.0,22.5,83.0,63.57,72.97,51.06666666666666,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-16 14:45:00,65.69,0.0,21.166666666666668,83.01333333333334,63.57,72.97,51.23666666666667,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0
2025-02-16 15:00:00,64.27666666666666,0.0,20.666666666666668,82.16666666666667,63.57,72.97,50.31,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-02-16 15:15:00,64.98333333333333,0.0,22.5,82.64666666666666,63.57,72.97,51.330000000000005,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-16 15:30:00,64.27666666666666,0.0,20.666666666666668,82.78333333333333,63.57,72.97,50.95333333333334,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-02-16 15:45:00,64.27666666666666,0.0,22.5,82.72,63.57,72.97,51.25,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-16 16:00:00,64.27666666666666,0.0,23.0,82.31666666666666,63.57,72.97,50.336666666666666,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-02-16 16:15:00,64.27666666666666,0.0,23.166666666666668,82.25666666666666,63.57,72.97,50.57333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-16 16:30:00,63.57,0.0,23.33333333333333,83.14999999999999,63.57,72.97,51.35666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-16 16:45:00,64.98333333333333,0.0,22.666666666666668,82.86,63.57,72.97,51.580000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 17:00:00,63.57,0.0,22.666666666666668,82.95666666666666,63.57,72.97,51.39000000000001,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-16 17:15:00,64.27666666666666,0.0,21.5,82.67666666666666,63.57,72.97,51.80666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-16 17:30:00,64.27666666666666,0.0,22.83333333333333,83.07666666666667,63.57,72.97,52.03,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 17:45:00,65.68666666666667,0.0,23.0,83.13,63.57,72.97,52.22666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 18:00:00,64.27666666666666,0.0,20.83333333333333,83.29333333333334,63.57,72.97,52.38333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-16 18:15:00,64.27666666666666,0.0,21.0,83.43333333333334,63.57,72.97,52.43333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-16 18:30:00,63.57,0.0,20.666666666666668,83.64333333333333,63.57,72.97,52.63333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-16 18:45:00,65.68666666666667,0.0,20.0,83.41333333333334,63.57,72.97,52.23333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-16 19:00:00,63.57,0.0,20.83333333333333,82.99,63.57,72.97,51.63,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-16 19:15:00,62.86333333333334,0.0,22.0,83.02333333333333,63.57,72.97,52.41666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-16 19:30:00,63.57,0.0,22.5,83.22666666666667,63.57,72.97,52.8,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 19:45:00,65.68666666666667,0.0,21.5,83.40666666666665,63.57,72.97,52.946666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 20:00:00,63.57,0.0,20.166666666666668,83.48666666666666,63.57,72.97,53.10333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 20:15:00,64.27666666666666,0.0,20.666666666666668,83.32666666666667,63.57,72.97,53.36333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 20:30:00,64.27666666666666,0.0,22.33333333333333,83.36,63.57,72.97,53.673333333333325,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 20:45:00,63.57,0.0,22.5,83.76666666666667,63.57,72.97,53.77333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 21:00:00,64.98333333333333,0.0,22.166666666666668,83.89333333333333,63.57,72.97,53.92,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 21:15:00,63.56999999999999,0.0,22.0,83.96,63.57,72.97,54.13,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 21:30:00,63.57,0.0,22.33333333333333,84.38666666666667,63.57,72.97,54.31666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 21:45:00,66.39333333333333,0.0,20.83333333333333,83.40333333333332,63.57,72.97,52.53666666666667,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0
2025-02-16 22:00:00,64.27666666666666,0.0,20.33333333333333,82.87,63.57,72.97,52.07333333333333,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-02-16 22:15:00,64.27666666666666,0.0,21.166666666666668,83.43666666666667,63.57,72.97,53.05666666666667,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-02-16 22:30:00,65.68666666666667,0.0,22.5,83.25,63.57,72.97,52.96333333333333,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-02-16 22:45:00,64.63,0.0,22.25,82.50999999999999,63.57,72.97,51.59,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-02-16 23:00:00,64.98333333333333,0.0,21.33333333333333,82.96333333333332,63.57,72.97,52.67,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-16 23:15:00,63.56999999999999,0.0,22.83333333333333,83.27666666666666,63.57,72.97,52.870000000000005,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-16 23:30:00,64.27666666666666,0.0,23.0,83.28333333333333,63.57,72.97,53.27,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-16 23:45:00,63.57,0.0,22.83333333333333,83.38666666666667,63.57,72.97,53.42666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 00:00:00,64.98333333333333,0.0,22.33333333333333,83.25333333333333,63.57,72.97,53.653333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 00:15:00,64.27666666666666,0.0,21.166666666666668,83.49333333333333,63.57,72.97,53.89333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 00:30:00,65.68666666666667,0.0,20.666666666666668,83.90333333333334,63.57,72.97,54.04666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 00:45:00,64.98,0.0,23.33333333333333,83.86333333333333,63.57,72.97,53.99666666666667,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-17 01:00:00,63.57,0.0,21.33333333333333,83.71333333333332,63.57,72.97,54.21666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-17 01:15:00,64.98333333333333,0.0,21.83333333333333,83.95333333333333,63.57,72.97,54.43,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 01:30:00,63.57,0.0,23.0,83.89999999999999,63.57,72.97,54.583333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 01:45:00,63.57,0.0,21.166666666666668,83.97333333333334,63.57,72.97,54.53333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-17 02:00:00,65.69,0.0,21.0,83.74666666666667,63.57,72.97,54.63333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-17 02:15:00,64.27666666666666,0.0,21.166666666666668,84.14,63.57,72.97,54.98,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 02:30:00,64.27666666666666,0.0,22.166666666666668,84.41333333333334,63.57,72.97,55.05666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-17 02:45:00,63.57,0.0,20.666666666666668,83.53333333333333,63.57,72.97,54.32,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0
2025-02-17 03:00:00,66.39333333333333,0.0,22.5,84.0,63.57,72.97,55.16666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 03:15:00,63.57,0.0,20.5,84.14,63.57,72.97,55.403333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 03:30:00,64.98,0.0,22.33333333333333,84.37,63.57,72.97,55.53,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 03:45:00,64.27666666666666,0.0,20.5,84.14666666666666,63.57,72.97,55.626666666666665,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-17 04:00:00,65.68666666666667,0.0,22.666666666666668,84.43333333333334,63.57,72.97,55.84333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 04:15:00,64.98333333333333,0.0,22.83333333333333,84.35000000000001,63.57,72.97,56.17,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 04:30:00,64.27666666666666,0.0,21.0,84.50333333333333,63.57,72.97,56.56333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-17 04:45:00,64.98333333333333,0.0,21.0,84.65333333333332,63.57,72.97,56.72,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 05:00:00,65.69,0.0,21.166666666666668,84.70666666666666,63.57,72.97,56.93,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 05:15:00,65.68666666666667,0.0,20.166666666666668,84.70333333333333,63.57,72.97,57.57,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-17 05:30:00,64.27666666666666,0.0,20.0,85.08999999999999,63.57,72.97,58.18,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-17 05:45:00,64.98333333333333,0.0,20.166666666666668,85.08999999999999,63.57,72.97,58.31999999999999,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-17 06:00:00,63.57,0.0,21.33333333333333,84.79,63.57,72.97,58.873333333333335,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-02-17 06:15:00,64.98333333333333,0.0,22.0,86.08333333333333,63.57,72.97,59.98333333333333,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0
2025-02-17 06:30:00,60.03666666666667,0.0,21.0,86.18333333333334,63.57,72.97,60.25,74.0,70.0,74.98,72.90333333333334,67.0,69.0,68.0,68.0
2025-02-17 06:45:00,64.27666666666666,0.0,22.83333333333333,86.43333333333334,63.57,72.97,60.27666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-17 07:00:00,65.68666666666667,0.0,23.5,86.66666666666667,63.57,72.97,60.626666666666665,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-17 07:15:00,64.98333333333333,0.0,22.5,87.41666666666667,63.57,72.97,60.78,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-17 07:30:00,64.27666666666666,0.0,21.5,86.82666666666667,63.57,72.97,60.84,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 07:45:00,64.27666666666666,0.0,21.166666666666668,86.98666666666666,63.57,72.97,60.86333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 08:00:00,66.39333333333333,0.0,23.166666666666668,86.85333333333334,63.57,72.97,61.06,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 08:15:00,63.57,0.0,21.0,86.86666666666667,63.57,72.97,61.26333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 08:30:00,61.45,0.0,22.166666666666668,86.57666666666667,63.57,72.97,61.04333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-17 08:45:00,65.69,0.0,22.5,86.66666666666667,63.57,72.97,61.14000000000001,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-17 09:00:00,63.57,0.0,21.33333333333333,86.76666666666667,63.57,72.97,61.24,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 09:15:00,64.27666666666666,0.0,20.666666666666668,86.83999999999999,63.57,72.97,61.17333333333334,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-17 09:30:00,63.57,0.0,20.166666666666668,85.79333333333334,63.57,72.97,59.803333333333335,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-02-17 09:45:00,62.86333333333334,0.0,21.33333333333333,86.24666666666667,63.57,72.97,60.54333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-17 10:00:00,65.68666666666667,0.0,22.166666666666668,86.44333333333334,63.57,72.97,61.24666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 10:15:00,63.57,0.0,22.5,86.48,63.57,72.97,61.43666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 10:30:00,67.10000000000001,0.0,22.33333333333333,86.71,63.57,72.97,61.56,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 10:45:00,63.57,0.0,20.5,86.475,63.57,72.97,61.8,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 11:00:00,64.27666666666666,0.0,20.83333333333333,86.72666666666667,63.57,72.97,62.2,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-17 11:15:00,64.98333333333333,0.0,20.166666666666668,86.52,63.57,72.97,62.69,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-17 11:30:00,64.27666666666666,0.0,22.166666666666668,86.73,63.57,72.97,62.81666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 11:45:00,63.57,0.0,21.166666666666668,87.46999999999998,63.57,72.97,63.44333333333333,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-17 12:00:00,64.98,0.0,21.666666666666668,87.68333333333334,63.57,72.97,63.72666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-17 12:15:00,64.27666666666666,0.0,20.33333333333333,87.51666666666665,63.57,72.97,63.92666666666667,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-17 12:30:00,64.27666666666666,0.0,20.5,87.71666666666665,63.57,72.97,64.02666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 12:45:00,64.98333333333333,0.0,21.666666666666668,88.01333333333334,63.57,72.97,64.35666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-17 13:00:00,65.68666666666667,0.0,20.5,88.10666666666667,63.57,72.97,64.62333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-17 13:15:00,64.98333333333333,0.0,19.666666666666668,87.90666666666668,63.57,72.97,64.59666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-17 13:30:00,64.27666666666666,0.0,19.33333333333333,88.18666666666667,63.57,72.97,64.73666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 13:45:00,65.68666666666667,0.0,19.33333333333333,88.13333333333333,63.57,72.97,64.80666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 14:00:00,63.57,0.0,19.33333333333333,87.43333333333334,63.57,72.97,63.553333333333335,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-02-17 14:15:00,64.27666666666666,0.0,21.0,86.31333333333333,63.57,72.97,62.02666666666666,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-02-17 14:30:00,64.27333333333333,0.0,19.666666666666668,86.31333333333333,63.57,72.97,62.156666666666666,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-02-17 14:45:00,64.98333333333333,0.0,19.0,86.57000000000001,63.57,72.97,62.67666666666667,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0
2025-02-17 15:00:00,64.98333333333333,0.0,18.5,85.96333333333332,63.57,72.97,61.54,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-17 15:15:00,64.27666666666666,0.0,18.666666666666668,85.52,63.57,72.97,60.46333333333334,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-17 15:30:00,65.69,0.0,18.666666666666668,86.25,63.57,72.97,61.68666666666667,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
