time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-17 15:45:00,65.68666666666667,0.0,18.166666666666668,85.36333333333333,63.57,72.97,60.53666666666667,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-17 16:00:00,62.86333333333334,0.0,18.166666666666668,85.13333333333334,63.57,72.97,59.22,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-17 16:15:00,64.27666666666666,0.0,18.5,84.72000000000001,63.57,72.97,58.32333333333333,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-02-17 16:30:00,64.98333333333333,0.0,20.166666666666668,84.56333333333333,63.57,72.97,57.98666666666667,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-17 16:45:00,65.69,0.0,18.166666666666668,84.86,63.57,72.97,58.53,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-02-17 17:00:00,62.86333333333334,0.0,18.5,84.05666666666667,63.57,72.97,56.836666666666666,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-02-17 17:15:00,63.57,0.0,19.83333333333333,83.64666666666666,63.57,72.97,56.29,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-02-17 17:30:00,63.56999999999999,0.0,20.0,84.14,63.57,72.97,57.07666666666668,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-17 17:45:00,64.27666666666666,0.0,18.33333333333333,83.71333333333332,63.57,72.97,55.57666666666668,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-17 18:00:00,65.69,0.0,19.33333333333333,83.20666666666666,63.57,72.97,54.696666666666665,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-17 18:15:00,64.27666666666666,0.0,20.0,83.03666666666668,63.57,72.97,54.06333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-17 18:30:00,65.69,0.0,18.166666666666668,83.3,63.57,72.97,54.24,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-02-17 18:45:00,63.57,0.0,18.33333333333333,82.57000000000001,63.57,72.97,53.47,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-17 19:00:00,65.68666666666667,0.0,19.666666666666668,82.58999999999999,63.57,72.97,53.97666666666667,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-02-17 19:15:00,65.68666666666667,0.0,17.166666666666668,80.17999999999999,63.57,72.97,50.52666666666666,74.0,70.0,74.98,73.13000000000001,67.0,69.0,68.0,68.0
2025-02-17 19:30:00,65.68666666666667,0.0,17.166666666666668,80.24,63.57,72.97,50.330000000000005,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-17 19:45:00,64.27666666666666,0.0,17.666666666666668,81.01333333333334,63.57,72.97,51.876666666666665,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-17 20:00:00,64.27666666666666,0.0,17.5,81.71666666666667,63.57,72.97,53.31666666666666,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0
2025-02-17 20:15:00,65.69,0.0,16.25,84.245,63.57,72.97,57.955,74.0,70.0,74.98,72.77000000000001,67.0,69.0,68.0,68.0
2025-02-17 20:30:00,64.27666666666666,0.0,18.666666666666668,84.83999999999999,63.57,72.97,58.123333333333335,74.0,70.0,74.98,72.82333333333334,67.0,69.0,68.0,68.0
2025-02-17 20:45:00,65.69,0.0,18.0,83.92666666666666,63.57,72.97,56.69333333333333,74.0,70.0,74.98,72.92666666666668,67.0,69.0,68.0,68.0
2025-02-17 21:00:00,62.86333333333334,0.0,18.5,83.58666666666666,63.57,72.97,56.61333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-17 21:15:00,64.98333333333333,0.0,19.5,83.07,63.57,72.97,54.70333333333334,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-02-17 21:30:00,64.98333333333333,0.0,17.166666666666668,81.89,63.57,72.97,52.81666666666666,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-17 21:45:00,64.27666666666666,0.0,17.166666666666668,80.11333333333333,63.57,72.97,49.79666666666666,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0
2025-02-17 22:00:00,63.57,0.0,16.333333333333332,78.39333333333333,63.57,72.97,47.29,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0
2025-02-17 22:15:00,63.57,0.0,15.833333333333334,78.14,63.57,72.97,47.586666666666666,74.0,70.0,74.98,73.12,67.0,69.0,68.0,68.0
2025-02-17 22:30:00,63.57,0.0,17.666666666666668,79.59666666666666,63.57,72.97,50.81,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-17 22:45:00,64.98333333333333,0.0,18.83333333333333,80.62,63.57,72.97,52.376666666666665,74.0,70.0,74.98,72.87666666666667,67.0,69.0,68.0,68.0
2025-02-17 23:00:00,63.57,0.0,18.83333333333333,82.54,63.57,72.97,56.36333333333334,74.0,70.0,74.98,72.73333333333333,67.0,69.0,68.0,68.0
2025-02-17 23:15:00,64.98333333333333,0.0,19.33333333333333,88.21666666666665,63.57,72.97,64.07333333333334,74.0,70.0,74.98,72.51666666666667,67.0,69.0,68.0,68.0
2025-02-17 23:30:00,64.27666666666666,0.0,19.5,82.43,63.57,72.97,53.72,74.0,70.0,74.98,73.09333333333333,67.0,69.0,68.0,68.0
2025-02-17 23:45:00,64.98,0.0,18.0,78.78666666666668,63.57,72.97,48.75333333333333,74.0,70.0,74.98,73.25,67.0,69.0,68.0,68.0
2025-02-18 00:00:00,63.57,0.0,20.0,79.91666666666667,63.57,72.97,51.51,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-02-18 00:15:00,62.156666666666666,0.0,20.33333333333333,81.52333333333333,63.57,72.97,53.52333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 00:30:00,64.98333333333333,0.0,20.83333333333333,81.56,63.57,72.97,53.81666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 00:45:00,63.57,0.0,21.166666666666668,81.98666666666666,63.57,72.97,54.34666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-18 01:00:00,64.98,0.0,20.83333333333333,82.25,63.57,72.97,54.946666666666665,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0
2025-02-18 01:15:00,63.56999999999999,0.0,21.666666666666668,82.42666666666666,63.57,72.97,54.57,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-18 01:30:00,65.68666666666667,0.0,22.166666666666668,81.40333333333332,63.57,72.97,51.93,74.0,70.0,74.98,73.06333333333333,67.0,69.0,68.0,68.0
2025-02-18 01:45:00,64.27666666666666,0.0,19.83333333333333,82.35333333333334,63.57,72.97,55.66666666666666,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0
2025-02-18 02:00:00,66.39,0.0,19.83333333333333,86.51,63.57,72.97,62.580000000000005,74.0,70.0,74.98,72.62333333333333,67.0,69.0,68.0,68.0
2025-02-18 02:15:00,64.27666666666666,0.0,19.33333333333333,91.3,63.57,72.97,68.88,74.0,70.0,74.98,72.42666666666666,67.0,69.0,68.0,68.0
2025-02-18 02:30:00,63.57,0.0,19.5,92.39,63.57,72.97,71.07333333333334,74.0,70.0,74.98,72.53666666666666,67.0,69.0,68.0,68.0
2025-02-18 02:45:00,62.86333333333334,0.0,20.5,96.04666666666668,63.57,72.97,80.39666666666666,74.0,70.0,74.98,72.27333333333333,67.0,69.0,68.0,68.0
2025-02-18 03:00:00,67.10000000000001,0.0,20.5,99.13,63.57,72.97,87.49666666666667,74.0,70.0,74.98,72.21666666666665,67.0,69.0,68.0,68.0
2025-02-18 03:15:00,64.98,0.0,21.83333333333333,102.21,63.57,72.97,94.31,74.0,70.0,74.98,72.16000000000001,67.0,69.0,68.0,68.0
2025-02-18 03:30:00,63.57,0.0,20.33333333333333,102.86333333333334,63.57,72.97,98.29,74.0,70.0,74.98,72.26333333333334,67.0,69.0,68.0,68.0
2025-02-18 03:45:00,64.98333333333333,0.0,20.5,102.75666666666666,63.57,72.97,94.45666666666666,74.0,70.0,74.98,72.64999999999999,67.0,69.0,68.0,68.0
2025-02-18 04:00:00,62.86333333333334,0.0,21.33333333333333,100.97666666666667,63.57,72.97,90.82,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0
2025-02-18 04:15:00,62.86333333333334,0.0,20.166666666666668,99.22333333333331,63.57,72.97,85.77333333333333,74.0,70.0,74.98,73.13,67.0,69.0,68.0,68.0
2025-02-18 04:30:00,66.39,0.0,19.33333333333333,96.65666666666668,63.57,72.97,79.48333333333333,74.0,70.0,74.98,73.35666666666667,67.0,69.0,68.0,68.0
2025-02-18 04:45:00,65.69,0.0,19.166666666666668,94.52333333333333,63.57,72.97,74.63,74.0,70.0,74.98,73.43666666666667,67.0,69.0,68.0,68.0
2025-02-18 05:00:00,63.57,0.0,20.83333333333333,91.24,63.57,72.97,68.02,74.0,70.0,74.98,73.57666666666667,67.0,69.0,68.0,68.0
2025-02-18 05:15:00,64.27666666666666,0.0,20.33333333333333,86.69666666666667,63.57,72.97,61.05666666666667,74.0,70.0,74.98,73.67666666666666,67.0,69.0,68.0,68.0
2025-02-18 05:30:00,66.39,0.0,20.0,84.06333333333333,63.57,72.97,57.84666666666666,74.0,70.0,74.98,73.57666666666667,67.0,69.0,68.0,68.0
2025-02-18 05:45:00,64.98333333333333,0.0,18.83333333333333,83.39333333333333,63.57,72.97,56.98666666666667,74.0,70.0,74.98,73.42333333333333,67.0,69.0,68.0,68.0
2025-02-18 06:00:00,64.98333333333333,0.0,18.666666666666668,82.60333333333334,63.57,72.97,55.99666666666667,74.0,70.0,74.98,73.32000000000001,67.0,69.0,68.0,68.0
2025-02-18 06:15:00,63.57,0.0,19.33333333333333,82.58666666666666,63.57,72.97,55.84,74.0,70.0,74.98,73.22,67.0,69.0,68.0,68.0
2025-02-18 06:30:00,62.86333333333334,0.0,20.0,83.18333333333334,63.57,72.97,57.16333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-18 06:45:00,64.27666666666666,0.0,19.33333333333333,83.21,63.57,72.97,57.22,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-18 07:00:00,63.57,0.0,19.33333333333333,83.57666666666667,63.57,72.97,57.6,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0
2025-02-18 07:15:00,64.98333333333333,0.0,19.0,84.24666666666667,63.57,72.97,58.73666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 07:30:00,63.57,0.0,19.83333333333333,84.83,63.57,72.97,59.03666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 07:45:00,66.39333333333333,0.0,19.83333333333333,84.76333333333334,63.57,72.97,59.23,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 08:00:00,64.27333333333333,0.0,18.5,84.86333333333333,63.57,72.97,59.39333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 08:15:00,63.57,0.0,18.0,84.92,63.57,72.97,59.59,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 08:30:00,64.98333333333333,0.0,18.166666666666668,84.91333333333334,63.57,72.97,59.830000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 08:45:00,65.68666666666667,0.0,18.666666666666668,84.9,63.57,72.97,60.10333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 09:00:00,64.27666666666666,0.0,18.666666666666668,84.81333333333333,63.57,72.97,60.20333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 09:15:00,64.98,0.0,19.83333333333333,85.11666666666666,63.57,72.97,60.42333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 09:30:00,64.98333333333333,0.0,20.5,85.13,63.57,72.97,60.75,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 09:45:00,64.98333333333333,0.0,18.33333333333333,85.03333333333335,63.57,72.97,61.03333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-18 10:00:00,64.98333333333333,0.0,18.0,85.38333333333333,63.57,72.97,61.23666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 10:15:00,64.27666666666666,0.0,18.0,85.54666666666667,63.57,72.97,61.48,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 10:30:00,64.27666666666666,0.0,18.5,85.73,63.57,72.97,61.796666666666674,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-18 10:45:00,66.39333333333333,0.0,18.83333333333333,85.73666666666666,63.57,72.97,61.94,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 11:00:00,65.68666666666667,0.0,20.0,85.86,63.57,72.97,62.06,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 11:15:00,64.98333333333333,0.0,19.666666666666668,85.91000000000001,63.57,72.97,62.24,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 11:30:00,63.57,0.0,18.83333333333333,85.77666666666666,63.57,72.97,62.54,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-18 11:45:00,65.68666666666667,0.0,18.0,85.96999999999998,63.57,72.97,62.74666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-18 12:00:00,64.98333333333333,0.0,20.0,86.00333333333333,63.57,72.97,62.9,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 12:15:00,66.39333333333333,0.0,21.0,86.42666666666666,63.57,72.97,63.20666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 12:30:00,65.69,0.0,19.83333333333333,86.47000000000001,63.57,72.97,63.406666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 12:45:00,62.86333333333332,0.0,19.166666666666668,86.73666666666666,63.57,72.97,63.21333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-18 13:00:00,64.98333333333333,0.0,22.166666666666668,86.79,63.57,72.97,62.653333333333336,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-18 13:15:00,62.156666666666666,0.0,19.5,86.87,63.57,72.97,62.77666666666666,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-18 13:30:00,63.57,0.0,18.83333333333333,86.54666666666667,63.57,72.97,62.77333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-18 13:45:00,65.68666666666667,0.0,18.5,85.22,63.57,72.97,60.84,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-18 14:00:00,63.57,0.0,19.0,85.37,63.57,72.97,61.48333333333333,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-02-18 14:15:00,65.69,0.0,19.166666666666668,85.42333333333333,63.57,72.97,62.120000000000005,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-18 14:30:00,64.98333333333333,0.0,19.0,84.57666666666667,63.57,72.97,60.43,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-02-18 14:45:00,64.27666666666666,0.0,18.83333333333333,84.25333333333333,63.57,72.97,60.79333333333333,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-02-18 15:00:00,64.98333333333333,0.0,20.33333333333333,84.93333333333334,63.57,72.97,61.85,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 15:15:00,64.27666666666666,0.0,20.0,85.02333333333333,63.57,72.97,62.02,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-18 15:30:00,63.56999999999999,0.0,18.666666666666668,85.15333333333332,63.57,72.97,61.873333333333335,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-02-18 15:45:00,62.86333333333334,0.0,19.166666666666668,84.66333333333334,63.57,72.97,60.96333333333333,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-02-18 16:00:00,64.98333333333333,0.0,20.166666666666668,85.40333333333335,63.57,72.97,61.67,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-18 16:15:00,65.68333333333334,0.0,19.166666666666668,85.26,63.57,72.97,60.45666666666667,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-02-18 16:30:00,65.68666666666667,0.0,19.83333333333333,81.48333333333333,63.57,72.97,53.870000000000005,74.0,70.0,74.98,73.32333333333332,67.0,69.0,68.0,68.0
2025-02-18 16:45:00,66.39333333333333,0.0,19.166666666666668,79.56333333333333,63.57,72.97,52.45333333333334,74.0,70.0,74.98,73.27,67.0,69.0,68.0,68.0
2025-02-18 17:00:00,63.57,0.0,18.0,81.04333333333334,63.57,72.97,54.5,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-18 17:15:00,64.27666666666666,0.0,19.83333333333333,80.39999999999999,63.57,72.97,52.67,74.0,70.0,74.98,73.13666666666667,67.0,69.0,68.0,68.0
2025-02-18 17:30:00,64.98333333333333,0.0,18.666666666666668,78.81666666666666,63.57,72.97,50.66,74.0,70.0,74.98,73.16666666666667,67.0,69.0,68.0,68.0
2025-02-18 17:45:00,64.98,0.0,19.666666666666668,80.30666666666667,63.57,72.97,53.23666666666666,74.0,70.0,74.98,72.99000000000001,67.0,69.0,68.0,68.0
2025-02-18 18:00:00,64.98,0.0,18.5,82.52,63.57,72.97,57.553333333333335,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-18 18:15:00,64.27666666666666,0.0,19.5,79.25,63.57,72.97,50.64666666666667,74.0,70.0,74.98,73.14333333333333,67.0,69.0,68.0,68.0
2025-02-18 18:30:00,62.86333333333334,0.0,18.666666666666668,72.87666666666667,63.57,72.97,41.11000000000001,74.0,70.0,74.98,73.47333333333334,67.0,69.0,68.0,68.0
2025-02-18 18:45:00,65.68666666666667,0.0,19.33333333333333,69.84333333333333,63.57,72.97,36.14,74.0,70.0,74.98,73.51,67.0,69.0,68.0,68.0
2025-02-18 19:00:00,66.39333333333333,0.0,18.5,68.63666666666667,63.57,72.97,33.77333333333333,74.0,70.0,74.98,73.45333333333333,67.0,69.0,68.0,68.0
2025-02-18 19:15:00,64.27666666666666,0.0,17.666666666666668,70.33999999999999,63.57,72.97,38.29666666666667,74.0,70.0,74.98,73.12,67.0,69.0,68.0,68.0
2025-02-18 19:30:00,64.27666666666666,0.0,19.33333333333333,73.53666666666668,63.57,72.97,42.96666666666667,74.0,70.0,74.98,72.87333333333333,67.0,69.0,68.0,68.0
2025-02-18 19:45:00,64.98333333333333,0.0,18.83333333333333,75.15666666666667,63.57,72.97,45.54666666666666,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0
2025-02-18 20:00:00,64.98,0.0,19.33333333333333,76.77,63.57,72.97,47.20333333333334,74.0,70.0,74.98,72.78333333333335,67.0,69.0,68.0,68.0
2025-02-18 20:15:00,64.98333333333333,0.0,18.166666666666668,78.55,63.57,72.97,49.68,74.0,70.0,74.98,72.74666666666667,67.0,69.0,68.0,68.0
2025-02-18 20:30:00,64.98333333333333,0.0,18.166666666666668,79.67666666666666,63.57,72.97,51.78333333333333,74.0,70.0,74.98,72.72333333333334,67.0,69.0,68.0,68.0
2025-02-18 20:45:00,66.39333333333333,0.0,17.833333333333332,80.83,63.57,72.97,52.93333333333334,74.0,70.0,74.98,72.76333333333334,67.0,69.0,68.0,68.0
2025-02-18 21:00:00,63.57,0.0,18.166666666666668,81.17666666666666,63.57,72.97,53.68,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0
2025-02-18 21:15:00,64.27666666666666,0.0,19.166666666666668,81.89333333333333,63.57,72.97,54.876666666666665,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-18 21:30:00,64.98333333333333,0.0,17.0,82.42999999999999,63.57,72.97,56.07333333333333,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-18 21:45:00,64.98333333333333,0.0,16.5,82.71666666666667,63.57,72.97,56.26333333333334,74.0,70.0,74.98,72.85333333333334,67.0,69.0,68.0,68.0
2025-02-18 22:00:00,64.27666666666666,0.0,18.5,82.18333333333334,63.57,72.97,55.583333333333336,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0
2025-02-18 22:15:00,64.27666666666666,0.0,18.33333333333333,82.69333333333333,63.57,72.97,56.91,74.0,70.0,74.98,72.88333333333333,67.0,69.0,68.0,68.0
2025-02-18 22:30:00,63.56999999999999,0.0,19.0,83.17,63.57,72.97,57.59,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0
2025-02-18 22:45:00,64.98333333333333,0.0,19.33333333333333,83.13333333333333,63.57,72.97,57.553333333333335,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0
2025-02-18 23:00:00,63.56999999999999,0.0,19.5,83.22333333333333,63.57,72.97,57.89333333333334,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-02-18 23:15:00,62.86333333333334,0.0,20.5,83.86333333333333,63.57,72.97,58.79,74.0,70.0,74.98,72.9,67.0,69.0,68.0,68.0
2025-02-18 23:30:00,62.86333333333334,0.0,20.666666666666668,84.60333333333334,63.57,72.97,60.18666666666667,74.0,70.0,74.98,72.86666666666667,67.0,69.0,68.0,68.0
2025-02-18 23:45:00,66.39333333333333,0.0,20.166666666666668,89.21,63.57,72.97,67.70333333333333,74.0,70.0,74.98,72.58333333333333,67.0,69.0,68.0,68.0
2025-02-19 00:00:00,62.86333333333334,0.0,19.666666666666668,89.00999999999999,63.57,72.97,65.93333333333334,74.0,70.0,74.98,72.8,67.0,69.0,68.0,68.0
2025-02-19 00:15:00,64.98333333333333,0.0,20.166666666666668,88.53000000000002,63.57,72.97,65.73666666666666,74.0,70.0,74.98,72.86666666666667,67.0,69.0,68.0,68.0
2025-02-19 00:30:00,63.57,0.0,19.33333333333333,87.11666666666667,63.57,72.97,62.60333333333333,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-02-19 00:45:00,66.39,0.0,20.83333333333333,86.21666666666665,63.57,72.97,61.6,74.0,70.0,74.98,73.05333333333333,67.0,69.0,68.0,68.0
2025-02-19 01:00:00,64.98333333333333,0.0,19.666666666666668,85.42,63.57,72.97,60.56333333333333,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-02-19 01:15:00,64.98,0.0,21.166666666666668,84.97333333333334,63.57,72.97,59.71333333333333,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-19 01:30:00,63.57,0.0,20.83333333333333,83.12,63.57,72.97,56.71333333333333,74.0,70.0,74.98,73.17,67.0,69.0,68.0,68.0
2025-02-19 01:45:00,64.98,0.0,20.0,82.24333333333333,63.57,72.97,56.09,74.0,70.0,74.98,73.13333333333334,67.0,69.0,68.0,68.0
2025-02-19 02:00:00,63.56999999999999,0.0,19.166666666666668,82.84666666666666,63.57,72.97,56.79666666666666,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-19 02:15:00,66.39,0.0,19.33333333333333,83.27666666666666,63.57,72.97,57.76333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-19 02:30:00,64.27666666666666,0.0,20.33333333333333,83.57,63.57,72.97,58.31333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-19 02:45:00,64.27666666666666,0.0,20.666666666666668,83.99,63.57,72.97,58.71,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-19 03:00:00,64.98333333333333,0.0,21.0,82.89,63.57,72.97,56.91,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-02-19 03:15:00,66.39333333333333,0.0,19.83333333333333,81.53333333333333,63.57,72.97,55.10666666666666,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-19 03:30:00,65.68666666666667,0.0,18.5,81.00666666666666,63.57,72.97,54.14000000000001,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-19 03:45:00,64.98,0.0,18.33333333333333,80.54,63.57,72.97,53.66,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0
2025-02-19 04:00:00,64.27666666666666,0.0,19.33333333333333,80.13666666666667,63.57,72.97,52.98,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0
2025-02-19 04:15:00,64.27666666666666,0.0,20.166666666666668,79.27333333333333,63.57,72.97,51.89333333333334,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-19 04:30:00,64.98333333333333,0.0,19.166666666666668,79.59666666666666,63.57,72.97,53.01666666666667,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-02-19 04:45:00,62.85999999999999,0.0,18.33333333333333,81.27666666666666,63.57,72.97,55.81333333333333,74.0,70.0,74.98,72.88333333333333,67.0,69.0,68.0,68.0
2025-02-19 05:00:00,64.27666666666666,0.0,19.666666666666668,82.52,63.57,72.97,57.16666666666666,74.0,70.0,74.98,72.86666666666666,67.0,69.0,68.0,68.0
2025-02-19 05:15:00,64.98333333333333,0.0,21.0,83.36666666666666,63.57,72.97,58.78333333333333,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0
2025-02-19 05:30:00,62.86333333333334,0.0,19.666666666666668,84.16333333333334,63.57,72.97,60.406666666666666,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-19 05:45:00,65.68666666666667,0.0,18.83333333333333,85.12,63.57,72.97,61.65,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-19 06:00:00,62.156666666666666,0.0,20.33333333333333,85.15666666666667,63.57,72.97,60.99,74.0,70.0,74.98,72.88333333333334,67.0,69.0,68.0,68.0
2025-02-19 06:15:00,63.57,0.0,19.166666666666668,85.77666666666666,63.57,72.97,62.52333333333333,74.0,70.0,74.98,72.84666666666666,67.0,69.0,68.0,68.0
2025-02-19 06:30:00,64.98,0.0,19.5,86.08333333333333,63.57,72.97,63.053333333333335,74.0,70.0,74.98,72.86666666666666,67.0,69.0,68.0,68.0
2025-02-19 06:45:00,64.27333333333333,0.0,18.666666666666668,86.10666666666667,63.57,72.97,62.73,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0
2025-02-19 07:00:00,64.98333333333333,0.0,19.83333333333333,85.81333333333333,63.57,72.97,62.723333333333336,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-19 07:15:00,64.98,0.0,20.83333333333333,86.16000000000001,63.57,72.97,63.13333333333333,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-19 07:30:00,65.69,0.0,20.0,86.5,63.57,72.97,63.54666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-19 07:45:00,64.98333333333333,0.0,18.666666666666668,86.21333333333332,63.57,72.97,63.47,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-19 08:00:00,63.57,0.0,18.83333333333333,86.42,63.57,72.97,63.70333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-19 08:15:00,63.57,0.0,21.0,86.55333333333334,63.57,72.97,63.96666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-19 08:30:00,65.68666666666667,0.0,21.0,86.64999999999999,63.57,72.97,63.91666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-19 08:45:00,64.98333333333333,0.0,20.166666666666668,86.73,63.57,72.97,64.21,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-19 09:00:00,64.27666666666666,0.0,21.0,86.98,63.57,72.97,64.41000000000001,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-19 09:15:00,64.98333333333333,0.0,19.33333333333333,86.92999999999999,63.57,72.97,64.65666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-19 09:30:00,64.27666666666666,0.0,20.5,86.82000000000001,63.57,72.97,64.17,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-02-19 09:45:00,64.27666666666666,0.0,21.33333333333333,86.89999999999999,63.57,72.97,64.65666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-19 10:00:00,64.27666666666666,0.0,20.5,86.99666666666667,63.57,72.97,64.84333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-19 10:15:00,65.68666666666667,0.0,21.0,86.40333333333335,63.57,72.97,63.45666666666667,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-02-19 10:30:00,62.86333333333334,0.0,21.166666666666668,86.46999999999998,63.57,72.97,64.13666666666667,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-19 10:45:00,64.98,0.0,21.5,86.93,63.57,72.97,64.56666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-19 11:00:00,64.98333333333333,0.0,21.166666666666668,86.62666666666667,63.57,72.97,64.49,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-19 11:15:00,64.98,0.0,19.5,86.10666666666667,63.57,72.97,64.14999999999999,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-19 11:30:00,64.98333333333333,0.0,20.0,86.39666666666666,63.57,72.97,64.78333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-19 11:45:00,63.57,0.0,20.5,86.71666666666668,63.57,72.97,64.88666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-19 12:00:00,64.27666666666666,0.0,20.5,86.36666666666667,63.57,72.97,64.46,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-02-19 12:15:00,64.27666666666666,0.0,19.83333333333333,86.86666666666667,63.57,72.97,65.05333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-19 12:30:00,64.98333333333333,0.0,19.5,87.26666666666667,63.57,72.97,65.26666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-19 12:45:00,64.98333333333333,0.0,19.5,86.66666666666667,63.57,72.97,63.88333333333333,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-02-19 13:00:00,63.56999999999999,0.0,21.166666666666668,86.43,63.57,72.97,63.99666666666667,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-02-19 13:15:00,64.98,0.0,22.166666666666668,86.91333333333334,63.57,72.97,64.33666666666666,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-02-19 13:30:00,64.27666666666666,0.0,20.33333333333333,86.46999999999998,63.57,72.97,63.44,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-02-19 13:45:00,66.39333333333333,0.0,19.83333333333333,85.8,63.57,72.97,62.56666666666666,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0
2025-02-19 14:00:00,64.98333333333333,0.0,19.166666666666668,86.17333333333333,63.57,72.97,62.74666666666667,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-02-19 14:15:00,64.27333333333333,0.0,19.666666666666668,86.13666666666666,63.57,72.97,62.71666666666667,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-02-19 14:30:00,63.57,0.0,20.0,85.19666666666667,63.57,72.97,61.24,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-19 14:45:00,64.27666666666666,0.0,20.666666666666668,85.2,63.57,72.97,61.373333333333335,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-02-19 15:00:00,64.27666666666666,0.0,21.5,85.62333333333333,63.57,72.97,61.59666666666666,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-02-19 15:15:00,63.57,0.0,21.166666666666668,84.73333333333333,63.57,72.97,60.48,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-02-19 15:30:00,64.98333333333333,0.0,20.33333333333333,84.98333333333333,63.57,72.97,60.583333333333336,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-02-19 15:45:00,66.39333333333333,0.0,19.0,85.23666666666666,63.57,72.97,59.96333333333333,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-19 16:00:00,64.98333333333333,0.0,18.83333333333333,84.89666666666666,63.57,72.97,59.14666666666667,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-19 16:15:00,64.98333333333333,0.0,18.83333333333333,84.21666666666665,63.57,72.97,58.123333333333335,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-19 16:30:00,64.98333333333333,0.0,18.666666666666668,83.86333333333333,63.57,72.97,58.333333333333336,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-02-19 16:45:00,64.98,0.0,18.5,84.07333333333334,63.57,72.97,57.79333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-19 17:00:00,64.98333333333333,0.0,19.5,83.41666666666667,63.57,72.97,56.3,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0
2025-02-19 17:15:00,66.39,0.0,19.5,82.95333333333333,63.57,72.97,55.626666666666665,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-02-19 17:30:00,65.69,0.0,18.5,83.25333333333333,63.57,72.97,56.32666666666666,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-19 17:45:00,62.86333333333334,0.0,19.0,82.86,63.57,72.97,55.303333333333335,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-02-19 18:00:00,64.98333333333333,0.0,20.166666666666668,82.98333333333333,63.57,72.97,55.84666666666667,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-02-19 18:15:00,65.68666666666667,0.0,18.83333333333333,83.39,63.57,72.97,56.53,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-19 18:30:00,64.98333333333333,0.0,17.5,82.99333333333334,63.57,72.97,55.77,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-02-19 18:45:00,64.27666666666666,0.0,17.5,82.32,63.57,72.97,55.47666666666667,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-02-19 19:00:00,65.68666666666667,0.0,17.5,82.62333333333333,63.57,72.97,55.943333333333335,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-02-19 19:15:00,65.68666666666667,0.0,18.33333333333333,82.03333333333333,63.57,72.97,55.830000000000005,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-19 19:30:00,66.39333333333333,0.0,17.5,83.74333333333333,63.57,72.97,59.00666666666667,74.0,70.0,74.98,72.83666666666666,67.0,69.0,68.0,68.0
2025-02-19 19:45:00,63.57,0.0,18.666666666666668,83.14999999999999,63.57,72.97,56.4,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-02-19 20:00:00,64.27666666666666,0.0,18.5,80.10666666666667,63.57,72.97,52.41666666666666,74.0,70.0,74.98,73.14666666666666,67.0,69.0,68.0,68.0
2025-02-19 20:15:00,64.27666666666666,0.0,18.5,80.37666666666667,63.57,72.97,52.22,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0
2025-02-19 20:30:00,62.86333333333334,0.0,17.166666666666668,78.83666666666666,63.57,72.97,49.96666666666667,74.0,70.0,74.98,73.16333333333334,67.0,69.0,68.0,68.0
2025-02-19 20:45:00,63.57,0.0,19.0,79.95666666666666,63.57,72.97,52.28,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-02-19 21:00:00,64.98333333333333,0.0,17.833333333333332,81.0,63.57,72.97,53.50333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-19 21:15:00,64.27666666666666,0.0,19.166666666666668,81.57333333333334,63.57,72.97,54.18,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-19 21:30:00,64.98333333333333,0.0,20.0,81.97666666666667,63.57,72.97,54.88666666666666,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0
2025-02-19 21:45:00,62.156666666666666,0.0,19.83333333333333,82.90333333333332,63.57,72.97,56.60333333333333,74.0,70.0,74.98,72.86,67.0,69.0,68.0,68.0
2025-02-19 22:00:00,62.86333333333334,0.0,20.166666666666668,83.24333333333333,63.57,72.97,57.21333333333334,74.0,70.0,74.98,72.87666666666667,67.0,69.0,68.0,68.0
2025-02-19 22:15:00,65.69,0.0,20.5,83.96666666666665,63.57,72.97,58.876666666666665,74.0,70.0,74.98,72.80333333333333,67.0,69.0,68.0,68.0
2025-02-19 22:30:00,65.16,0.0,21.0,89.685,63.57,72.97,68.465,74.0,70.0,74.98,72.4675,67.0,69.0,68.0,68.0
2025-02-19 22:45:00,64.98,0.0,20.33333333333333,93.45,63.57,72.97,75.09333333333333,74.0,70.0,74.98,72.36333333333333,67.0,69.0,68.0,68.0
2025-02-19 23:00:00,65.68666666666667,0.0,21.166666666666668,91.75333333333332,63.57,72.97,69.51666666666667,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-19 23:15:00,62.86333333333334,0.0,20.666666666666668,85.01,63.57,72.97,59.09666666666666,74.0,70.0,74.98,73.28666666666666,67.0,69.0,68.0,68.0
2025-02-19 23:30:00,64.98333333333333,0.0,21.5,80.27666666666666,63.57,72.97,51.80666666666667,74.0,70.0,74.98,73.48666666666666,67.0,69.0,68.0,68.0
2025-02-19 23:45:00,65.69,0.0,20.33333333333333,77.56333333333333,63.57,72.97,48.01,74.0,70.0,74.98,73.48333333333333,67.0,69.0,68.0,68.0
2025-02-20 00:00:00,62.86333333333334,0.0,20.166666666666668,76.14666666666666,63.57,72.97,46.13333333333333,74.0,70.0,74.98,73.40333333333332,67.0,69.0,68.0,68.0
2025-02-20 00:15:00,64.98333333333333,0.0,20.166666666666668,76.43333333333334,63.57,72.97,47.29,74.0,70.0,74.98,73.20666666666666,67.0,69.0,68.0,68.0
2025-02-20 00:30:00,63.57,0.0,19.33333333333333,81.08666666666666,63.57,72.97,55.41333333333333,74.0,70.0,74.98,72.80666666666667,67.0,69.0,68.0,68.0
2025-02-20 00:45:00,64.98,0.0,19.33333333333333,86.33666666666666,63.57,72.97,62.76666666666667,74.0,70.0,74.98,72.55333333333333,67.0,69.0,68.0,68.0
2025-02-20 01:00:00,65.69,0.0,19.5,85.82666666666667,63.57,72.97,61.38999999999999,74.0,70.0,74.98,72.75333333333333,67.0,69.0,68.0,68.0
2025-02-20 01:15:00,64.27333333333333,0.0,20.83333333333333,85.50666666666666,63.57,72.97,61.49333333333334,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0
2025-02-20 01:30:00,66.39333333333333,0.0,21.5,85.54333333333334,63.57,72.97,60.946666666666665,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0
2025-02-20 01:45:00,64.98333333333333,0.0,20.33333333333333,85.05333333333333,63.57,72.97,60.35666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-20 02:00:00,64.27666666666666,0.0,19.666666666666668,85.35333333333334,63.57,72.97,60.77,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-20 02:15:00,62.86333333333334,0.0,20.0,85.41000000000001,63.57,72.97,61.11333333333334,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-20 02:30:00,62.86333333333334,0.0,21.5,85.58666666666666,63.57,72.97,61.16333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-20 02:45:00,65.68666666666667,0.0,19.83333333333333,84.90333333333334,63.57,72.97,60.42666666666667,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-02-20 03:00:00,62.156666666666666,0.0,18.83333333333333,84.70666666666666,63.57,72.97,61.36333333333334,74.0,70.0,74.98,72.94,67.0,69.0,68.0,68.0
2025-02-20 03:15:00,65.69,0.0,19.33333333333333,88.67999999999999,63.57,72.97,67.04333333333334,74.0,70.0,74.98,72.71,67.0,69.0,68.0,68.0
2025-02-20 03:30:00,64.98333333333333,0.0,19.5,92.00666666666666,63.57,72.97,73.46666666666665,74.0,70.0,74.98,72.51666666666667,67.0,69.0,68.0,68.0
2025-02-20 03:45:00,64.98333333333333,0.0,18.83333333333333,95.89333333333332,63.57,72.97,83.53333333333333,74.0,70.0,74.98,72.23,67.0,69.0,68.0,68.0
2025-02-20 04:00:00,64.98,0.0,19.166666666666668,99.85,63.57,72.97,93.13666666666666,74.0,70.0,74.98,72.07666666666667,67.0,69.0,68.0,68.0
2025-02-20 04:15:00,65.69,0.0,20.33333333333333,100.99,63.57,72.97,99.26,74.0,70.0,74.98,71.97666666666667,67.0,69.0,68.0,68.0
2025-02-20 04:30:00,64.98333333333333,0.0,19.666666666666668,100.76666666666668,63.57,72.97,100.0,74.0,70.0,74.98,71.91000000000001,67.0,69.0,68.0,68.0
2025-02-20 04:45:00,64.27666666666666,0.0,19.166666666666668,100.84,63.57,72.97,100.0,74.0,70.0,74.98,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-20 05:00:00,66.39333333333333,0.0,19.33333333333333,100.59,63.57,72.97,100.0,74.0,70.0,74.98,71.8,67.0,69.0,68.0,68.0
2025-02-20 05:15:00,64.98333333333333,0.0,19.666666666666668,100.64,63.57,72.97,100.0,74.0,70.0,74.98,71.78,67.0,69.0,68.0,68.0
2025-02-20 05:30:00,64.98333333333333,0.0,21.166666666666668,101.13333333333333,63.57,72.97,100.0,74.0,70.0,74.98,71.76,67.0,69.0,68.0,68.0
2025-02-20 05:45:00,64.98,0.0,20.5,101.01,63.57,72.97,100.0,74.0,70.0,74.98,71.97666666666667,67.0,69.0,68.0,68.0
2025-02-20 06:00:00,65.69,0.0,20.5,101.07,63.57,72.97,100.0,74.0,70.0,74.98,72.36,67.0,69.0,68.0,68.0
2025-02-20 06:15:00,66.39333333333333,0.0,21.0,101.06,63.57,72.97,100.0,74.0,70.0,74.98,72.57333333333334,67.0,69.0,68.0,68.0
2025-02-20 06:30:00,64.98333333333333,0.0,21.0,100.43666666666668,63.57,72.97,94.75333333333332,74.0,70.0,74.98,73.19666666666666,67.0,69.0,68.0,68.0
2025-02-20 06:45:00,63.57,0.0,21.33333333333333,99.67,63.57,72.97,92.01,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0
2025-02-20 07:00:00,64.27333333333333,0.0,21.33333333333333,101.09333333333332,63.57,72.97,97.24,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-20 07:15:00,65.68666666666667,0.0,20.5,101.03666666666668,63.57,72.97,98.97333333333334,74.0,70.0,74.98,72.88,67.0,69.0,68.0,68.0
2025-02-20 07:30:00,64.98,0.0,19.83333333333333,100.25,63.57,72.97,92.19666666666666,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0
2025-02-20 07:45:00,64.27333333333333,0.0,21.166666666666668,97.3,63.57,72.97,84.26666666666667,74.0,70.0,74.98,73.46,67.0,69.0,68.0,68.0
2025-02-20 08:00:00,66.39,0.0,21.33333333333333,94.10333333333334,63.57,72.97,77.18333333333334,74.0,70.0,74.98,73.61,67.0,69.0,68.0,68.0
2025-02-20 08:15:00,65.68666666666667,0.0,19.666666666666668,91.12,63.57,72.97,70.83,74.0,70.0,74.98,73.67666666666666,67.0,69.0,68.0,68.0
2025-02-20 08:30:00,64.27333333333333,0.0,19.83333333333333,87.85000000000001,63.57,72.97,65.43666666666667,74.0,70.0,74.98,73.68333333333334,67.0,69.0,68.0,68.0
2025-02-20 08:45:00,64.98,0.0,21.166666666666668,84.97,63.57,72.97,61.696666666666665,74.0,70.0,74.98,73.60666666666667,67.0,69.0,68.0,68.0
2025-02-20 09:00:00,66.39333333333333,0.0,19.33333333333333,84.64999999999999,63.57,72.97,61.336666666666666,74.0,70.0,74.98,73.43,67.0,69.0,68.0,68.0
2025-02-20 09:15:00,63.57,0.0,19.0,84.44333333333333,63.57,72.97,61.51,74.0,70.0,74.98,73.28666666666668,67.0,69.0,68.0,68.0
2025-02-20 09:30:00,63.57,0.0,19.0,84.12,63.57,72.97,61.02333333333333,74.0,70.0,74.98,73.20333333333333,67.0,69.0,68.0,68.0
2025-02-20 09:45:00,63.57,0.0,19.83333333333333,84.82000000000001,63.57,72.97,62.0,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-20 10:00:00,64.98333333333333,0.0,20.5,85.11666666666667,63.57,72.97,62.833333333333336,74.0,70.0,74.98,73.02999999999999,67.0,69.0,68.0,68.0
2025-02-20 10:15:00,64.98333333333333,0.0,19.666666666666668,85.35666666666667,63.57,72.97,63.72,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-20 10:30:00,64.27666666666666,0.0,18.666666666666668,85.53666666666668,63.57,72.97,64.22000000000001,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-20 10:45:00,64.27666666666666,0.0,19.5,85.90333333333335,63.57,72.97,64.71,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-20 11:00:00,67.09666666666666,0.0,18.666666666666668,85.69333333333333,63.57,72.97,65.24,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-20 11:15:00,63.57,0.0,19.0,85.95666666666666,63.57,72.97,65.87666666666667,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0
2025-02-20 11:30:00,62.156666666666666,0.0,20.33333333333333,86.33999999999999,63.57,72.97,66.87,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0
2025-02-20 11:45:00,64.98333333333333,0.0,21.0,86.71333333333332,63.57,72.97,67.49,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0
2025-02-20 12:00:00,64.98333333333333,0.0,20.166666666666668,86.67,63.57,72.97,67.30666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-20 12:15:00,62.86333333333334,0.0,19.166666666666668,87.04,63.57,72.97,67.88333333333333,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0
2025-02-20 12:30:00,64.27666666666666,0.0,18.666666666666668,87.04666666666667,63.57,72.97,68.31,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0
2025-02-20 12:45:00,64.27666666666666,0.0,19.666666666666668,87.03666666666668,63.57,72.97,68.44333333333334,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-20 13:00:00,64.98,0.0,19.666666666666668,87.11666666666667,63.57,72.97,68.53666666666668,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-20 13:15:00,64.98333333333333,0.0,18.5,87.38,63.57,72.97,68.83999999999999,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-20 13:30:00,62.86333333333334,0.0,19.0,87.30666666666667,63.57,72.97,68.92666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-20 13:45:00,66.39333333333333,0.0,18.666666666666668,87.14,63.57,72.97,69.07,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-20 14:00:00,63.57,0.0,18.0,87.93,63.57,72.97,69.28333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-20 14:15:00,63.57,0.0,18.0,87.77666666666666,63.57,72.97,69.34333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-20 14:30:00,64.27666666666666,0.0,18.5,87.69333333333333,63.57,72.97,69.06,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0
2025-02-20 14:45:00,62.86333333333334,0.0,19.666666666666668,87.45666666666666,63.57,72.97,69.27,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-20 15:00:00,62.156666666666666,0.0,20.83333333333333,88.11000000000001,63.57,72.97,69.72666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-20 15:15:00,64.27666666666666,0.0,21.0,88.25666666666666,63.57,72.97,68.79,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-02-20 15:30:00,64.98333333333333,0.0,19.33333333333333,86.89999999999999,63.57,72.97,67.12,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-20 15:45:00,64.98333333333333,0.0,18.83333333333333,86.73,63.57,72.97,66.75,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-20 16:00:00,64.98333333333333,0.0,18.83333333333333,86.92999999999999,63.57,72.97,67.00666666666666,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-02-20 16:15:00,64.27666666666666,0.0,19.5,86.88666666666666,63.57,72.97,65.81333333333333,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-20 16:30:00,63.57,0.0,20.5,86.72666666666667,63.57,72.97,65.05,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-20 16:45:00,64.27666666666666,0.0,20.166666666666668,86.24000000000001,63.57,72.97,63.92,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-20 17:00:00,64.98333333333333,0.0,19.0,85.79,63.57,72.97,62.89000000000001,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-20 17:15:00,64.27666666666666,0.0,19.166666666666668,84.98,63.57,72.97,60.99,74.0,70.0,74.98,73.14,67.0,69.0,68.0,68.0
2025-02-20 17:30:00,64.98333333333333,0.0,21.166666666666668,82.85000000000001,63.57,72.97,58.43,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0
2025-02-20 17:45:00,64.27666666666666,0.0,21.0,84.56333333333333,63.57,72.97,59.696666666666665,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-20 18:00:00,64.98333333333333,0.0,19.166666666666668,84.17,63.57,72.97,58.96333333333333,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-02-20 18:15:00,62.86333333333334,0.0,18.5,83.92,63.57,72.97,58.6,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-20 18:30:00,65.68666666666667,0.0,19.0,84.34333333333335,63.57,72.97,58.72,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-02-20 18:45:00,64.27666666666666,0.0,20.166666666666668,84.76,63.57,72.97,59.46333333333333,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-02-20 19:00:00,64.98333333333333,0.0,18.5,84.76333333333334,63.57,72.97,58.21666666666667,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0
2025-02-20 19:15:00,64.98,0.0,20.0,82.99,63.57,72.97,56.3,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-20 19:30:00,62.156666666666666,0.0,20.166666666666668,81.02,63.57,72.97,53.0,74.0,70.0,74.98,73.20333333333333,67.0,69.0,68.0,68.0
2025-02-20 19:45:00,64.27666666666666,0.0,19.83333333333333,81.02666666666666,63.57,72.97,52.91666666666666,74.0,70.0,74.98,73.12333333333333,67.0,69.0,68.0,68.0
2025-02-20 20:00:00,64.27666666666666,0.0,19.0,82.97666666666667,63.57,72.97,56.27666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-20 20:15:00,66.39,0.0,17.833333333333332,82.90666666666668,63.57,72.97,55.696666666666665,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-02-20 20:30:00,64.27333333333333,0.0,17.0,82.42333333333333,63.57,72.97,55.46,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-20 20:45:00,64.98333333333333,0.0,17.0,83.01666666666667,63.57,72.97,55.30666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-20 21:00:00,64.98333333333333,0.0,16.333333333333332,80.55,63.57,72.97,51.423333333333325,74.0,70.0,74.98,73.15666666666668,67.0,69.0,68.0,68.0
2025-02-20 21:15:00,64.98,0.0,16.833333333333332,80.03333333333335,63.57,72.97,51.403333333333336,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0
2025-02-20 21:30:00,64.27666666666666,0.0,15.5,79.71333333333332,63.57,72.97,51.156666666666666,74.0,70.0,74.98,73.07000000000001,67.0,69.0,68.0,68.0
2025-02-20 21:45:00,65.68666666666667,0.0,15.166666666666666,80.74666666666667,63.57,72.97,53.38333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-20 22:00:00,67.09666666666666,0.0,15.333333333333334,81.5,63.57,72.97,54.63,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0
2025-02-20 22:15:00,64.27666666666666,0.0,14.5,79.29,63.57,72.97,50.93,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-20 22:30:00,62.86333333333334,0.0,16.0,79.21666666666665,63.57,72.97,51.870000000000005,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-02-20 22:45:00,64.98333333333333,0.0,17.166666666666668,80.11333333333333,63.57,72.97,53.43000000000001,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-20 23:00:00,64.27666666666666,0.0,17.5,80.95333333333333,63.57,72.97,55.71,74.0,70.0,74.98,72.84666666666666,67.0,69.0,68.0,68.0
2025-02-20 23:15:00,64.98333333333333,0.0,18.0,82.23666666666666,63.57,72.97,57.75333333333333,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-20 23:30:00,63.57,0.0,19.166666666666668,83.07000000000001,63.57,72.97,59.10666666666666,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-20 23:45:00,64.98,0.0,19.666666666666668,83.94333333333334,63.57,72.97,60.22,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-21 00:00:00,64.63,0.0,20.25,84.57,63.57,72.97,61.30500000000001,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-21 00:15:00,64.98,0.0,19.0,85.64333333333333,63.57,72.97,62.91333333333333,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-21 00:30:00,66.39333333333333,0.0,17.833333333333332,86.19333333333333,63.57,72.97,64.19333333333333,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-02-21 00:45:00,61.45,0.0,18.666666666666668,86.86,63.57,72.97,65.14,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0
2025-02-21 01:00:00,64.27666666666666,0.0,18.5,88.30333333333333,63.57,72.97,69.22666666666667,74.0,70.0,74.98,72.69333333333334,67.0,69.0,68.0,68.0
2025-02-21 01:15:00,64.27666666666666,0.0,17.5,94.29333333333334,63.57,72.97,82.94,74.0,70.0,74.98,72.2,67.0,69.0,68.0,68.0
2025-02-21 01:30:00,65.69,0.0,18.33333333333333,98.79666666666668,63.57,72.97,95.83666666666666,74.0,70.0,74.98,71.89333333333333,67.0,69.0,68.0,68.0
2025-02-21 01:45:00,64.98,0.0,19.666666666666668,99.82,63.57,72.97,100.0,74.0,70.0,74.98,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-21 02:00:00,65.68666666666667,0.0,19.83333333333333,99.65333333333336,63.57,72.97,100.0,74.0,70.0,74.98,71.72333333333334,67.0,69.0,68.0,68.0
2025-02-21 02:15:00,65.68666666666667,0.0,19.5,99.70666666666666,63.57,72.97,100.0,74.0,70.0,74.98,71.65333333333334,67.0,69.0,68.0,68.0
2025-02-21 02:30:00,66.39,0.0,19.666666666666668,99.63666666666666,63.57,72.97,100.0,74.0,70.0,74.98,71.80666666666667,67.0,69.0,68.0,68.0
2025-02-21 02:45:00,65.68666666666667,0.0,20.166666666666668,99.75333333333332,63.57,72.97,100.0,74.0,70.0,74.98,72.45,67.0,69.0,68.0,68.0
2025-02-21 03:00:00,65.68333333333334,0.0,18.5,99.53666666666668,63.57,72.97,99.09333333333332,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 03:15:00,65.69,0.0,17.833333333333332,98.50666666666666,63.57,72.97,90.56333333333332,74.0,70.0,74.98,73.35666666666667,67.0,69.0,68.0,68.0
2025-02-21 03:30:00,64.27666666666666,0.0,18.166666666666668,94.90333333333332,63.57,72.97,80.92666666666666,74.0,70.0,74.98,73.66000000000001,67.0,69.0,68.0,68.0
2025-02-21 03:45:00,64.98,0.0,17.666666666666668,91.14,63.57,72.97,71.86333333333333,74.0,70.0,74.98,73.82333333333334,67.0,69.0,68.0,68.0
2025-02-21 04:00:00,64.27666666666666,0.0,17.833333333333332,87.86666666666667,63.57,72.97,66.75999999999999,74.0,70.0,74.98,73.77333333333333,67.0,69.0,68.0,68.0
