time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-21 04:15:00,62.156666666666666,0.0,18.33333333333333,86.28666666666668,63.57,72.97,65.55666666666667,74.0,70.0,74.98,73.55333333333333,67.0,69.0,68.0,68.0
2025-02-21 04:30:00,64.98,0.0,19.666666666666668,90.98,63.57,72.97,75.45666666666666,74.0,70.0,74.98,72.96,67.0,69.0,68.0,68.0
2025-02-21 04:45:00,67.09666666666666,0.0,18.0,95.27333333333333,63.57,72.97,86.00333333333333,74.0,70.0,74.98,72.53666666666668,67.0,69.0,68.0,68.0
2025-02-21 05:00:00,64.27666666666666,0.0,17.666666666666668,98.33666666666666,63.57,72.97,94.8,74.0,70.0,74.98,72.3,67.0,69.0,68.0,68.0
2025-02-21 05:15:00,64.27666666666666,0.0,19.5,99.35666666666668,63.57,72.97,99.84333333333332,74.0,70.0,74.98,72.18666666666667,67.0,69.0,68.0,68.0
2025-02-21 05:30:00,65.69,0.0,19.666666666666668,99.09,63.57,72.97,100.0,74.0,70.0,74.98,72.12,67.0,69.0,68.0,68.0
2025-02-21 05:45:00,64.98333333333333,0.0,19.83333333333333,99.21,63.57,72.97,100.0,74.0,70.0,74.98,72.21333333333334,67.0,69.0,68.0,68.0
2025-02-21 06:00:00,65.69,0.0,20.166666666666668,99.34,63.57,72.97,100.0,74.0,70.0,74.98,72.73333333333333,67.0,69.0,68.0,68.0
2025-02-21 06:15:00,64.27666666666666,0.0,19.83333333333333,98.92333333333332,63.57,72.97,97.3,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-21 06:30:00,66.39333333333333,0.0,19.166666666666668,97.49666666666668,63.57,72.97,90.50666666666666,74.0,70.0,74.98,73.33333333333333,67.0,69.0,68.0,68.0
2025-02-21 06:45:00,63.57,0.0,20.0,95.53,63.57,72.97,84.31333333333333,74.0,70.0,74.98,73.47666666666667,67.0,69.0,68.0,68.0
2025-02-21 07:00:00,62.86333333333334,0.0,20.5,93.87333333333332,63.57,72.97,79.91000000000001,74.0,70.0,74.98,73.50333333333333,67.0,69.0,68.0,68.0
2025-02-21 07:15:00,64.98333333333333,0.0,18.33333333333333,91.69333333333331,63.57,72.97,73.75,74.0,70.0,74.98,73.60666666666667,67.0,69.0,68.0,68.0
2025-02-21 07:30:00,64.27333333333333,0.0,17.833333333333332,87.98333333333333,63.57,72.97,67.79333333333334,74.0,70.0,74.98,73.66333333333334,67.0,69.0,68.0,68.0
2025-02-21 07:45:00,63.57,0.0,17.5,86.31,63.57,72.97,65.43333333333334,74.0,70.0,74.98,73.53333333333333,67.0,69.0,68.0,68.0
2025-02-21 08:00:00,64.98333333333333,0.0,17.333333333333332,85.69333333333333,63.57,72.97,64.85333333333334,74.0,70.0,74.98,73.37333333333333,67.0,69.0,68.0,68.0
2025-02-21 08:15:00,64.98,0.0,17.333333333333332,85.06666666666666,63.57,72.97,64.02333333333333,74.0,70.0,74.98,73.29333333333334,67.0,69.0,68.0,68.0
2025-02-21 08:30:00,62.86333333333334,0.0,17.5,84.66666666666667,63.57,72.97,63.27666666666667,74.0,70.0,74.98,73.22666666666667,67.0,69.0,68.0,68.0
2025-02-21 08:45:00,64.98333333333333,0.0,17.5,85.12666666666667,63.57,72.97,64.26333333333334,74.0,70.0,74.98,73.10333333333334,67.0,69.0,68.0,68.0
2025-02-21 09:00:00,62.156666666666666,0.0,18.0,85.19333333333334,63.57,72.97,64.26333333333334,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-02-21 09:15:00,64.27666666666666,0.0,18.33333333333333,85.17,63.57,72.97,64.69,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-21 09:30:00,64.27666666666666,0.0,18.666666666666668,86.02,63.57,72.97,65.74666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-21 09:45:00,64.27666666666666,0.0,19.166666666666668,85.89,63.57,72.97,66.21666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 10:00:00,63.57,0.0,18.5,86.05666666666666,63.57,72.97,66.57666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-21 10:15:00,64.27666666666666,0.0,18.166666666666668,86.21,63.57,72.97,66.67333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 10:30:00,65.69,0.0,17.833333333333332,86.53000000000002,63.57,72.97,67.42666666666668,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-21 10:45:00,64.98333333333333,0.0,17.5,87.16000000000001,63.57,72.97,68.23,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0
2025-02-21 11:00:00,64.27666666666666,0.0,17.333333333333332,87.24333333333334,63.57,72.97,68.24,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-21 11:15:00,63.56999999999999,0.0,17.5,87.08,63.57,72.97,68.61666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-21 11:30:00,64.27666666666666,0.0,18.83333333333333,87.73333333333333,63.57,72.97,69.89333333333333,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0
2025-02-21 11:45:00,62.86333333333334,0.0,19.0,88.32,63.57,72.97,70.28333333333333,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0
2025-02-21 12:00:00,66.39333333333333,0.0,17.666666666666668,88.17999999999999,63.57,72.97,70.16333333333334,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-21 12:15:00,61.45,0.0,17.5,88.73333333333335,63.57,72.97,70.92,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0
2025-02-21 12:30:00,64.98333333333333,0.0,19.5,89.18,63.57,72.97,71.65666666666667,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0
2025-02-21 12:45:00,64.98333333333333,0.0,18.33333333333333,89.22333333333334,63.57,72.97,71.17999999999999,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-21 13:00:00,64.98333333333333,0.0,17.5,89.61333333333334,63.57,72.97,71.27333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 13:15:00,64.27666666666666,0.0,18.5,90.04333333333334,63.57,72.97,71.47666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 13:30:00,63.57,0.0,19.666666666666668,89.69,63.57,72.97,69.93333333333334,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0
2025-02-21 13:45:00,65.68666666666667,0.0,20.0,88.62333333333333,63.57,72.97,68.01666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-21 14:00:00,62.86333333333334,0.0,20.0,88.15333333333332,63.57,72.97,67.24000000000001,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-21 14:15:00,63.56999999999999,0.0,19.666666666666668,87.68666666666667,63.57,72.97,66.33666666666666,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-21 14:30:00,63.57,0.0,20.33333333333333,87.44,63.57,72.97,65.35666666666667,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0
2025-02-21 14:45:00,64.98333333333333,0.0,18.666666666666668,87.26666666666667,63.57,72.97,64.44666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-21 15:00:00,63.57,0.0,17.666666666666668,86.64666666666666,63.57,72.97,63.50666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-21 15:15:00,64.27666666666666,0.0,17.0,85.66333333333334,63.57,72.97,61.18666666666667,74.0,70.0,74.98,73.16000000000001,67.0,69.0,68.0,68.0
2025-02-21 15:30:00,64.27666666666666,0.0,18.33333333333333,84.07333333333334,63.57,72.97,58.99666666666667,74.0,70.0,74.98,73.18333333333334,67.0,69.0,68.0,68.0
2025-02-21 15:45:00,64.98,0.0,16.5,84.31,63.57,72.97,59.20666666666667,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0
2025-02-21 16:00:00,64.27666666666666,0.0,17.333333333333332,84.08,63.57,72.97,58.25,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0
2025-02-21 16:15:00,64.27666666666666,0.0,19.0,83.24,63.57,72.97,56.49,74.0,70.0,74.98,73.13666666666667,67.0,69.0,68.0,68.0
2025-02-21 16:30:00,65.69,0.0,18.666666666666668,83.46333333333332,63.57,72.97,56.41333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-21 16:45:00,64.27666666666666,0.0,19.33333333333333,83.34666666666666,63.57,72.97,55.43333333333334,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-21 17:00:00,65.68666666666667,0.0,18.33333333333333,83.00666666666666,63.57,72.97,54.84666666666666,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-21 17:15:00,65.69,0.0,18.666666666666668,83.13333333333333,63.57,72.97,54.16,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-02-21 17:30:00,62.86333333333334,0.0,19.666666666666668,83.14,63.57,72.97,53.91666666666666,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-21 17:45:00,64.98333333333333,0.0,17.833333333333332,83.01666666666667,63.57,72.97,53.52,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-21 18:00:00,63.57,0.0,17.666666666666668,82.71,63.57,72.97,52.66666666666666,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-21 18:15:00,63.57,0.0,19.0,82.75,63.57,72.97,52.69,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-02-21 18:30:00,64.27666666666666,0.0,18.666666666666668,82.77333333333333,63.57,72.97,52.49,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-02-21 18:45:00,63.57,0.0,16.833333333333332,82.35000000000001,63.57,72.97,51.71666666666667,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-02-21 19:00:00,64.98333333333333,0.0,16.333333333333332,82.21666666666667,63.57,72.97,51.54333333333333,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-21 19:15:00,63.57,0.0,15.833333333333334,82.43,63.57,72.97,52.11666666666667,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-02-21 19:30:00,63.56999999999999,0.0,15.666666666666666,82.37,63.57,72.97,52.13,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-02-21 19:45:00,62.86333333333334,0.0,15.666666666666666,82.55,63.57,72.97,52.46666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-21 20:00:00,63.57,0.0,14.666666666666666,82.88,63.57,72.97,52.85999999999999,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 20:15:00,65.69,0.0,13.666666666666666,83.01333333333334,63.57,72.97,53.09,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 20:30:00,64.98,0.0,13.333333333333334,82.79666666666667,63.57,72.97,53.20666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-21 20:45:00,64.27666666666666,0.0,13.333333333333334,83.03666666666668,63.57,72.97,53.35666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 21:00:00,64.27666666666666,0.0,13.0,83.25333333333333,63.57,72.97,53.60333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 21:15:00,65.69,0.0,13.0,83.10666666666667,63.57,72.97,53.57333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-21 21:30:00,64.27333333333333,0.0,12.5,82.81,63.57,72.97,53.42333333333334,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-21 21:45:00,63.57,0.0,12.5,82.88,63.57,72.97,53.84,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-21 22:00:00,63.57,0.0,13.5,83.01333333333334,63.57,72.97,54.06333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 22:15:00,64.98333333333333,0.0,13.333333333333334,82.77,63.57,72.97,54.22,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 22:30:00,64.98333333333333,0.0,12.833333333333334,82.86666666666667,63.57,72.97,54.41666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 22:45:00,64.98,0.0,14.5,82.83333333333333,63.57,72.97,54.69333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 23:00:00,64.27666666666666,0.0,14.166666666666666,82.71333333333332,63.57,72.97,54.9,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 23:15:00,63.57,0.0,14.833333333333334,82.59666666666668,63.57,72.97,55.19333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-21 23:30:00,64.98333333333333,0.0,15.833333333333334,82.94333333333333,63.57,72.97,55.56333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-21 23:45:00,64.27666666666666,0.0,16.666666666666668,83.98333333333333,63.57,72.97,57.553333333333335,74.0,70.0,74.98,72.87,67.0,69.0,68.0,68.0
2025-02-22 00:00:00,63.57,0.0,17.0,84.27,63.57,72.97,57.04,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-22 00:15:00,64.98333333333333,0.0,17.666666666666668,84.30666666666667,63.57,72.97,57.080000000000005,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-22 00:30:00,62.86333333333334,0.0,18.33333333333333,84.72333333333334,63.57,72.97,57.67,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-22 00:45:00,64.27333333333333,0.0,18.666666666666668,85.12333333333333,63.57,72.97,57.9,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-22 01:00:00,64.27666666666666,0.0,19.33333333333333,85.01333333333334,63.57,72.97,57.9,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 01:15:00,65.68666666666667,0.0,17.833333333333332,85.02,63.57,72.97,58.080000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 01:30:00,64.98333333333333,0.0,18.5,85.22666666666667,63.57,72.97,58.29,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 01:45:00,66.39333333333333,0.0,19.5,85.25,63.57,72.97,58.43666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 02:00:00,65.69,0.0,19.0,85.45333333333333,63.57,72.97,58.580000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 02:15:00,63.56666666666666,0.0,18.5,85.46,63.57,72.97,58.796666666666674,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 02:30:00,66.39333333333333,0.0,19.0,85.57000000000001,63.57,72.97,58.84333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-22 02:45:00,63.57,0.0,17.5,85.05,63.57,72.97,58.19333333333333,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-02-22 03:00:00,65.68666666666667,0.0,17.5,85.38666666666666,63.57,72.97,58.81,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 03:15:00,64.27666666666666,0.0,18.0,85.49000000000001,63.57,72.97,58.88666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-22 03:30:00,63.57,0.0,19.666666666666668,84.82333333333334,63.57,72.97,57.803333333333335,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-02-22 03:45:00,64.27666666666666,0.0,19.33333333333333,85.01,63.57,72.97,58.59333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-22 04:00:00,65.69,0.0,18.166666666666668,85.16000000000001,63.57,72.97,58.92,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 04:15:00,62.86333333333334,0.0,19.83333333333333,85.58333333333333,63.57,72.97,59.123333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 04:30:00,66.39333333333333,0.0,17.833333333333332,85.18333333333334,63.57,72.97,58.78333333333333,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-02-22 04:45:00,65.68666666666667,0.0,17.5,85.19,63.57,72.97,59.17666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-22 05:00:00,63.57,0.0,17.5,85.54333333333334,63.57,72.97,59.41333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 05:15:00,63.57,0.0,19.166666666666668,85.45,63.57,72.97,59.120000000000005,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-02-22 05:30:00,64.27666666666666,0.0,18.83333333333333,85.20666666666666,63.57,72.97,59.26,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-22 05:45:00,64.98333333333333,0.0,17.5,85.5,63.57,72.97,59.73,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 06:00:00,64.27666666666666,0.0,17.5,85.62,63.57,72.97,59.86333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 06:15:00,64.27666666666666,0.0,17.5,85.28,63.57,72.97,59.54,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-02-22 06:30:00,65.68666666666667,0.0,18.83333333333333,85.43666666666667,63.57,72.97,59.903333333333336,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-22 06:45:00,64.27666666666666,0.0,18.5,85.48333333333333,63.57,72.97,60.25666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 07:00:00,62.156666666666666,0.0,17.666666666666668,85.74333333333334,63.57,72.97,60.47666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 07:15:00,65.68666666666667,0.0,17.5,85.84333333333332,63.57,72.97,60.69,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 07:30:00,64.98,0.0,19.5,86.08,63.57,72.97,60.96,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 07:45:00,64.27666666666666,0.0,19.5,86.11666666666667,63.57,72.97,61.23666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 08:00:00,64.98,0.0,17.333333333333332,86.17333333333333,63.57,72.97,61.42,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 08:15:00,64.27666666666666,0.0,19.5,86.39666666666666,63.57,72.97,61.656666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 08:30:00,63.56666666666666,0.0,19.83333333333333,86.46333333333332,63.57,72.97,61.98666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-22 08:45:00,64.98333333333333,0.0,17.5,86.67333333333333,63.57,72.97,62.04,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-22 09:00:00,64.27333333333333,0.0,19.0,86.65333333333335,63.57,72.97,62.22666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 09:15:00,65.69,0.0,19.33333333333333,86.69333333333334,63.57,72.97,62.42,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 09:30:00,64.27666666666666,0.0,17.666666666666668,86.69,63.57,72.97,62.59333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 09:45:00,65.68666666666667,0.0,17.666666666666668,86.36666666666667,63.57,72.97,61.82,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-22 10:00:00,63.57,0.0,17.666666666666668,86.59333333333332,63.57,72.97,62.51,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 10:15:00,64.27666666666666,0.0,18.166666666666668,86.92333333333333,63.57,72.97,62.72,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 10:30:00,64.98333333333333,0.0,19.5,86.26333333333334,63.57,72.97,61.99,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-02-22 10:45:00,65.68666666666667,0.0,18.166666666666668,86.20666666666666,63.57,72.97,62.18666666666667,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-02-22 11:00:00,64.27666666666666,0.0,17.333333333333332,86.64666666666666,63.57,72.97,62.74,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 11:15:00,63.57,0.0,18.166666666666668,86.5,63.57,72.97,62.32666666666666,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-22 11:30:00,63.57,0.0,19.33333333333333,85.54,63.57,72.97,61.19,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-22 11:45:00,64.98333333333333,0.0,19.166666666666668,86.21333333333332,63.57,72.97,62.49333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 12:00:00,64.27666666666666,0.0,18.166666666666668,86.42,63.57,72.97,62.626666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 12:15:00,65.69,0.0,17.333333333333332,86.33333333333333,63.57,72.97,62.65,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-22 12:30:00,64.98333333333333,0.0,17.833333333333332,86.00999999999999,63.57,72.97,61.876666666666665,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-22 12:45:00,66.39333333333333,0.0,18.666666666666668,86.70333333333333,63.57,72.97,62.54,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-22 13:00:00,63.57,0.0,19.166666666666668,86.63666666666666,63.57,72.97,61.98,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-02-22 13:15:00,65.68666666666667,0.0,19.5,85.71,63.57,72.97,60.28333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-22 13:30:00,65.69,0.0,17.666666666666668,85.77333333333333,63.57,72.97,59.946666666666665,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-02-22 13:45:00,64.98333333333333,0.0,17.333333333333332,85.66333333333334,63.57,72.97,59.34,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-22 14:00:00,65.68666666666667,0.0,19.0,85.07000000000001,63.57,72.97,58.38,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-22 14:15:00,64.27666666666666,0.0,19.166666666666668,84.56,63.57,72.97,57.626666666666665,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-22 14:30:00,64.98,0.0,18.0,84.50666666666667,63.57,72.97,57.156666666666666,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-22 14:45:00,64.27666666666666,0.0,17.5,84.41,63.57,72.97,56.51,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-22 15:00:00,64.98333333333333,0.0,18.33333333333333,84.02333333333333,63.57,72.97,55.31333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-22 15:15:00,66.39333333333333,0.0,18.5,83.59666666666668,63.57,72.97,54.50333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-22 15:30:00,63.57,0.0,19.0,83.39,63.57,72.97,53.78,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-22 15:45:00,64.98,0.0,18.5,83.33666666666666,63.57,72.97,52.77666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-22 16:00:00,64.98,0.0,17.166666666666668,83.0,63.57,72.97,51.473333333333336,74.0,70.0,74.98,73.10333333333334,67.0,69.0,68.0,68.0
2025-02-22 16:15:00,64.27666666666666,0.0,17.0,82.70333333333333,63.57,72.97,50.79,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-22 16:30:00,64.27666666666666,0.0,18.33333333333333,82.33333333333333,63.57,72.97,50.03666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-22 16:45:00,63.57,0.0,18.33333333333333,82.29,63.57,72.97,49.31666666666666,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-22 17:00:00,64.27666666666666,0.0,17.333333333333332,82.22666666666667,63.57,72.97,49.23,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-22 17:15:00,65.69,0.0,18.166666666666668,82.74,63.57,72.97,49.91333333333333,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-02-22 17:30:00,64.98333333333333,0.0,17.833333333333332,82.44333333333333,63.57,72.97,48.673333333333325,74.0,70.0,74.98,73.05333333333333,67.0,69.0,68.0,68.0
2025-02-22 17:45:00,65.68666666666667,0.0,18.0,82.32333333333334,63.57,72.97,48.79,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-02-22 18:00:00,62.156666666666666,0.0,19.0,82.79666666666667,63.57,72.97,48.86000000000001,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-02-22 18:15:00,64.27333333333333,0.0,17.833333333333332,82.37,63.57,72.97,48.303333333333335,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0
2025-02-22 18:30:00,64.27666666666666,0.0,17.5,81.98,63.57,72.97,47.26333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-22 18:45:00,63.57,0.0,16.666666666666668,82.0,63.57,72.97,47.24333333333334,74.0,70.0,74.98,73.02666666666666,67.0,69.0,68.0,68.0
2025-02-22 19:00:00,63.57,0.0,17.166666666666668,81.87,63.57,72.97,46.71666666666667,74.0,70.0,74.98,73.03333333333333,67.0,69.0,68.0,68.0
2025-02-22 19:15:00,64.27666666666666,0.0,17.333333333333332,81.44,63.57,72.97,46.13666666666666,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-22 19:30:00,65.69,0.0,15.833333333333334,81.02333333333333,63.57,72.97,45.833333333333336,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-02-22 19:45:00,63.57,0.0,16.166666666666668,81.3,63.57,72.97,46.81666666666666,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-22 20:00:00,64.27666666666666,0.0,16.0,81.45666666666666,63.57,72.97,47.19,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-22 20:15:00,65.68666666666667,0.0,17.166666666666668,81.42333333333333,63.57,72.97,47.26333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-22 20:30:00,65.68666666666667,0.0,15.166666666666666,81.60333333333334,63.57,72.97,47.56333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 20:45:00,64.98333333333333,0.0,15.0,81.83999999999999,63.57,72.97,47.88999999999999,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 21:00:00,65.68666666666667,0.0,14.833333333333334,82.29666666666667,63.57,72.97,48.01,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 21:15:00,65.68666666666667,0.0,14.0,82.16000000000001,63.57,72.97,48.00333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-22 21:30:00,64.27666666666666,0.0,15.833333333333334,82.06333333333333,63.57,72.97,47.8,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-22 21:45:00,64.27666666666666,0.0,16.166666666666668,81.71,63.57,72.97,48.24333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-22 22:00:00,64.98,0.0,16.0,81.76333333333334,63.57,72.97,48.53,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 22:15:00,64.27666666666666,0.0,15.666666666666666,81.90666666666665,63.57,72.97,48.74333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 22:30:00,65.68666666666667,0.0,17.166666666666668,82.11666666666667,63.57,72.97,49.13333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-22 22:45:00,64.27666666666666,0.0,17.333333333333332,82.42,63.57,72.97,49.45333333333334,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-22 23:00:00,64.27666666666666,0.0,18.5,82.52,63.57,72.97,49.556666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-22 23:15:00,64.27666666666666,0.0,17.166666666666668,82.69666666666666,63.57,72.97,50.03333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-22 23:30:00,63.57,0.0,17.333333333333332,83.0,63.57,72.97,50.406666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-22 23:45:00,64.98,0.0,18.666666666666668,82.95,63.57,72.97,50.46333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-23 00:00:00,63.57,0.0,17.333333333333332,82.94666666666667,63.57,72.97,50.64333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 00:15:00,63.57,0.0,18.0,83.02,63.57,72.97,50.906666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 00:30:00,65.69,0.0,19.166666666666668,83.15333333333332,63.57,72.97,51.02,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 00:45:00,64.27333333333333,0.0,16.833333333333332,83.16333333333334,63.57,72.97,51.21333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 01:00:00,64.98333333333333,0.0,17.5,83.34666666666668,63.57,72.97,51.4,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 01:15:00,64.98,0.0,19.0,83.45,63.57,72.97,51.55,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 01:30:00,64.98,0.0,17.166666666666668,83.32333333333334,63.57,72.97,51.43333333333334,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-23 01:45:00,62.156666666666666,0.0,17.666666666666668,83.27333333333333,63.57,72.97,51.45666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-23 02:00:00,64.27666666666666,0.0,17.833333333333332,83.48,63.57,72.97,51.81666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 02:15:00,64.98333333333333,0.0,18.666666666666668,83.55,63.57,72.97,51.8,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-23 02:30:00,64.27666666666666,0.0,19.5,83.21,63.57,72.97,51.61333333333334,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-02-23 02:45:00,64.27666666666666,0.0,18.666666666666668,83.27666666666666,63.57,72.97,52.13333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 03:00:00,64.27666666666666,0.0,18.83333333333333,83.47333333333334,63.57,72.97,52.35666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 03:15:00,63.57,0.0,18.33333333333333,83.53,63.57,72.97,52.52,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 03:30:00,62.156666666666666,0.0,19.83333333333333,83.62333333333333,63.57,72.97,52.76666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 03:45:00,62.86333333333334,0.0,19.5,83.55333333333334,63.57,72.97,52.99,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 04:00:00,64.98,0.0,19.5,83.66666666666667,63.57,72.97,53.156666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 04:15:00,65.68666666666667,0.0,20.0,83.52999999999999,63.57,72.97,53.35999999999999,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 04:30:00,64.27666666666666,0.0,20.166666666666668,83.65333333333332,63.57,72.97,53.64333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 04:45:00,64.27666666666666,0.0,20.166666666666668,83.85000000000001,63.57,72.97,53.82666666666668,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 05:00:00,64.27666666666666,0.0,19.33333333333333,83.96333333333332,63.57,72.97,53.93333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 05:15:00,64.98333333333333,0.0,19.33333333333333,84.13333333333334,63.57,72.97,54.083333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 05:30:00,64.98333333333333,0.0,18.83333333333333,84.00333333333333,63.57,72.97,53.56333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-23 05:45:00,65.68666666666667,0.0,18.5,83.31333333333333,63.57,72.97,53.13666666666666,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-02-23 06:00:00,65.68666666666667,0.0,18.166666666666668,83.94666666666667,63.57,72.97,54.06,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-23 06:15:00,64.27666666666666,0.0,17.833333333333332,83.88,63.57,72.97,54.09333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-23 06:30:00,63.57,0.0,19.166666666666668,83.38,63.57,72.97,53.28666666666667,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-02-23 06:45:00,65.68666666666667,0.0,20.0,83.63666666666667,63.57,72.97,54.11333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 07:00:00,67.10000000000001,0.0,19.666666666666668,83.87333333333333,63.57,72.97,54.3,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 07:15:00,66.39333333333333,0.0,18.5,83.75,63.57,72.97,54.46666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 07:30:00,64.27333333333333,0.0,17.833333333333332,83.91666666666667,63.57,72.97,54.63333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 07:45:00,64.27666666666666,0.0,19.33333333333333,83.87333333333333,63.57,72.97,54.84333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 08:00:00,64.98333333333333,0.0,17.5,83.95333333333333,63.57,72.97,55.04666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 08:15:00,66.39,0.0,17.5,84.01666666666667,63.57,72.97,55.09333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 08:30:00,62.86333333333334,0.0,18.5,84.17,63.57,72.97,55.35666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 08:45:00,62.86333333333334,0.0,20.0,84.29333333333334,63.57,72.97,55.54333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 09:00:00,62.86333333333334,0.0,19.0,84.13000000000001,63.57,72.97,55.56,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 09:15:00,66.39333333333333,0.0,19.0,84.22,63.57,72.97,55.51333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-23 09:30:00,64.98,0.0,18.0,84.32333333333334,63.57,72.97,55.79666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 09:45:00,62.86333333333334,0.0,17.5,84.15666666666668,63.57,72.97,55.59666666666667,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-23 10:00:00,63.57,0.0,18.166666666666668,84.13666666666667,63.57,72.97,55.72333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-23 10:15:00,64.98,0.0,19.166666666666668,84.35000000000001,63.57,72.97,55.946666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 10:30:00,64.27666666666666,0.0,18.166666666666668,84.45333333333333,63.57,72.97,56.25666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-23 10:45:00,64.98333333333333,0.0,17.833333333333332,84.25666666666666,63.57,72.97,55.89000000000001,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-23 11:00:00,63.57,0.0,19.0,84.21,63.57,72.97,56.32666666666668,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 11:15:00,67.10000000000001,0.0,17.666666666666668,84.41000000000001,63.57,72.97,56.54666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 11:30:00,65.68666666666667,0.0,17.166666666666668,84.24000000000001,63.57,72.97,56.1,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-02-23 11:45:00,64.98,0.0,17.333333333333332,84.37666666666667,63.57,72.97,56.59333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-23 12:00:00,64.98333333333333,0.0,18.33333333333333,84.57666666666667,63.57,72.97,56.85,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 12:15:00,63.57,0.0,19.0,84.38,63.57,72.97,56.656666666666666,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-23 12:30:00,64.27333333333333,0.0,17.333333333333332,84.33333333333333,63.57,72.97,56.92,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-23 12:45:00,64.27666666666666,0.0,17.833333333333332,84.75666666666666,63.57,72.97,57.18666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 13:00:00,64.98,0.0,16.833333333333332,84.74666666666667,63.57,72.97,56.546666666666674,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-02-23 13:15:00,64.27666666666666,0.0,17.833333333333332,84.14,63.57,72.97,54.94,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-02-23 13:30:00,64.98333333333333,0.0,18.5,84.33333333333333,63.57,72.97,55.03,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0
2025-02-23 13:45:00,66.39,0.0,18.0,84.17666666666666,63.57,72.97,53.96,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-02-23 14:00:00,65.68666666666667,0.0,18.166666666666668,83.91000000000001,63.57,72.97,52.830000000000005,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-02-23 14:15:00,64.27666666666666,0.0,16.833333333333332,83.69,63.57,72.97,51.70666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-23 14:30:00,63.56999999999999,0.0,17.166666666666668,83.50666666666666,63.57,72.97,50.81,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-23 14:45:00,64.98,0.0,19.0,82.86333333333333,63.57,72.97,49.126666666666665,74.0,70.0,74.98,73.12333333333333,67.0,69.0,68.0,68.0
2025-02-23 15:00:00,64.98,0.0,17.666666666666668,82.34666666666668,63.57,72.97,48.17666666666667,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0
2025-02-23 15:15:00,64.98333333333333,0.0,16.833333333333332,82.38,63.57,72.97,47.55666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-23 15:30:00,64.27666666666666,0.0,17.333333333333332,81.96333333333332,63.57,72.97,46.75666666666666,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0
2025-02-23 15:45:00,64.98,0.0,19.166666666666668,81.39999999999999,63.57,72.97,45.60999999999999,74.0,70.0,74.98,73.10333333333334,67.0,69.0,68.0,68.0
2025-02-23 16:00:00,65.69,0.0,17.833333333333332,81.17,63.57,72.97,44.94,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-23 16:15:00,63.57,0.0,17.5,81.04666666666667,63.57,72.97,44.05,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-23 16:30:00,64.27666666666666,0.0,17.833333333333332,80.57333333333334,63.57,72.97,43.26,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-23 16:45:00,64.98333333333333,0.0,18.166666666666668,80.23333333333333,63.57,72.97,42.52666666666666,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-02-23 17:00:00,66.39,0.0,17.666666666666668,80.24666666666667,63.57,72.97,42.406666666666666,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-23 17:15:00,62.86333333333334,0.0,18.166666666666668,80.28333333333333,63.57,72.97,42.00666666666667,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-23 17:30:00,65.68666666666667,0.0,17.333333333333332,79.89999999999999,63.57,72.97,41.32,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-23 17:45:00,65.68666666666667,0.0,16.166666666666668,80.01333333333334,63.57,72.97,40.86,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-23 18:00:00,63.57,0.0,17.333333333333332,79.62666666666667,63.57,72.97,40.31,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-23 18:15:00,64.98333333333333,0.0,16.5,79.06333333333333,63.57,72.97,39.18666666666667,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-02-23 18:30:00,66.39333333333333,0.0,18.5,79.09666666666666,63.57,72.97,39.07333333333333,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-02-23 18:45:00,64.27666666666666,0.0,16.333333333333332,79.61999999999999,63.57,72.97,39.52666666666666,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-02-23 19:00:00,64.27666666666666,0.0,15.333333333333334,79.02333333333333,63.57,72.97,38.23,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-23 19:15:00,64.27666666666666,0.0,15.5,79.15333333333332,63.57,72.97,38.75333333333334,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-02-23 19:30:00,62.86333333333334,0.0,14.666666666666666,79.36,63.57,72.97,38.91333333333333,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-23 19:45:00,64.98333333333333,0.0,14.0,79.36666666666666,63.57,72.97,39.05,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-02-23 20:00:00,64.27666666666666,0.0,13.666666666666666,78.95,63.57,72.97,38.086666666666666,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-23 20:15:00,64.98333333333333,0.0,13.0,79.34666666666668,63.57,72.97,38.63333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-23 20:30:00,63.57,0.0,12.666666666666666,79.27333333333333,63.57,72.97,38.82,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-23 20:45:00,64.98333333333333,0.0,12.333333333333334,78.99666666666667,63.57,72.97,38.14,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-02-23 21:00:00,64.98333333333333,0.0,12.166666666666666,78.84333333333333,63.57,72.97,38.21666666666667,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-23 21:15:00,64.98333333333333,0.0,12.333333333333334,79.13,63.57,72.97,38.39666666666667,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-02-23 21:30:00,64.98333333333333,0.0,12.166666666666666,78.92666666666666,63.57,72.97,37.92666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-23 21:45:00,62.86333333333334,0.0,12.166666666666666,78.08666666666666,63.57,72.97,36.98333333333333,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-02-23 22:00:00,63.57,0.0,14.0,78.59666666666666,63.57,72.97,38.35333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-23 22:15:00,65.68666666666667,0.0,14.166666666666666,78.64666666666666,63.57,72.97,38.61333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 22:30:00,62.86333333333334,0.0,14.0,78.55333333333333,63.57,72.97,38.72666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 22:45:00,64.98333333333333,0.0,13.666666666666666,78.39666666666666,63.57,72.97,38.95333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 23:00:00,64.98333333333333,0.0,13.5,78.21333333333332,63.57,72.97,39.266666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-23 23:15:00,65.69,0.0,12.666666666666666,78.11,63.57,72.97,39.75666666666667,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-23 23:30:00,65.68666666666667,0.0,12.0,78.09666666666666,63.57,72.97,40.446666666666665,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0
2025-02-23 23:45:00,63.57,0.0,12.166666666666666,78.87666666666667,63.57,72.97,42.20666666666667,74.0,70.0,74.98,72.86666666666666,67.0,69.0,68.0,68.0
2025-02-24 00:00:00,64.27666666666666,0.0,14.333333333333334,79.26333333333334,63.57,72.97,43.67666666666667,74.0,70.0,74.98,72.83,67.0,69.0,68.0,68.0
2025-02-24 00:15:00,63.57,0.0,15.166666666666666,79.64999999999999,63.57,72.97,44.09666666666666,74.0,70.0,74.98,72.85333333333334,67.0,69.0,68.0,68.0
2025-02-24 00:30:00,64.98333333333333,0.0,15.5,80.25666666666666,63.57,72.97,45.16666666666666,74.0,70.0,74.98,72.85333333333334,67.0,69.0,68.0,68.0
2025-02-24 00:45:00,66.39333333333333,0.0,16.333333333333332,80.61333333333333,63.57,72.97,45.99,74.0,70.0,74.98,72.86,67.0,69.0,68.0,68.0
2025-02-24 01:00:00,64.27666666666666,0.0,17.0,81.10666666666667,63.57,72.97,46.60999999999999,74.0,70.0,74.98,72.87,67.0,69.0,68.0,68.0
2025-02-24 01:15:00,62.86333333333334,0.0,16.833333333333332,81.34333333333333,63.57,72.97,46.21,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-02-24 01:30:00,64.27666666666666,0.0,16.833333333333332,81.35000000000001,63.57,72.97,46.45,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-24 01:45:00,64.27666666666666,0.0,17.5,81.25666666666666,63.57,72.97,47.55,74.0,70.0,74.98,72.90333333333334,67.0,69.0,68.0,68.0
2025-02-24 02:00:00,64.27666666666666,0.0,17.666666666666668,81.41000000000001,63.57,72.97,48.05,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0
2025-02-24 02:15:00,64.98333333333333,0.0,18.0,81.44,63.57,72.97,48.173333333333325,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0
2025-02-24 02:30:00,64.27666666666666,0.0,17.666666666666668,81.76333333333334,63.57,72.97,48.89333333333334,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0
2025-02-24 02:45:00,62.86333333333334,0.0,18.5,82.07666666666667,63.57,72.97,49.16,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0
2025-02-24 03:00:00,64.27666666666666,0.0,18.666666666666668,82.11333333333333,63.57,72.97,49.19,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-24 03:15:00,65.68666666666667,0.0,17.333333333333332,82.18,63.57,72.97,49.43666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-24 03:30:00,64.98,0.0,17.5,82.16000000000001,63.57,72.97,49.64000000000001,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-24 03:45:00,64.27333333333333,0.0,16.833333333333332,82.08999999999999,63.57,72.97,49.78666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-24 04:00:00,63.57,0.0,18.666666666666668,82.20666666666666,63.57,72.97,49.84666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-24 04:15:00,65.68666666666667,0.0,18.166666666666668,82.21333333333332,63.57,72.97,50.086666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-24 04:30:00,65.68666666666667,0.0,18.5,82.3,63.57,72.97,50.28,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-24 04:45:00,64.27666666666666,0.0,18.0,82.11666666666666,63.57,72.97,50.02666666666666,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-24 05:00:00,64.27666666666666,0.0,19.83333333333333,82.13666666666667,63.57,72.97,50.19333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-24 05:15:00,64.27666666666666,0.0,17.833333333333332,82.41666666666667,63.57,72.97,50.423333333333325,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-24 05:30:00,63.57,0.0,17.5,81.98,63.57,72.97,49.5,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-24 05:45:00,64.27666666666666,0.0,17.333333333333332,81.52,63.57,72.97,49.25333333333333,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-02-24 06:00:00,64.27666666666666,0.0,18.0,81.72,63.57,72.97,49.156666666666666,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-24 06:15:00,65.68666666666667,0.0,18.5,81.81333333333333,63.57,72.97,49.51,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-02-24 06:30:00,65.69,0.0,17.5,81.20333333333333,63.57,72.97,48.85666666666666,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-24 06:45:00,64.27666666666666,0.0,18.0,81.68666666666667,63.57,72.97,49.53,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-24 07:00:00,64.27666666666666,0.0,18.5,81.74666666666667,63.57,72.97,49.26666666666667,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-02-24 07:15:00,64.27666666666666,0.0,19.33333333333333,81.47,63.57,72.97,49.04666666666666,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-02-24 07:30:00,65.69,0.0,17.5,81.13499999999999,63.57,72.97,48.505,74.0,70.0,74.98,73.005,67.0,69.0,68.0,68.0
2025-02-24 07:45:00,62.86333333333334,0.0,17.833333333333332,81.63666666666667,63.57,72.97,49.32666666666666,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-24 08:00:00,64.27666666666666,0.0,19.83333333333333,81.58333333333333,63.57,72.97,49.23,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-02-24 08:15:00,65.68666666666667,0.0,19.5,81.11666666666666,63.57,72.97,48.46,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-02-24 08:30:00,67.09666666666666,0.0,19.33333333333333,81.23,63.57,72.97,49.080000000000005,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-24 08:45:00,64.27666666666666,0.0,18.5,81.47,63.57,72.97,49.54333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-24 09:00:00,62.86333333333334,0.0,17.0,81.41333333333334,63.57,72.97,49.77,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-24 09:15:00,64.98333333333333,0.0,15.0,81.00666666666666,63.57,72.97,49.95333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-24 09:30:00,64.98,0.0,14.5,81.10000000000001,63.57,72.97,50.27666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-24 09:45:00,62.86333333333334,0.0,16.166666666666668,81.53,63.57,72.97,50.870000000000005,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-24 10:00:00,64.27666666666666,0.0,16.5,81.49000000000001,63.57,72.97,51.23,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-24 10:15:00,65.68666666666667,0.0,17.666666666666668,81.98666666666666,63.57,72.97,51.93333333333334,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0
2025-02-24 10:30:00,62.86333333333334,0.0,17.5,82.60666666666667,63.57,72.97,52.66,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0
2025-02-24 10:45:00,65.69,0.0,17.333333333333332,82.87,63.57,72.97,52.72666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-24 11:00:00,64.98333333333333,0.0,17.666666666666668,82.90333333333334,63.57,72.97,52.656666666666666,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-24 11:15:00,66.39333333333333,0.0,18.166666666666668,83.08999999999999,63.57,72.97,53.02,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:30:00,64.98333333333333,0.0,18.5,83.29666666666667,63.57,72.97,53.20333333333334,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:45:00,64.98333333333333,0.0,19.0,83.37666666666667,63.57,72.97,53.28333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-24 12:00:00,66.39,0.0,18.33333333333333,83.46333333333332,63.57,72.97,53.42666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-24 12:15:00,64.27666666666666,0.0,18.666666666666668,83.66666666666667,63.57,72.97,53.52,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-24 12:30:00,65.68666666666667,0.0,18.33333333333333,83.01333333333334,63.57,72.97,52.296666666666674,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-02-24 12:45:00,66.39333333333333,0.0,17.666666666666668,82.97666666666667,63.57,72.97,52.57,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-24 13:00:00,64.98,0.0,16.333333333333332,83.13666666666667,63.57,72.97,51.75666666666667,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-24 13:15:00,65.68666666666667,0.0,16.5,82.72,63.57,72.97,50.35666666666666,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-24 13:30:00,64.27666666666666,0.0,16.333333333333332,82.47333333333334,63.57,72.97,49.28666666666667,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-24 13:45:00,63.57,0.0,16.833333333333332,82.17999999999999,63.57,72.97,48.38333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-24 14:00:00,63.57,0.0,16.5,82.03333333333335,63.57,72.97,47.55666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-24 14:15:00,63.56999999999999,0.0,16.666666666666668,81.95666666666666,63.57,72.97,46.580000000000005,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-24 14:30:00,64.27666666666666,0.0,15.5,80.99,63.57,72.97,44.43666666666667,74.0,70.0,74.98,73.15666666666668,67.0,69.0,68.0,68.0
2025-02-24 14:45:00,64.27666666666666,0.0,15.0,80.81,63.57,72.97,43.85333333333333,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0
2025-02-24 15:00:00,64.27666666666666,0.0,15.0,80.27,63.57,72.97,41.42666666666667,74.0,70.0,74.98,73.16333333333334,67.0,69.0,68.0,68.0
2025-02-24 15:15:00,65.68666666666667,0.0,15.5,79.36333333333333,63.57,72.97,40.06,74.0,70.0,74.98,73.16666666666667,67.0,69.0,68.0,68.0
2025-02-24 15:30:00,65.68666666666667,0.0,15.666666666666666,79.61333333333333,63.57,72.97,39.806666666666665,74.0,70.0,74.98,73.11666666666666,67.0,69.0,68.0,68.0
2025-02-24 15:45:00,63.57,0.0,14.5,79.55,63.57,72.97,38.82333333333333,74.0,70.0,74.98,73.11666666666666,67.0,69.0,68.0,68.0
2025-02-24 16:00:00,63.57,0.0,15.833333333333334,78.51333333333334,63.57,72.97,36.56,74.0,70.0,74.98,73.17333333333333,67.0,69.0,68.0,68.0
2025-02-24 16:15:00,67.10000000000001,0.0,15.666666666666666,78.59666666666666,63.57,72.97,36.56,74.0,70.0,74.98,73.10333333333334,67.0,69.0,68.0,68.0
2025-02-24 16:30:00,65.69,0.0,15.0,78.42666666666666,63.57,72.97,35.89,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-02-24 16:45:00,64.27666666666666,0.0,15.5,78.04666666666667,63.57,72.97,34.65,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0
2025-02-24 17:00:00,66.39333333333333,0.0,14.166666666666666,77.66000000000001,63.57,72.97,33.653333333333336,74.0,70.0,74.98,73.10333333333334,67.0,69.0,68.0,68.0
2025-02-24 17:15:00,64.98,0.0,14.666666666666666,77.62333333333333,63.57,72.97,33.18,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
