time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-28 04:45:00,67.10000000000001,0.0,15.166666666666666,77.13,63.57,72.97,36.14,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 05:00:00,64.27666666666666,0.0,15.0,77.11333333333333,63.57,72.97,36.373333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 05:15:00,64.98,0.0,15.333333333333334,77.24666666666667,63.57,72.97,36.7,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-28 05:30:00,62.86333333333334,0.0,14.833333333333334,77.39,63.57,72.97,37.23333333333333,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-28 05:45:00,64.63,0.0,14.75,77.34,63.57,72.97,37.39,74.0,70.0,74.98,72.94,67.0,69.0,68.0,68.0
2025-02-28 06:00:00,64.98333333333333,0.0,15.5,77.26,63.57,72.97,37.47666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 06:15:00,65.69,0.0,15.833333333333334,77.49333333333334,63.57,72.97,38.25333333333333,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-02-28 06:30:00,64.27666666666666,0.0,15.166666666666666,77.71666666666667,63.57,72.97,38.68666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-28 06:45:00,63.57,0.0,16.166666666666668,77.64999999999999,63.57,72.97,38.836666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-28 07:00:00,64.27666666666666,0.0,17.0,78.04333333333334,63.57,72.97,39.64666666666667,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0
2025-02-28 07:15:00,65.69,0.0,16.666666666666668,78.11666666666666,63.57,72.97,39.71,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-28 07:30:00,65.69,0.0,16.833333333333332,78.14666666666666,63.57,72.97,39.84333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-28 07:45:00,63.57,0.0,15.0,78.45,63.57,72.97,40.52,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-28 08:00:00,64.27666666666666,0.0,15.666666666666666,78.5,63.57,72.97,40.446666666666665,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:15:00,64.27666666666666,0.0,15.5,78.64999999999999,63.57,72.97,40.583333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 08:30:00,64.27333333333333,0.0,15.5,78.76666666666667,63.57,72.97,40.85666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 08:45:00,64.98333333333333,0.0,15.833333333333334,78.83,63.57,72.97,41.0,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 09:00:00,62.156666666666666,0.0,14.0,78.71,63.57,72.97,41.04,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 09:15:00,64.27666666666666,0.0,12.833333333333334,78.51666666666667,63.57,72.97,41.373333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 09:30:00,64.98333333333333,0.0,14.166666666666666,78.42999999999999,63.57,72.97,41.71333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-28 09:45:00,64.27666666666666,0.0,14.166666666666666,78.33666666666666,63.57,72.97,41.84666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 10:00:00,64.98,0.0,14.0,78.43333333333334,63.57,72.97,42.373333333333335,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-28 10:15:00,65.69,0.0,13.666666666666666,78.64333333333333,63.57,72.97,42.74333333333334,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-28 10:30:00,64.98333333333333,0.0,14.666666666666666,78.73333333333333,63.57,72.97,42.94,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-28 10:45:00,66.39333333333333,0.0,14.666666666666666,79.08666666666666,63.57,72.97,43.553333333333335,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-02-28 11:00:00,64.27666666666666,0.0,14.833333333333334,79.32666666666667,63.57,72.97,43.81666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-02-28 11:15:00,66.39333333333333,0.0,15.166666666666666,79.36333333333333,63.57,72.97,43.71,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 11:30:00,65.69,0.0,15.166666666666666,79.45333333333333,63.57,72.97,43.95666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 11:45:00,65.69,0.0,14.833333333333334,79.65666666666667,63.57,72.97,44.086666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 12:00:00,64.98333333333333,0.0,14.5,79.29,63.57,72.97,43.89333333333334,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-28 12:15:00,64.27666666666666,0.0,14.5,79.19,63.57,72.97,44.336666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 12:30:00,65.68666666666667,0.0,15.0,79.13333333333334,63.57,72.97,44.49333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 12:45:00,64.98,0.0,16.0,79.24,63.57,72.97,44.61333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 13:00:00,64.27666666666666,0.0,14.833333333333334,79.62666666666667,63.57,72.97,44.88,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 13:15:00,64.98333333333333,0.0,14.5,79.78,63.57,72.97,44.31333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 13:30:00,66.39333333333333,0.0,13.5,78.91333333333333,63.57,72.97,42.46333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-28 13:45:00,63.57,0.0,14.0,79.21333333333332,63.57,72.97,42.11333333333334,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-02-28 14:00:00,63.57,0.0,13.833333333333334,79.22333333333334,63.57,72.97,40.75,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-02-28 14:15:00,64.98333333333333,0.0,14.666666666666666,78.58,63.57,72.97,38.84,74.0,70.0,74.98,73.13000000000001,67.0,69.0,68.0,68.0
2025-02-28 14:30:00,66.39,0.0,15.333333333333334,78.34,63.57,72.97,38.07666666666667,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0
2025-02-28 14:45:00,64.27666666666666,0.0,14.333333333333334,78.14333333333333,63.57,72.97,36.66,74.0,70.0,74.98,73.12666666666667,67.0,69.0,68.0,68.0
2025-02-28 15:00:00,64.98333333333333,0.0,15.333333333333334,77.19666666666667,63.57,72.97,33.553333333333335,74.0,70.0,74.98,73.21333333333332,67.0,69.0,68.0,68.0
2025-02-28 15:15:00,64.27666666666666,0.0,14.333333333333334,76.86,63.57,72.97,32.36333333333334,74.0,70.0,74.98,73.18333333333334,67.0,69.0,68.0,68.0
2025-02-28 15:30:00,66.39333333333333,0.0,13.0,76.69333333333333,63.57,72.97,31.41,74.0,70.0,74.98,73.16666666666667,67.0,69.0,68.0,68.0
2025-02-28 15:45:00,64.98,0.0,13.166666666666666,75.62,63.57,72.97,28.813333333333333,74.0,70.0,74.98,73.21333333333332,67.0,69.0,68.0,68.0
2025-02-28 16:00:00,61.45,0.0,15.5,68.86666666666666,63.57,72.97,31.816666666666663,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-02-28 16:15:00,63.56999999999999,0.0,16.5,72.15666666666667,63.57,72.97,40.25666666666667,74.0,70.0,74.98,72.64333333333333,67.0,69.0,68.0,68.0
2025-02-28 16:30:00,67.09666666666666,0.0,15.5,75.16333333333334,63.57,72.97,44.48,74.0,70.0,74.98,72.57333333333334,67.0,69.0,68.0,68.0
2025-02-28 16:45:00,63.57,0.0,15.5,77.33999999999999,63.57,72.97,47.16333333333333,74.0,70.0,74.98,72.58999999999999,67.0,69.0,68.0,68.0
2025-02-28 17:00:00,64.98333333333333,0.0,14.166666666666666,78.57333333333334,63.57,72.97,49.09,74.0,70.0,74.98,72.64,67.0,69.0,68.0,68.0
2025-02-28 17:15:00,64.27666666666666,0.0,13.833333333333334,79.79,63.57,72.97,50.21,74.0,70.0,74.98,72.69666666666666,67.0,69.0,68.0,68.0
2025-02-28 17:30:00,65.68666666666667,0.0,13.0,79.89,63.57,72.97,50.43,74.0,70.0,74.98,72.77,67.0,69.0,68.0,68.0
2025-02-28 17:45:00,67.10000000000001,0.0,12.5,80.95333333333333,63.57,72.97,52.126666666666665,74.0,70.0,74.98,72.77,67.0,69.0,68.0,68.0
2025-02-28 18:00:00,64.98333333333333,0.0,12.166666666666666,81.62,63.57,72.97,52.46333333333333,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0
2025-02-28 18:15:00,62.86333333333334,0.0,11.833333333333334,81.26333333333334,63.57,72.97,52.57333333333333,74.0,70.0,74.98,72.86666666666666,67.0,69.0,68.0,68.0
2025-02-28 18:30:00,65.69,0.0,11.666666666666666,81.43,63.57,72.97,52.63666666666666,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0
2025-02-28 18:45:00,64.27666666666666,0.0,12.333333333333334,81.35333333333334,63.57,72.97,52.15,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-02-28 19:00:00,65.69,0.0,12.0,81.17,63.57,72.97,52.083333333333336,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-28 19:15:00,65.68666666666667,0.0,11.166666666666666,81.09333333333333,63.57,72.97,52.06333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-28 19:30:00,63.56999999999999,0.0,12.166666666666666,80.62,63.57,72.97,50.91666666666666,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-28 19:45:00,64.27666666666666,0.0,10.833333333333334,79.50333333333333,63.57,72.97,49.46666666666667,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-02-28 20:00:00,64.98,0.0,10.5,80.00666666666666,63.57,72.97,50.77666666666667,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-28 20:15:00,63.57,0.0,10.5,79.65333333333334,63.57,72.97,49.50666666666667,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0
2025-02-28 20:30:00,64.98333333333333,0.0,10.5,78.89333333333333,63.57,72.97,48.48666666666667,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-28 20:45:00,64.27666666666666,0.0,10.0,79.14666666666666,63.57,72.97,48.96333333333333,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-02-28 21:00:00,64.98,0.0,10.833333333333334,78.68666666666667,63.57,72.97,48.14666666666667,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0
2025-02-28 21:15:00,64.98333333333333,0.0,9.333333333333334,77.88666666666667,63.57,72.97,46.97333333333333,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-02-28 21:30:00,65.68666666666667,0.0,10.0,78.49333333333334,63.57,72.97,48.54,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-02-28 21:45:00,64.98333333333333,0.0,9.833333333333334,78.57333333333334,63.57,72.97,48.32333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 22:00:00,66.39333333333333,0.0,9.333333333333334,77.82000000000001,63.57,72.97,47.17,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-02-28 22:15:00,64.98333333333333,0.0,9.833333333333334,78.30666666666667,63.57,72.97,48.623333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 22:30:00,64.98,0.0,10.666666666666666,78.48333333333333,63.57,72.97,48.656666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-28 22:45:00,66.39333333333333,0.0,9.666666666666666,77.54333333333334,63.57,72.97,47.22,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-28 23:00:00,65.68666666666667,0.0,9.5,78.15666666666665,63.57,72.97,48.54,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-28 23:15:00,64.98,0.0,8.833333333333334,78.13666666666667,63.57,72.97,48.97666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 23:30:00,65.68666666666667,0.0,9.833333333333334,78.13333333333333,63.57,72.97,49.153333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-02-28 23:45:00,64.98,0.0,10.666666666666666,78.49,63.57,72.97,50.21666666666667,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0
2025-03-01 00:00:00,66.39333333333333,0.0,10.5,79.94666666666667,63.57,72.97,51.88,74.0,70.0,74.98,72.86333333333333,67.0,69.0,68.0,68.0
2025-03-01 00:15:00,64.27333333333333,0.0,11.5,79.78333333333335,63.57,72.97,50.85666666666666,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 00:30:00,64.27666666666666,0.0,13.166666666666666,80.44,63.57,72.97,51.59,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0
2025-03-01 00:45:00,63.57,0.0,13.666666666666666,81.05333333333333,63.57,72.97,52.04999999999999,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-01 01:00:00,62.86333333333334,0.0,14.0,80.99666666666667,63.57,72.97,51.73666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 01:15:00,63.57,0.0,14.333333333333334,81.23666666666666,63.57,72.97,52.06,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-01 01:30:00,63.57,0.0,14.5,81.62,63.57,72.97,52.156666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 01:45:00,64.27666666666666,0.0,14.5,80.87,63.57,72.97,51.02666666666666,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-03-01 02:00:00,65.69,0.0,15.0,81.14333333333333,63.57,72.97,51.870000000000005,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-01 02:15:00,64.98333333333333,0.0,13.333333333333334,81.24333333333333,63.57,72.97,52.1,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 02:30:00,62.86333333333334,0.0,14.0,80.57666666666667,63.57,72.97,50.583333333333336,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-01 02:45:00,64.98333333333333,0.0,14.166666666666666,80.92,63.57,72.97,51.51666666666667,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-01 03:00:00,67.09666666666666,0.0,15.0,81.30333333333333,63.57,72.97,51.72666666666667,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-01 03:15:00,63.57,0.0,12.666666666666666,80.27666666666666,63.57,72.97,50.156666666666666,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0
2025-03-01 03:30:00,62.86333333333334,0.0,14.5,80.06,63.57,72.97,49.78,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-01 03:45:00,64.27666666666666,0.0,14.333333333333334,80.85333333333334,63.57,72.97,51.07333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 04:00:00,64.98,0.0,13.166666666666666,80.33666666666666,63.57,72.97,49.72666666666667,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-01 04:15:00,64.98,0.0,13.5,80.17666666666668,63.57,72.97,49.95333333333334,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-03-01 04:30:00,65.68666666666667,0.0,13.5,80.58666666666666,63.57,72.97,50.74,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-01 04:45:00,64.63,0.0,13.5,79.98,63.57,72.97,49.83,74.0,70.0,74.98,73.02000000000001,67.0,69.0,68.0,68.0
2025-03-01 05:00:00,67.09666666666666,0.0,14.833333333333334,80.28666666666668,63.57,72.97,50.32666666666668,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-01 05:15:00,65.69,0.0,13.166666666666666,80.46,63.57,72.97,50.586666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-01 05:30:00,64.27666666666666,0.0,12.833333333333334,79.50333333333333,63.57,72.97,49.57333333333333,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-03-01 05:45:00,64.98,0.0,14.5,82.29,63.57,72.97,49.49333333333333,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0
2025-03-01 06:00:00,64.27333333333333,0.0,13.5,80.36,63.57,72.97,47.29,74.0,70.0,74.98,73.09333333333333,67.0,69.0,68.0,68.0
2025-03-01 06:15:00,66.39333333333333,0.0,14.166666666666666,82.74333333333334,63.57,72.97,47.15,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-01 06:30:00,64.98,0.0,14.166666666666666,78.76,63.57,72.97,45.21333333333334,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0
2025-03-01 06:45:00,64.27333333333333,0.0,13.166666666666666,82.82333333333332,63.57,72.97,44.04666666666666,74.0,70.0,74.98,73.12333333333333,67.0,69.0,68.0,68.0
2025-03-01 07:00:00,61.45000000000001,0.0,13.0,75.91666666666667,63.57,72.97,41.29,74.0,70.0,74.98,73.18333333333334,67.0,69.0,68.0,68.0
2025-03-01 07:15:00,63.57,0.0,13.333333333333334,80.62333333333333,63.57,72.97,42.38666666666666,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0
2025-03-01 07:30:00,64.98333333333333,0.0,12.0,80.21,63.57,72.97,39.723333333333336,74.0,70.0,74.98,73.15333333333334,67.0,69.0,68.0,68.0
2025-03-01 07:45:00,64.27333333333333,0.0,13.5,78.63333333333334,63.57,72.97,37.25666666666667,74.0,70.0,74.98,73.2,67.0,69.0,68.0,68.0
2025-03-01 08:00:00,66.39333333333333,0.0,13.0,77.68333333333334,63.57,72.97,36.26,74.0,70.0,74.98,73.15333333333334,67.0,69.0,68.0,68.0
2025-03-01 08:15:00,63.57,0.0,12.666666666666666,77.74,63.57,72.97,36.76,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-01 08:30:00,66.39333333333333,0.0,12.5,77.25666666666666,63.57,72.97,36.09666666666667,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-03-01 08:45:00,64.27666666666666,0.0,13.666666666666666,76.84666666666668,63.57,72.97,35.78333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-01 09:00:00,64.98333333333333,0.0,14.5,77.25666666666666,63.57,72.97,37.28,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0
2025-03-01 09:15:00,64.27666666666666,0.0,15.0,77.53666666666668,63.57,72.97,37.946666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 09:30:00,64.27333333333333,0.0,15.5,77.58666666666666,63.57,72.97,38.23666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 09:45:00,64.27333333333333,0.0,15.666666666666666,77.64666666666666,63.57,72.97,38.46333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 10:00:00,64.98333333333333,0.0,15.666666666666666,77.82666666666667,63.57,72.97,38.97666666666667,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 10:15:00,64.27666666666666,0.0,15.666666666666666,77.96666666666667,63.57,72.97,39.38666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-01 10:30:00,64.27666666666666,0.0,16.166666666666668,78.03,63.57,72.97,39.72666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-01 10:45:00,64.27666666666666,0.0,16.833333333333332,78.47333333333334,63.57,72.97,40.82666666666667,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0
2025-03-01 11:00:00,65.68666666666667,0.0,15.166666666666666,78.42,63.57,72.97,40.8,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0
2025-03-01 11:15:00,63.56999999999999,0.0,15.666666666666666,78.37,63.57,72.97,41.13666666666666,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-01 11:30:00,64.27666666666666,0.0,15.0,79.04666666666667,63.57,72.97,42.91333333333333,74.0,70.0,74.98,72.87,67.0,69.0,68.0,68.0
2025-03-01 11:45:00,65.685,0.0,14.75,79.285,63.57,72.97,42.97,74.0,70.0,74.98,72.905,67.0,69.0,68.0,68.0
2025-03-01 12:00:00,64.27666666666666,0.0,15.5,78.98,63.57,72.97,43.06666666666666,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-03-01 12:15:00,64.98333333333333,0.0,16.833333333333332,80.0,63.57,72.97,44.81,74.0,70.0,74.98,72.86666666666666,67.0,69.0,68.0,68.0
2025-03-01 12:30:00,64.98333333333333,0.0,16.333333333333332,79.61,63.57,72.97,44.13999999999999,74.0,70.0,74.98,72.92666666666668,67.0,69.0,68.0,68.0
2025-03-01 12:45:00,64.98,0.0,15.333333333333334,79.40666666666667,63.57,72.97,44.01666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 13:00:00,64.27666666666666,0.0,15.5,79.52333333333333,63.57,72.97,44.653333333333336,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-01 13:15:00,63.57,0.0,15.833333333333334,79.54666666666667,63.57,72.97,44.95,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-01 13:30:00,65.68666666666667,0.0,16.833333333333332,79.58666666666666,63.57,72.97,44.98666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 13:45:00,63.57,0.0,17.0,79.94,63.57,72.97,45.49666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-01 14:00:00,66.39333333333333,0.0,15.166666666666666,80.06333333333333,63.57,72.97,45.57666666666666,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-01 14:15:00,63.57,0.0,16.833333333333332,80.3,63.57,72.97,45.52,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-01 14:30:00,64.27666666666666,0.0,15.166666666666666,80.32666666666667,63.57,72.97,45.68666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 14:45:00,64.27666666666666,0.0,16.333333333333332,80.32333333333334,63.57,72.97,44.57333333333333,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-01 15:00:00,63.57,0.0,15.333333333333334,79.08666666666666,63.57,72.97,42.98,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-01 15:15:00,62.86333333333334,0.0,15.0,79.28000000000002,63.57,72.97,43.06666666666666,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-03-01 15:30:00,63.57,0.0,16.5,79.19,63.57,72.97,42.88666666666666,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-01 15:45:00,65.68666666666667,0.0,15.666666666666666,78.49,63.57,72.97,41.54,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-01 16:00:00,64.98,0.0,15.666666666666666,78.67666666666666,63.57,72.97,41.973333333333336,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-03-01 16:15:00,66.39,0.0,15.333333333333334,79.41000000000001,63.57,72.97,42.74,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-03-01 16:30:00,64.27333333333333,0.0,14.166666666666666,78.36666666666666,63.57,72.97,40.84666666666666,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-01 16:45:00,63.57,0.0,15.166666666666666,78.63666666666667,63.57,72.97,41.86333333333334,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-01 17:00:00,64.27666666666666,0.0,13.333333333333334,79.36,63.57,72.97,42.60666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 17:15:00,65.68666666666667,0.0,15.166666666666666,79.01666666666667,63.57,72.97,41.15,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-01 17:30:00,64.27333333333333,0.0,14.833333333333334,78.51666666666667,63.57,72.97,41.18666666666667,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-03-01 17:45:00,64.98333333333333,0.0,14.166666666666666,79.52,63.57,72.97,42.23666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 18:00:00,64.27333333333333,0.0,13.666666666666666,78.57333333333334,63.57,72.97,40.88666666666666,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-01 18:15:00,62.86333333333334,0.0,13.166666666666666,78.32000000000001,63.57,72.97,40.82333333333333,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-03-01 18:30:00,64.27666666666666,0.0,13.166666666666666,78.93333333333334,63.57,72.97,41.73666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 18:45:00,63.57,0.0,14.666666666666666,78.51,63.57,72.97,41.01,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-03-01 19:00:00,64.27666666666666,0.0,13.0,78.08666666666666,63.57,72.97,40.77,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-01 19:15:00,64.98,0.0,12.666666666666666,79.05666666666667,63.57,72.97,41.656666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-01 19:30:00,65.68666666666667,0.0,12.0,78.86666666666667,63.57,72.97,40.57333333333333,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-01 19:45:00,64.27666666666666,0.0,11.833333333333334,77.39666666666666,63.57,72.97,38.71333333333333,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-03-01 20:00:00,65.69,0.0,12.666666666666666,77.58333333333333,63.57,72.97,40.22,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-01 20:15:00,65.68666666666667,0.0,12.5,78.24666666666667,63.57,72.97,41.02333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 20:30:00,64.27666666666666,0.0,12.166666666666666,78.10333333333334,63.57,72.97,41.14666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 20:45:00,64.27666666666666,0.0,12.666666666666666,78.13666666666667,63.57,72.97,41.42666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 21:00:00,64.98333333333333,0.0,12.833333333333334,78.36666666666667,63.57,72.97,41.73666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 21:15:00,62.156666666666666,0.0,14.0,78.39,63.57,72.97,41.82666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-01 21:30:00,64.27666666666666,0.0,14.166666666666666,78.23666666666666,63.57,72.97,42.13999999999999,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-01 21:45:00,65.68666666666667,0.0,12.833333333333334,78.66,63.57,72.97,43.60333333333333,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0
2025-03-01 22:00:00,63.56999999999999,0.0,12.0,78.77666666666666,63.57,72.97,43.32333333333333,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-01 22:15:00,64.98333333333333,0.0,13.666666666666666,78.89,63.57,72.97,43.71333333333333,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-01 22:30:00,64.98,0.0,13.5,79.41,63.57,72.97,45.053333333333335,74.0,70.0,74.98,72.88333333333333,67.0,69.0,68.0,68.0
2025-03-01 22:45:00,64.27666666666666,0.0,14.0,79.8,63.57,72.97,45.48,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0
2025-03-01 23:00:00,66.39,0.0,12.666666666666666,79.43666666666667,63.57,72.97,45.16,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-01 23:15:00,62.86333333333334,0.0,12.833333333333334,79.78333333333333,63.57,72.97,45.80666666666667,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-03-01 23:30:00,64.98333333333333,0.0,15.166666666666666,80.27666666666667,63.57,72.97,46.99333333333333,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0
2025-03-01 23:45:00,63.57,0.0,15.166666666666666,80.03666666666668,63.57,72.97,46.64333333333334,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-02 00:00:00,65.68666666666667,0.0,15.666666666666666,80.35333333333334,63.57,72.97,47.22,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-03-02 00:15:00,62.86333333333334,0.0,16.333333333333332,80.65333333333334,63.57,72.97,47.656666666666666,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0
2025-03-02 00:30:00,65.68666666666667,0.0,14.666666666666666,80.50333333333333,63.57,72.97,47.44,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-02 00:45:00,62.86333333333334,0.0,16.0,80.54333333333334,63.57,72.97,47.75333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-02 01:00:00,63.57,0.0,16.833333333333332,80.68666666666667,63.57,72.97,48.17,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-02 01:15:00,64.27333333333333,0.0,16.166666666666668,80.72666666666667,63.57,72.97,48.38333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-02 01:30:00,64.98,0.0,16.833333333333332,80.68,63.57,72.97,48.55,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-02 01:45:00,65.68333333333334,0.0,15.666666666666666,80.95,63.57,72.97,49.11666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-02 02:00:00,64.27333333333333,0.0,16.666666666666668,81.03333333333333,63.57,72.97,49.13666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 02:15:00,64.98333333333333,0.0,17.0,80.99,63.57,72.97,49.3,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 02:30:00,64.98333333333333,0.0,16.666666666666668,81.01666666666667,63.57,72.97,49.61333333333334,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-02 02:45:00,62.86333333333334,0.0,15.5,81.19,63.57,72.97,49.81333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-02 03:00:00,65.68333333333334,0.0,17.333333333333332,81.24666666666667,63.57,72.97,49.9,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 03:15:00,64.98,0.0,16.0,81.21333333333332,63.57,72.97,50.18333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 03:30:00,65.68666666666667,0.0,16.166666666666668,81.36333333333333,63.57,72.97,50.41,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 03:45:00,64.98333333333333,0.0,15.166666666666666,81.38,63.57,72.97,50.46333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 04:00:00,65.68666666666667,0.0,15.5,81.52333333333333,63.57,72.97,50.74333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 04:15:00,65.68666666666667,0.0,16.5,81.49333333333334,63.57,72.97,50.92,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 04:30:00,64.27666666666666,0.0,15.333333333333334,81.59333333333333,63.57,72.97,51.03666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 04:45:00,63.57,0.0,17.0,81.60333333333334,63.57,72.97,51.120000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 05:00:00,64.27666666666666,0.0,15.833333333333334,81.70333333333333,63.57,72.97,51.39333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 05:15:00,64.27666666666666,0.0,14.833333333333334,81.62666666666667,63.57,72.97,51.13,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-02 05:30:00,63.57,0.0,15.5,81.66666666666667,63.57,72.97,51.28666666666667,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-02 05:45:00,64.98333333333333,0.0,17.333333333333332,81.85333333333334,63.57,72.97,51.63666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 06:00:00,65.68666666666667,0.0,17.333333333333332,81.41666666666667,63.57,72.97,50.876666666666665,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-02 06:15:00,65.68666666666667,0.0,15.5,81.44666666666667,63.57,72.97,51.43333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-02 06:30:00,66.39,0.0,15.166666666666666,81.68,63.57,72.97,51.77333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 06:45:00,64.98,0.0,15.5,81.50666666666666,63.57,72.97,51.13,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-03-02 07:00:00,64.27666666666666,0.0,15.5,81.27,63.57,72.97,51.370000000000005,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-02 07:15:00,64.27666666666666,0.0,15.333333333333334,81.68,63.57,72.97,51.98666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 07:30:00,62.86333333333334,0.0,16.333333333333332,81.71666666666667,63.57,72.97,52.11333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 07:45:00,64.98333333333333,0.0,16.333333333333332,81.68666666666667,63.57,72.97,52.21333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-02 08:00:00,63.57,0.0,14.833333333333334,81.87333333333333,63.57,72.97,52.446666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 08:15:00,64.27666666666666,0.0,15.166666666666666,81.89999999999999,63.57,72.97,52.60333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 08:30:00,64.27666666666666,0.0,15.333333333333334,81.83999999999999,63.57,72.97,52.70666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-02 08:45:00,64.27666666666666,0.0,14.833333333333334,82.04666666666667,63.57,72.97,52.99,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 09:00:00,65.68666666666667,0.0,15.166666666666666,82.14,63.57,72.97,53.14333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 09:15:00,63.57,0.0,16.666666666666668,82.06,63.57,72.97,53.29,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 09:30:00,64.27666666666666,0.0,17.0,82.19333333333333,63.57,72.97,53.52,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 09:45:00,64.98333333333333,0.0,16.666666666666668,82.21333333333332,63.57,72.97,53.71666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 10:00:00,64.98333333333333,0.0,14.833333333333334,82.31333333333333,63.57,72.97,53.873333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 10:15:00,64.98333333333333,0.0,14.5,82.55666666666667,63.57,72.97,54.03,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 10:30:00,64.98333333333333,0.0,16.5,82.72666666666667,63.57,72.97,54.24333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 10:45:00,64.27666666666666,0.0,15.0,82.64,63.57,72.97,54.373333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 11:00:00,66.39,0.0,15.166666666666666,82.71666666666665,63.57,72.97,54.41666666666666,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-02 11:15:00,63.57,0.0,15.333333333333334,82.79333333333334,63.57,72.97,54.64666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 11:30:00,64.27666666666666,0.0,15.5,82.81666666666666,63.57,72.97,54.86666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 11:45:00,63.56999999999999,0.0,16.166666666666668,82.86333333333333,63.57,72.97,54.96,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 12:00:00,67.09666666666666,0.0,15.333333333333334,82.81,63.57,72.97,55.23333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 12:15:00,63.57,0.0,14.666666666666666,82.96333333333332,63.57,72.97,55.46333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 12:30:00,64.98,0.0,15.0,83.09666666666668,63.57,72.97,55.63,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 12:45:00,64.98,0.0,16.666666666666668,83.27,63.57,72.97,55.803333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 13:00:00,67.8,0.0,15.666666666666666,83.55333333333333,63.57,72.97,55.92,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-02 13:15:00,64.98333333333333,0.0,14.166666666666666,83.03,63.57,72.97,54.36666666666667,74.0,70.0,74.98,73.02666666666667,67.0,69.0,68.0,68.0
2025-03-02 13:30:00,64.27666666666666,0.0,14.0,82.76,63.57,72.97,54.296666666666674,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-02 13:45:00,64.27666666666666,0.0,14.333333333333334,82.46,63.57,72.97,53.23666666666667,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-02 14:00:00,64.98,0.0,16.166666666666668,82.11,63.57,72.97,52.57,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-02 14:15:00,64.98,0.0,14.5,82.27999999999999,63.57,72.97,52.74,74.0,70.0,74.98,73.02666666666666,67.0,69.0,68.0,68.0
2025-03-02 14:30:00,64.98333333333333,0.0,15.666666666666666,82.05333333333333,63.57,72.97,51.583333333333336,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-03-02 14:45:00,64.27666666666666,0.0,16.333333333333332,81.68666666666667,63.57,72.97,51.080000000000005,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-02 15:00:00,64.98333333333333,0.0,16.666666666666668,81.44,63.57,72.97,50.64333333333334,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-03-02 15:15:00,64.27666666666666,0.0,16.333333333333332,81.60000000000001,63.57,72.97,50.36666666666667,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-03-02 15:30:00,65.68666666666667,0.0,16.333333333333332,81.17666666666666,63.57,72.97,49.3,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:45:00,64.98,0.0,14.666666666666666,80.71333333333332,63.57,72.97,48.43,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-03-02 16:00:00,65.68666666666667,0.0,14.0,81.08,63.57,72.97,49.03,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-02 16:15:00,62.86333333333334,0.0,15.666666666666666,81.19666666666667,63.57,72.97,48.86333333333334,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-02 16:30:00,64.98,0.0,15.666666666666666,80.44666666666667,63.57,72.97,47.16,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-02 16:45:00,64.98333333333333,0.0,15.166666666666666,80.76,63.57,72.97,47.953333333333326,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0
2025-03-02 17:00:00,62.156666666666666,0.0,16.333333333333332,80.83999999999999,63.57,72.97,47.42333333333334,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-02 17:15:00,65.68666666666667,0.0,15.166666666666666,79.98666666666666,63.57,72.97,46.07,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-02 17:30:00,64.98,0.0,14.5,79.87666666666667,63.57,72.97,45.71333333333333,74.0,70.0,74.98,73.05333333333333,67.0,69.0,68.0,68.0
2025-03-02 17:45:00,64.98,0.0,16.333333333333332,80.48,63.57,72.97,46.63333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-02 18:00:00,65.69,0.0,15.333333333333334,80.13333333333334,63.57,72.97,45.376666666666665,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0
2025-03-02 18:15:00,63.57,0.0,15.333333333333334,79.29666666666667,63.57,72.97,44.25666666666667,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-02 18:30:00,64.98,0.0,15.833333333333334,79.76,63.57,72.97,44.92,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-03-02 18:45:00,65.69,0.0,14.5,79.39333333333333,63.57,72.97,43.59666666666667,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0
2025-03-02 19:00:00,64.98333333333333,0.0,15.666666666666666,78.77333333333333,63.57,72.97,42.303333333333335,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-03-02 19:15:00,63.57,0.0,13.333333333333334,78.78,63.57,72.97,42.18,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-02 19:30:00,62.86333333333334,0.0,12.666666666666666,78.26,63.57,72.97,41.41666666666666,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-02 19:45:00,62.86333333333334,0.0,12.666666666666666,77.69666666666667,63.57,72.97,40.553333333333335,74.0,70.0,74.98,73.07000000000001,67.0,69.0,68.0,68.0
2025-03-02 20:00:00,66.39333333333333,0.0,11.333333333333334,78.18666666666667,63.57,72.97,41.86000000000001,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-03-02 20:15:00,62.86333333333334,0.0,10.5,77.97000000000001,63.57,72.97,41.190000000000005,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-02 20:30:00,64.98,0.0,10.166666666666666,77.16666666666667,63.57,72.97,39.82666666666666,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-02 20:45:00,66.39,0.0,9.833333333333334,77.81,63.57,72.97,40.98333333333333,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0
2025-03-02 21:00:00,64.27666666666666,0.0,9.333333333333334,77.53,63.57,72.97,40.42333333333334,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-02 21:15:00,66.39,0.0,8.833333333333334,76.77333333333333,63.57,72.97,39.71333333333333,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-02 21:30:00,64.98333333333333,0.0,8.666666666666666,77.52,63.57,72.97,40.88,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-02 21:45:00,64.27333333333333,0.0,8.333333333333334,77.66666666666667,63.57,72.97,41.11333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-02 22:00:00,62.86333333333334,0.0,8.833333333333334,76.78333333333333,63.57,72.97,39.50333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-02 22:15:00,64.27666666666666,0.0,8.666666666666666,77.00333333333333,63.57,72.97,40.14333333333334,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 22:30:00,64.98333333333333,0.0,9.666666666666666,77.59,63.57,72.97,40.84666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 22:45:00,63.57,0.0,8.833333333333334,76.67333333333333,63.57,72.97,39.63666666666666,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-02 23:00:00,64.27666666666666,0.0,10.666666666666666,76.89,63.57,72.97,40.43,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-02 23:15:00,65.68666666666667,0.0,9.166666666666666,77.18,63.57,72.97,40.89666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 23:30:00,64.27666666666666,0.0,8.333333333333334,77.04333333333334,63.57,72.97,41.11333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-02 23:45:00,63.57,0.0,9.333333333333334,76.98666666666666,63.57,72.97,41.48666666666667,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-03 00:00:00,64.98333333333333,0.0,11.166666666666666,77.90666666666667,63.57,72.97,43.27,74.0,70.0,74.98,72.87,67.0,69.0,68.0,68.0
2025-03-03 00:15:00,64.27666666666666,0.0,11.666666666666666,78.31666666666666,63.57,72.97,43.89666666666667,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0
2025-03-03 00:30:00,63.57,0.0,12.5,78.02,63.57,72.97,43.696666666666665,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-03 00:45:00,64.27666666666666,0.0,13.0,78.87333333333333,63.57,72.97,45.25666666666667,74.0,70.0,74.98,72.87333333333333,67.0,69.0,68.0,68.0
2025-03-03 01:00:00,64.27666666666666,0.0,13.833333333333334,79.50333333333333,63.57,72.97,45.9,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0
2025-03-03 01:15:00,65.69,0.0,13.0,79.03666666666668,63.57,72.97,45.57333333333333,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-03 01:30:00,66.39333333333333,0.0,12.833333333333334,79.18333333333334,63.57,72.97,46.18666666666667,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-03-03 01:45:00,65.68666666666667,0.0,14.166666666666666,79.67666666666666,63.57,72.97,47.00666666666667,74.0,70.0,74.98,72.90333333333334,67.0,69.0,68.0,68.0
2025-03-03 02:00:00,63.57,0.0,14.166666666666666,79.73666666666666,63.57,72.97,46.836666666666666,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-03 02:15:00,65.68666666666667,0.0,14.666666666666666,79.67666666666666,63.57,72.97,46.99666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-03 02:30:00,65.68666666666667,0.0,13.5,79.79,63.57,72.97,47.42,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-03 02:45:00,67.09666666666666,0.0,14.0,79.79,63.57,72.97,47.52,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-03 03:00:00,64.98333333333333,0.0,14.666666666666666,79.81666666666666,63.57,72.97,47.620000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 03:15:00,63.57,0.0,15.166666666666666,79.97000000000001,63.57,72.97,47.88666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 03:30:00,63.57,0.0,14.5,80.11666666666667,63.57,72.97,48.07,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 03:45:00,64.27666666666666,0.0,14.666666666666666,80.16,63.57,72.97,47.973333333333336,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-03 04:00:00,64.27666666666666,0.0,15.5,80.38666666666667,63.57,72.97,48.25666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 04:15:00,64.27666666666666,0.0,15.833333333333334,80.25,63.57,72.97,47.82333333333333,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 04:30:00,66.39333333333333,0.0,15.5,79.25333333333333,63.57,72.97,46.91,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-03 04:45:00,65.68666666666667,0.0,15.666666666666666,80.22333333333334,63.57,72.97,48.15,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 05:00:00,64.27666666666666,0.0,15.833333333333334,80.18,63.57,72.97,48.31999999999999,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 05:15:00,64.27666666666666,0.0,15.666666666666666,79.51666666666667,63.57,72.97,47.18666666666667,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-03 05:30:00,64.27666666666666,0.0,14.166666666666666,79.65333333333334,63.57,72.97,47.93666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-03 05:45:00,63.57,0.0,14.166666666666666,79.95666666666666,63.57,72.97,48.31333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 06:00:00,64.27666666666666,0.0,15.666666666666666,79.95,63.57,72.97,48.49,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-03 06:15:00,64.98333333333333,0.0,15.333333333333334,79.98666666666666,63.57,72.97,48.66,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 06:30:00,64.98333333333333,0.0,15.333333333333334,80.08333333333333,63.57,72.97,48.92666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 06:45:00,65.69,0.0,15.666666666666666,80.11333333333333,63.57,72.97,49.17,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 07:00:00,62.156666666666666,0.0,14.333333333333334,80.32000000000001,63.57,72.97,49.24666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 07:15:00,63.56999999999999,0.0,16.166666666666668,80.51,63.57,72.97,49.56333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 07:30:00,65.68666666666667,0.0,16.0,80.69333333333333,63.57,72.97,49.74666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 07:45:00,64.98333333333333,0.0,14.833333333333334,80.41333333333334,63.57,72.97,49.56,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-03 08:00:00,64.27666666666666,0.0,15.666666666666666,80.63666666666667,63.57,72.97,49.92,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 08:15:00,65.69,0.0,16.5,80.73333333333333,63.57,72.97,50.18333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 08:30:00,67.09666666666666,0.0,15.166666666666666,80.67999999999999,63.57,72.97,50.086666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-03 08:45:00,64.27666666666666,0.0,15.0,80.82,63.57,72.97,50.4,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 09:00:00,63.57,0.0,16.5,80.87666666666667,63.57,72.97,50.620000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 09:15:00,64.98333333333333,0.0,16.333333333333332,80.59333333333332,63.57,72.97,50.30666666666667,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-03 09:30:00,65.69,0.0,14.833333333333334,80.70333333333333,63.57,72.97,50.46333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-03 09:45:00,65.68666666666667,0.0,14.666666666666666,81.07333333333334,63.57,72.97,50.903333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 10:00:00,63.57,0.0,15.5,80.73333333333333,63.57,72.97,49.95333333333334,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-03-03 10:15:00,63.57,0.0,14.666666666666666,80.19,63.57,72.97,49.9,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-03-03 10:30:00,62.86333333333334,0.0,14.666666666666666,80.90666666666667,63.57,72.97,50.76,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 10:45:00,65.68666666666667,0.0,15.833333333333334,80.94333333333333,63.57,72.97,50.3,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 11:00:00,65.68666666666667,0.0,14.666666666666666,80.14666666666666,63.57,72.97,49.67,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-03 11:15:00,65.68666666666667,0.0,14.333333333333334,80.95333333333333,63.57,72.97,50.64666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 11:30:00,66.39333333333333,0.0,15.833333333333334,80.91666666666667,63.57,72.97,50.00666666666667,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-03-03 11:45:00,64.98,0.0,14.833333333333334,79.77666666666667,63.57,72.97,48.68333333333334,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-03-03 12:00:00,64.98,0.0,14.5,80.63666666666667,63.57,72.97,49.75,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-03 12:15:00,64.98333333333333,0.0,15.5,80.83666666666666,63.57,72.97,49.76333333333333,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-03-03 12:30:00,64.27666666666666,0.0,16.0,79.94666666666667,63.57,72.97,47.96333333333334,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-03-03 12:45:00,63.57,0.0,15.833333333333334,79.77333333333333,63.57,72.97,48.123333333333335,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-03 13:00:00,63.57,0.0,16.333333333333332,80.39333333333333,63.57,72.97,48.946666666666665,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-03 13:15:00,65.68666666666667,0.0,15.166666666666666,80.09,63.57,72.97,47.57333333333333,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0
2025-03-03 13:30:00,63.57,0.0,15.0,79.12333333333333,63.57,72.97,46.11000000000001,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-03-03 13:45:00,64.98333333333333,0.0,15.0,79.20666666666666,63.57,72.97,46.03,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-03-03 14:00:00,64.98,0.0,14.5,79.57,63.57,72.97,45.85,74.0,70.0,74.98,73.03333333333333,67.0,69.0,68.0,68.0
2025-03-03 14:15:00,64.98,0.0,14.666666666666666,78.97,63.57,72.97,44.2,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-03 14:30:00,66.39333333333333,0.0,13.5,78.71666666666665,63.57,72.97,43.370000000000005,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-03 14:45:00,64.27666666666666,0.0,13.166666666666666,78.72666666666667,63.57,72.97,42.82333333333333,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-03-03 15:00:00,65.69,0.0,13.166666666666666,78.41333333333334,63.57,72.97,41.693333333333335,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-03 15:15:00,64.27666666666666,0.0,13.333333333333334,78.08,63.57,72.97,40.74333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-03 15:30:00,65.68666666666667,0.0,12.833333333333334,77.96,63.57,72.97,39.97666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-03 15:45:00,64.98333333333333,0.0,14.0,77.79,63.57,72.97,38.81,74.0,70.0,74.98,73.10333333333334,67.0,69.0,68.0,68.0
2025-03-03 16:00:00,64.98333333333333,0.0,13.666666666666666,77.27,63.57,72.97,37.86666666666667,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0
2025-03-03 16:15:00,66.39333333333333,0.0,13.0,76.85000000000001,63.57,72.97,36.27333333333333,74.0,70.0,74.98,73.13333333333334,67.0,69.0,68.0,68.0
2025-03-03 16:30:00,65.68666666666667,0.0,12.333333333333334,75.53,63.57,72.97,33.98,74.0,70.0,74.98,73.17,67.0,69.0,68.0,68.0
2025-03-03 16:45:00,64.27666666666666,0.0,13.166666666666666,75.33666666666666,63.57,72.97,32.47666666666667,74.0,70.0,74.98,73.18333333333334,67.0,69.0,68.0,68.0
2025-03-03 17:00:00,64.27666666666666,0.0,12.833333333333334,73.19666666666666,63.57,72.97,26.47,74.0,70.0,74.98,73.36333333333333,67.0,69.0,68.0,68.0
