time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-03 17:15:00,62.86333333333334,0.0,12.166666666666666,73.06333333333333,63.57,72.97,26.75333333333333,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0
2025-03-03 17:30:00,64.98333333333333,0.0,13.333333333333334,72.57666666666667,63.57,72.97,24.85333333333333,74.0,70.0,74.98,73.22666666666667,67.0,69.0,68.0,68.0
2025-03-03 17:45:00,62.86333333333334,0.0,12.833333333333334,72.64666666666666,63.57,72.97,24.203333333333333,74.0,70.0,74.98,73.17,67.0,69.0,68.0,68.0
2025-03-03 18:00:00,62.86333333333334,0.0,11.666666666666666,73.31333333333333,63.57,72.97,24.96,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-03-03 18:15:00,64.98333333333333,0.0,11.166666666666666,73.33999999999999,63.57,72.97,24.896666666666665,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-03-03 18:30:00,64.27666666666666,0.0,11.0,73.89999999999999,63.57,72.97,26.116666666666664,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 18:45:00,65.68666666666667,0.0,11.166666666666666,74.45666666666666,63.57,72.97,26.77333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 19:00:00,64.27666666666666,0.0,10.666666666666666,74.92,63.57,72.97,26.69,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-03 19:15:00,64.27666666666666,0.0,9.833333333333334,73.23666666666666,63.57,72.97,26.076666666666664,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-03 19:30:00,62.86333333333334,0.0,12.166666666666666,68.17999999999999,63.57,72.97,31.32333333333333,74.0,70.0,74.98,72.75666666666666,67.0,69.0,68.0,68.0
2025-03-03 19:45:00,64.98,0.0,11.166666666666666,74.55,63.57,72.97,38.04333333333333,74.0,70.0,74.98,72.56,67.0,69.0,68.0,68.0
2025-03-03 20:00:00,64.27666666666666,0.0,12.166666666666666,70.16000000000001,63.57,72.97,34.81,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0
2025-03-03 20:15:00,67.80333333333333,0.0,11.166666666666666,74.14,63.57,72.97,41.15,74.0,70.0,74.98,72.58999999999999,67.0,69.0,68.0,68.0
2025-03-03 20:30:00,64.27666666666666,0.0,8.833333333333334,77.93666666666667,63.57,72.97,43.78666666666667,74.0,70.0,74.98,72.61333333333333,67.0,69.0,68.0,68.0
2025-03-03 20:45:00,66.39333333333333,0.0,8.5,75.05333333333333,63.57,72.97,45.51,74.0,70.0,74.98,72.65333333333332,67.0,69.0,68.0,68.0
2025-03-03 21:00:00,62.86333333333334,0.0,8.833333333333334,79.36999999999999,63.57,72.97,44.64666666666667,74.0,70.0,74.98,72.79333333333334,67.0,69.0,68.0,68.0
2025-03-03 21:15:00,64.98333333333333,0.0,8.333333333333334,73.80666666666667,63.57,72.97,42.306666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 21:30:00,64.98,0.0,7.166666666666667,73.89,63.57,72.97,43.66666666666666,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0
2025-03-03 21:45:00,64.27666666666666,0.0,7.0,76.38333333333333,63.57,72.97,47.973333333333336,74.0,70.0,74.98,72.77,67.0,69.0,68.0,68.0
2025-03-03 22:00:00,64.98,0.0,8.0,75.69333333333333,63.57,72.97,46.403333333333336,74.0,70.0,74.98,72.88333333333334,67.0,69.0,68.0,68.0
2025-03-03 22:15:00,65.68666666666667,0.0,7.666666666666667,74.35333333333334,63.57,72.97,44.49666666666667,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-03-03 22:30:00,66.39,0.0,7.5,72.63666666666667,63.57,72.97,42.17333333333333,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-03-03 22:45:00,64.27333333333333,0.0,8.166666666666666,72.55666666666667,63.57,72.97,42.84333333333333,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-03 23:00:00,65.68666666666667,0.0,7.666666666666667,74.88333333333334,63.57,72.97,44.07666666666668,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-03 23:15:00,64.98333333333333,0.0,7.833333333333333,76.70666666666666,63.57,72.97,43.34,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-03 23:30:00,64.98,0.0,8.0,77.14,63.57,72.97,46.64333333333334,74.0,70.0,74.98,72.85000000000001,67.0,69.0,68.0,68.0
2025-03-03 23:45:00,64.98333333333333,0.0,9.0,77.29,63.57,72.97,45.120000000000005,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-04 00:00:00,65.68666666666667,0.0,10.0,78.94333333333334,63.57,72.97,41.97666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-04 00:15:00,62.86333333333334,0.0,9.5,79.60000000000001,63.57,72.97,40.92333333333334,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-04 00:30:00,65.68666666666667,0.0,10.333333333333334,79.25666666666666,63.57,72.97,39.92333333333334,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-04 00:45:00,64.27666666666666,0.0,10.0,78.56333333333333,63.57,72.97,39.20666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-04 01:00:00,65.68666666666667,0.0,11.333333333333334,78.22333333333334,63.57,72.97,38.57333333333333,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0
2025-03-04 01:15:00,65.69,0.0,10.666666666666666,78.89,63.57,72.97,40.04666666666667,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-04 01:30:00,64.98333333333333,0.0,11.166666666666666,78.38,63.57,72.97,38.620000000000005,74.0,70.0,74.98,73.05,67.0,69.0,68.0,68.0
2025-03-04 01:45:00,64.27666666666666,0.0,11.666666666666666,77.37333333333333,63.57,72.97,36.95333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-04 02:00:00,65.69,0.0,12.333333333333334,76.86333333333333,63.57,72.97,36.22,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-04 02:15:00,64.98333333333333,0.0,12.166666666666666,76.30666666666667,63.57,72.97,35.653333333333336,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-03-04 02:30:00,66.39333333333333,0.0,12.833333333333334,76.39333333333333,63.57,72.97,36.76333333333333,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-04 02:45:00,64.98333333333333,0.0,12.5,76.8,63.57,72.97,37.62,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 03:00:00,64.98333333333333,0.0,13.166666666666666,76.94,63.57,72.97,37.81,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 03:15:00,64.27666666666666,0.0,13.0,77.13333333333333,63.57,72.97,38.03,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 03:30:00,64.98333333333333,0.0,11.166666666666666,77.23333333333333,63.57,72.97,38.22666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 03:45:00,62.86333333333334,0.0,12.666666666666666,77.52,63.57,72.97,38.403333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 04:00:00,65.69,0.0,12.833333333333334,77.67666666666668,63.57,72.97,38.57,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 04:15:00,63.57,0.0,13.166666666666666,77.78333333333335,63.57,72.97,38.653333333333336,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-04 04:30:00,63.57,0.0,14.0,78.08333333333333,63.57,72.97,38.85333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 04:45:00,66.39333333333333,0.0,13.833333333333334,78.14,63.57,72.97,38.75,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-04 05:00:00,64.98333333333333,0.0,14.166666666666666,77.53333333333335,63.57,72.97,37.91666666666666,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-03-04 05:15:00,64.27666666666666,0.0,13.333333333333334,77.92333333333333,63.57,72.97,38.75,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-04 05:30:00,65.69,0.0,13.833333333333334,77.63,63.57,72.97,38.3,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-04 05:45:00,66.39333333333333,0.0,12.666666666666666,77.68333333333334,63.57,72.97,38.63666666666666,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0
2025-03-04 06:00:00,63.57,0.0,13.5,77.94666666666666,63.57,72.97,38.833333333333336,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-04 06:15:00,66.39333333333333,0.0,14.0,77.86333333333333,63.57,72.97,39.03333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-04 06:30:00,64.27666666666666,0.0,12.666666666666666,77.97000000000001,63.57,72.97,39.24333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 06:45:00,63.57,0.0,12.333333333333334,77.95333333333333,63.57,72.97,39.17666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-04 07:00:00,62.86333333333334,0.0,13.0,78.16333333333334,63.57,72.97,39.51666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-04 07:15:00,64.98333333333333,0.0,14.833333333333334,78.27666666666667,63.57,72.97,39.61333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-04 07:30:00,64.27666666666666,0.0,13.333333333333334,78.28333333333333,63.57,72.97,39.29,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-04 07:45:00,64.27666666666666,0.0,12.5,78.46,63.57,72.97,39.13666666666666,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-03-04 08:00:00,62.86333333333334,0.0,12.833333333333334,78.03333333333335,63.57,72.97,37.796666666666674,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-03-04 08:15:00,64.98,0.0,14.666666666666666,77.68,63.57,72.97,37.623333333333335,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-04 08:30:00,65.69,0.0,14.666666666666666,78.08333333333333,63.57,72.97,38.513333333333335,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-04 08:45:00,65.68666666666667,0.0,13.166666666666666,77.83,63.57,72.97,38.09,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-04 09:00:00,63.57,0.0,12.833333333333334,77.27,63.57,72.97,36.98,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0
2025-03-04 09:15:00,64.27666666666666,0.0,13.0,77.75333333333333,63.57,72.97,37.59,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0
2025-03-04 09:30:00,65.69,0.0,14.666666666666666,77.76333333333334,63.57,72.97,37.24666666666667,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-03-04 09:45:00,65.68666666666667,0.0,12.666666666666666,77.41000000000001,63.57,72.97,36.086666666666666,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-03-04 10:00:00,63.57,0.0,13.833333333333334,77.09,63.57,72.97,35.18333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-04 10:15:00,67.09666666666666,0.0,13.0,77.03666666666668,63.57,72.97,34.583333333333336,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-04 10:30:00,65.69,0.0,12.5,77.00333333333333,63.57,72.97,33.836666666666666,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-04 10:45:00,64.27666666666666,0.0,11.666666666666666,76.73,63.57,72.97,32.74333333333333,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-03-04 11:00:00,65.68666666666667,0.0,11.166666666666666,76.51333333333334,63.57,72.97,31.98333333333333,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-03-04 11:15:00,64.98333333333333,0.0,12.166666666666666,71.82666666666667,63.57,72.97,33.22666666666667,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0
2025-03-04 11:30:00,65.68666666666667,0.0,13.166666666666666,75.63333333333334,63.57,72.97,35.23333333333333,74.0,70.0,74.98,72.90666666666668,67.0,69.0,68.0,68.0
2025-03-04 11:45:00,64.98,0.0,12.5,72.68666666666667,63.57,72.97,35.60333333333333,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0
2025-03-04 12:00:00,64.98333333333333,0.0,12.833333333333334,77.75333333333333,63.57,72.97,39.01333333333333,74.0,70.0,74.98,72.78333333333333,67.0,69.0,68.0,68.0
2025-03-04 12:15:00,61.45000000000001,0.0,13.833333333333334,75.21333333333332,63.57,72.97,40.27666666666666,74.0,70.0,74.98,72.79,67.0,69.0,68.0,68.0
2025-03-04 12:30:00,65.68666666666667,0.0,12.166666666666666,80.05,63.57,72.97,40.89333333333334,74.0,70.0,74.98,72.83,67.0,69.0,68.0,68.0
2025-03-04 12:45:00,63.57,0.0,11.5,78.96,63.57,72.97,39.13,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 13:00:00,64.27666666666666,0.0,10.833333333333334,75.14333333333333,63.57,72.97,28.340000000000003,74.0,70.0,74.98,72.85333333333334,67.0,69.0,68.0,68.0
2025-03-04 13:15:00,61.45,0.0,9.666666666666666,63.63,63.57,72.97,9.34,74.0,70.0,74.98,72.62,67.0,69.0,68.0,68.0
2025-03-04 13:30:00,62.86333333333334,0.0,11.166666666666666,66.58999999999999,63.57,72.97,17.826666666666668,74.0,70.0,74.98,72.37333333333333,67.0,69.0,68.0,68.0
2025-03-04 13:45:00,63.57,0.0,10.5,66.50666666666666,63.57,72.97,26.153333333333336,74.0,70.0,74.98,72.21333333333332,67.0,69.0,68.0,68.0
2025-03-04 14:00:00,65.68666666666667,0.0,10.0,72.07333333333334,63.57,72.97,30.633333333333336,74.0,70.0,74.98,72.28333333333335,67.0,69.0,68.0,68.0
2025-03-04 14:15:00,64.98,0.0,10.833333333333334,67.85666666666667,63.57,72.97,31.60333333333333,74.0,70.0,74.98,72.43666666666667,67.0,69.0,68.0,68.0
2025-03-04 14:30:00,66.39333333333333,0.0,11.333333333333334,70.74666666666667,63.57,72.97,38.07,74.0,70.0,74.98,72.33666666666666,67.0,69.0,68.0,68.0
2025-03-04 14:45:00,65.69,0.0,9.833333333333334,74.28333333333333,63.57,72.97,43.370000000000005,74.0,70.0,74.98,72.32666666666667,67.0,69.0,68.0,68.0
2025-03-04 15:00:00,64.27666666666666,0.0,10.333333333333334,78.42333333333333,63.57,72.97,49.66333333333333,74.0,70.0,74.98,72.25333333333333,67.0,69.0,68.0,68.0
2025-03-04 15:15:00,65.68666666666667,0.0,12.833333333333334,83.68666666666667,63.57,72.97,56.973333333333336,74.0,70.0,74.98,72.19333333333333,67.0,69.0,68.0,68.0
2025-03-04 15:30:00,65.69,0.0,11.0,83.33,63.57,72.97,55.38666666666666,74.0,70.0,74.98,72.50666666666666,67.0,69.0,68.0,68.0
2025-03-04 15:45:00,64.27666666666666,0.0,10.5,82.54,63.57,72.97,54.17666666666667,74.0,70.0,74.98,72.71666666666667,67.0,69.0,68.0,68.0
2025-03-04 16:00:00,65.68666666666667,0.0,11.5,82.33333333333333,63.57,72.97,53.333333333333336,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0
2025-03-04 16:15:00,64.98333333333333,0.0,9.5,81.46,63.57,72.97,51.74333333333334,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-04 16:30:00,63.57,0.0,10.666666666666666,80.46333333333332,63.57,72.97,50.41,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-03-04 16:45:00,64.27666666666666,0.0,10.166666666666666,80.92999999999999,63.57,72.97,51.196666666666665,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-04 17:00:00,64.98,0.0,9.166666666666666,79.13,63.57,72.97,46.81666666666666,74.0,70.0,74.98,73.16000000000001,67.0,69.0,68.0,68.0
2025-03-04 17:15:00,64.27666666666666,0.0,9.666666666666666,77.72000000000001,63.57,72.97,44.96666666666667,74.0,70.0,74.98,73.16333333333334,67.0,69.0,68.0,68.0
2025-03-04 17:30:00,62.86333333333332,0.0,9.166666666666666,78.36666666666667,63.57,72.97,46.873333333333335,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-04 17:45:00,65.68666666666667,0.0,9.833333333333334,77.87666666666667,63.57,72.97,45.6,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0
2025-03-04 18:00:00,64.98,0.0,8.833333333333334,77.54666666666667,63.57,72.97,44.46666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-04 18:15:00,64.98,0.0,8.333333333333334,76.46,63.57,72.97,43.803333333333335,74.0,70.0,74.98,73.06333333333333,67.0,69.0,68.0,68.0
2025-03-04 18:30:00,64.27666666666666,0.0,8.166666666666666,76.63333333333333,63.57,72.97,43.79,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-04 18:45:00,63.57,0.0,8.833333333333334,76.41666666666667,63.57,72.97,43.2,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-03-04 19:00:00,64.98333333333333,0.0,9.0,76.38,63.57,72.97,42.84,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0
2025-03-04 19:15:00,64.98333333333333,0.0,9.0,76.71,63.57,72.97,44.55,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-04 19:30:00,64.98,0.0,8.333333333333334,76.96,63.57,72.97,44.68333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 19:45:00,65.69,0.0,9.333333333333334,77.15666666666667,63.57,72.97,44.84333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 20:00:00,65.69,0.0,8.0,76.37333333333333,63.57,72.97,43.44,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-04 20:15:00,63.57,0.0,9.666666666666666,75.08666666666666,63.57,72.97,41.48333333333333,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-04 20:30:00,64.98333333333333,0.0,10.0,76.0,63.57,72.97,42.91666666666666,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-03-04 20:45:00,64.98333333333333,0.0,9.833333333333334,76.68333333333334,63.57,72.97,43.903333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 21:00:00,65.68666666666667,0.0,9.5,76.6,63.57,72.97,44.0,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 21:15:00,65.68666666666667,0.0,8.0,76.42999999999999,63.57,72.97,43.77333333333333,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-04 21:30:00,62.86333333333334,0.0,7.666666666666667,76.5,63.57,72.97,43.52,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-04 21:45:00,64.27666666666666,0.0,8.0,76.18666666666667,63.57,72.97,43.15,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-04 22:00:00,64.98333333333333,0.0,8.5,76.46666666666667,63.57,72.97,43.91666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-04 22:15:00,64.98333333333333,0.0,8.5,76.63333333333334,63.57,72.97,44.26,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-04 22:30:00,62.86333333333334,0.0,8.666666666666666,75.50666666666666,63.57,72.97,42.24666666666667,74.0,70.0,74.98,73.02666666666667,67.0,69.0,68.0,68.0
2025-03-04 22:45:00,62.86333333333334,0.0,10.333333333333334,75.93666666666667,63.57,72.97,43.77666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-04 23:00:00,64.98333333333333,0.0,10.333333333333334,76.65666666666667,63.57,72.97,44.66666666666666,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-03-04 23:15:00,65.68666666666667,0.0,10.5,77.07333333333334,63.57,72.97,44.99,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-04 23:30:00,64.27666666666666,0.0,10.833333333333334,77.14999999999999,63.57,72.97,45.24,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-04 23:45:00,64.98333333333333,0.0,10.833333333333334,79.38,63.57,72.97,49.81333333333333,74.0,70.0,74.98,72.74333333333333,67.0,69.0,68.0,68.0
2025-03-05 00:00:00,62.86333333333332,0.0,11.0,82.25666666666666,63.57,72.97,54.02666666666667,74.0,70.0,74.98,72.66333333333334,67.0,69.0,68.0,68.0
2025-03-05 00:15:00,64.27666666666666,0.0,10.833333333333334,80.18666666666667,63.57,72.97,50.34333333333333,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0
2025-03-05 00:30:00,64.27666666666666,0.0,10.833333333333334,79.13666666666667,63.57,72.97,49.59333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-05 00:45:00,64.27666666666666,0.0,11.166666666666666,80.19,63.57,72.97,51.60999999999999,74.0,70.0,74.98,72.88333333333334,67.0,69.0,68.0,68.0
2025-03-05 01:00:00,65.68666666666667,0.0,11.5,78.64333333333333,63.57,72.97,48.97,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-05 01:15:00,63.57,0.0,11.666666666666666,77.79333333333334,63.57,72.97,47.77333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-05 01:30:00,64.98333333333333,0.0,10.333333333333334,77.54333333333334,63.57,72.97,47.25333333333333,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-03-05 01:45:00,64.98333333333333,0.0,9.5,77.57,63.57,72.97,47.48,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-03-05 02:00:00,65.69,0.0,10.0,77.8,63.57,72.97,47.48666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-05 02:15:00,64.27666666666666,0.0,10.833333333333334,78.35000000000001,63.57,72.97,47.946666666666665,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-03-05 02:30:00,64.27333333333333,0.0,11.666666666666666,78.44,63.57,72.97,47.64666666666667,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-05 02:45:00,64.27666666666666,0.0,11.833333333333334,78.02666666666667,63.57,72.97,46.81999999999999,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-05 03:00:00,66.39,0.0,12.0,78.02333333333333,63.57,72.97,47.24,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-03-05 03:15:00,62.86333333333334,0.0,12.0,78.08666666666666,63.57,72.97,47.96,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-05 03:30:00,64.27666666666666,0.0,10.666666666666666,77.98,63.57,72.97,47.696666666666665,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-05 03:45:00,64.27666666666666,0.0,10.5,77.95666666666666,63.57,72.97,47.5,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-03-05 04:00:00,64.98333333333333,0.0,12.5,78.19666666666666,63.57,72.97,47.54,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-03-05 04:15:00,64.27333333333333,0.0,10.833333333333334,77.95333333333333,63.57,72.97,47.22,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-03-05 04:30:00,64.98,0.0,12.0,77.50333333333333,63.57,72.97,46.99333333333333,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0
2025-03-05 04:45:00,64.98,0.0,10.666666666666666,77.76333333333334,63.57,72.97,47.370000000000005,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-03-05 05:00:00,67.09666666666666,0.0,10.166666666666666,77.92333333333333,63.57,72.97,47.66,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-05 05:15:00,64.98333333333333,0.0,10.0,77.85666666666667,63.57,72.97,47.49,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-05 05:30:00,64.98333333333333,0.0,11.0,77.72333333333333,63.57,72.97,47.43,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-05 05:45:00,64.27666666666666,0.0,10.166666666666666,77.99666666666667,63.57,72.97,47.88333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-05 06:00:00,64.98,0.0,10.666666666666666,82.95333333333333,63.57,72.97,45.48666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-05 06:15:00,62.86333333333334,0.0,11.0,75.93666666666667,63.57,72.97,41.95,74.0,70.0,74.98,73.17,67.0,69.0,68.0,68.0
2025-03-05 06:30:00,65.68666666666667,0.0,12.166666666666666,75.53666666666668,63.57,72.97,43.903333333333336,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-03-05 06:45:00,63.57,0.0,11.166666666666666,76.84666666666666,63.57,72.97,45.52666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-05 07:00:00,64.27666666666666,0.0,11.666666666666666,77.38000000000001,63.57,72.97,46.01333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-05 07:15:00,64.98,0.0,10.833333333333334,77.76333333333334,63.57,72.97,46.57,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-05 07:30:00,64.98333333333333,0.0,10.0,78.19,63.57,72.97,47.703333333333326,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0
2025-03-05 07:45:00,66.39333333333333,0.0,10.166666666666666,78.92,63.57,72.97,49.14333333333334,74.0,70.0,74.98,72.86,67.0,69.0,68.0,68.0
2025-03-05 08:00:00,64.27333333333333,0.0,10.166666666666666,78.85666666666667,63.57,72.97,48.78666666666666,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0
2025-03-05 08:15:00,64.27666666666666,0.0,10.833333333333334,79.19,63.57,72.97,49.24,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0
2025-03-05 08:30:00,63.56999999999999,0.0,10.666666666666666,79.21666666666667,63.57,72.97,49.72,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0
2025-03-05 08:45:00,65.68666666666667,0.0,11.666666666666666,84.28666666666668,63.57,72.97,48.696666666666665,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-05 09:00:00,64.98333333333333,0.0,10.5,78.95,63.57,72.97,46.26,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-03-05 09:15:00,64.98333333333333,0.0,11.166666666666666,82.11,63.57,72.97,46.17666666666667,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-05 09:30:00,64.27666666666666,0.0,11.333333333333334,77.17999999999999,63.57,72.97,43.953333333333326,74.0,70.0,74.98,73.11333333333333,67.0,69.0,68.0,68.0
2025-03-05 09:45:00,65.68666666666667,0.0,10.833333333333334,80.08333333333333,63.57,72.97,43.78,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-05 10:00:00,64.27333333333333,0.0,11.833333333333334,77.11333333333333,63.57,72.97,43.67333333333334,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-05 10:15:00,65.69,0.0,9.833333333333334,79.87,63.57,72.97,43.09,74.0,70.0,74.98,73.05333333333333,67.0,69.0,68.0,68.0
2025-03-05 10:30:00,63.57,0.0,11.333333333333334,78.20666666666666,63.57,72.97,43.92,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-03-05 10:45:00,63.57,0.0,10.666666666666666,76.91666666666667,63.57,72.97,42.84,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-05 11:00:00,64.27666666666666,0.0,10.666666666666666,81.57666666666667,63.57,72.97,44.120000000000005,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0
2025-03-05 11:15:00,63.57,0.0,11.5,77.32000000000001,63.57,72.97,43.73,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-05 11:30:00,66.39,0.0,10.166666666666666,81.29,63.57,72.97,43.81,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-05 11:45:00,65.68666666666667,0.0,11.166666666666666,77.08333333333333,63.57,72.97,43.55,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-05 12:00:00,63.57,0.0,9.333333333333334,81.62333333333333,63.57,72.97,42.71666666666667,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-05 12:15:00,63.56999999999999,0.0,9.333333333333334,80.57,63.57,72.97,40.72666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-05 12:30:00,64.27666666666666,0.0,9.5,77.95333333333333,63.57,72.97,39.69,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0
2025-03-05 12:45:00,63.57,0.0,11.166666666666666,76.74,63.57,72.97,41.24666666666667,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-03-05 13:00:00,65.68666666666667,0.0,9.5,80.69333333333334,63.57,72.97,41.12,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-03-05 13:15:00,64.98333333333333,0.0,10.333333333333334,75.47,63.57,72.97,39.79,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0
2025-03-05 13:30:00,65.68666666666667,0.0,10.833333333333334,81.26666666666667,63.57,72.97,44.423333333333325,74.0,70.0,74.98,72.83666666666666,67.0,69.0,68.0,68.0
2025-03-05 13:45:00,63.57,0.0,10.333333333333334,79.28666666666668,63.57,72.97,46.02333333333333,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0
2025-03-05 14:00:00,67.10000000000001,0.0,11.666666666666666,83.63666666666667,63.57,72.97,49.656666666666666,74.0,70.0,74.98,72.71666666666667,67.0,69.0,68.0,68.0
2025-03-05 14:15:00,64.98,0.0,10.833333333333334,80.60666666666667,63.57,72.97,49.330000000000005,74.0,70.0,74.98,72.80666666666667,67.0,69.0,68.0,68.0
2025-03-05 14:30:00,65.69,0.0,10.5,84.44666666666667,63.57,72.97,49.19333333333333,74.0,70.0,74.98,72.87333333333333,67.0,69.0,68.0,68.0
2025-03-05 14:45:00,63.57,0.0,11.833333333333334,80.57666666666667,63.57,72.97,49.27666666666667,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0
2025-03-05 15:00:00,65.68666666666667,0.0,10.333333333333334,83.48666666666666,63.57,72.97,48.85999999999999,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-05 15:15:00,64.27333333333333,0.0,11.333333333333334,82.27666666666666,63.57,72.97,50.0,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0
2025-03-05 15:30:00,64.27666666666666,0.0,9.833333333333334,84.11666666666667,63.57,72.97,47.41,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-03-05 15:45:00,66.39333333333333,0.0,11.333333333333334,82.81,63.57,72.97,45.53333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-05 16:00:00,64.27666666666666,0.0,10.833333333333334,81.98333333333333,63.57,72.97,44.76,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-05 16:15:00,64.98333333333333,0.0,12.666666666666666,81.60333333333334,63.57,72.97,44.836666666666666,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0
2025-03-05 16:30:00,64.27666666666666,0.0,12.666666666666666,80.96666666666667,63.57,72.97,43.84333333333333,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-05 16:45:00,64.27666666666666,0.0,13.0,81.53666666666668,63.57,72.97,45.96666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-05 17:00:00,64.98333333333333,0.0,13.333333333333334,81.87666666666667,63.57,72.97,46.29,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-05 17:15:00,65.68666666666667,0.0,12.0,84.31666666666666,63.57,72.97,50.42,74.0,70.0,74.98,72.80333333333333,67.0,69.0,68.0,68.0
2025-03-05 17:30:00,65.69,0.0,11.5,83.07666666666667,63.57,72.97,48.00333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-05 17:45:00,64.98333333333333,0.0,13.5,79.73666666666666,63.57,72.97,42.43333333333334,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0
2025-03-05 18:00:00,64.98333333333333,0.0,14.0,75.84666666666668,63.57,72.97,35.29666666666667,74.0,70.0,74.98,73.42666666666666,67.0,69.0,68.0,68.0
2025-03-05 18:15:00,67.80333333333333,0.0,13.5,74.26333333333334,63.57,72.97,33.93333333333333,74.0,70.0,74.98,73.33333333333333,67.0,69.0,68.0,68.0
2025-03-05 18:30:00,65.68666666666667,0.0,12.5,74.82333333333334,63.57,72.97,34.29666666666667,74.0,70.0,74.98,73.21,67.0,69.0,68.0,68.0
2025-03-05 18:45:00,64.27666666666666,0.0,13.333333333333334,75.75,63.57,72.97,36.59,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-03-05 19:00:00,64.27666666666666,0.0,14.166666666666666,79.99,63.57,72.97,45.27,74.0,70.0,74.98,72.65333333333332,67.0,69.0,68.0,68.0
2025-03-05 19:15:00,64.27666666666666,0.0,13.833333333333334,86.96666666666665,63.57,72.97,55.75666666666666,74.0,70.0,74.98,72.32333333333334,67.0,69.0,68.0,68.0
2025-03-05 19:30:00,64.27666666666666,0.0,12.666666666666666,90.2,63.57,72.97,60.03,74.0,70.0,74.98,72.35666666666667,67.0,69.0,68.0,68.0
2025-03-05 19:45:00,65.68666666666667,0.0,13.833333333333334,88.5,63.57,72.97,55.873333333333335,74.0,70.0,74.98,72.74000000000001,67.0,69.0,68.0,68.0
2025-03-05 20:00:00,62.86333333333334,0.0,14.166666666666666,85.08333333333333,63.57,72.97,51.31333333333333,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-05 20:15:00,65.68666666666667,0.0,14.0,82.25,63.57,72.97,46.373333333333335,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0
2025-03-05 20:30:00,66.39333333333333,0.0,13.333333333333334,81.70666666666666,63.57,72.97,45.96666666666667,74.0,70.0,74.98,73.12333333333333,67.0,69.0,68.0,68.0
2025-03-05 20:45:00,64.27666666666666,0.0,12.833333333333334,86.39999999999999,63.57,72.97,54.68000000000001,74.0,70.0,74.98,72.71333333333332,67.0,69.0,68.0,68.0
2025-03-05 21:00:00,64.98,0.0,14.166666666666666,91.28666666666668,63.57,72.97,61.97333333333333,74.0,70.0,74.98,72.48666666666666,67.0,69.0,68.0,68.0
2025-03-05 21:15:00,64.98333333333333,0.0,14.666666666666666,89.64,63.57,72.97,57.72,74.0,70.0,74.98,72.84666666666668,67.0,69.0,68.0,68.0
2025-03-05 21:30:00,65.68666666666667,0.0,13.333333333333334,87.25666666666666,63.57,72.97,55.74666666666667,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0
2025-03-05 21:45:00,64.27666666666666,0.0,13.833333333333334,87.01333333333334,63.57,72.97,54.92,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-03-05 22:00:00,64.98,0.0,14.833333333333334,82.97666666666667,63.57,72.97,48.72666666666667,74.0,70.0,74.98,73.25,67.0,69.0,68.0,68.0
2025-03-05 22:15:00,64.27666666666666,0.0,13.5,85.93,63.57,72.97,55.52666666666666,74.0,70.0,74.98,72.85000000000001,67.0,69.0,68.0,68.0
2025-03-05 22:30:00,62.86333333333334,0.0,13.5,91.35,63.57,72.97,63.81,74.0,70.0,74.98,72.56,67.0,69.0,68.0,68.0
2025-03-05 22:45:00,64.98,0.0,14.666666666666666,94.51333333333332,63.57,72.97,69.77333333333333,74.0,70.0,74.98,72.43666666666667,67.0,69.0,68.0,68.0
2025-03-05 23:00:00,63.57,0.0,12.666666666666666,97.20666666666666,63.57,72.97,74.28,74.0,70.0,74.98,72.40666666666667,67.0,69.0,68.0,68.0
2025-03-05 23:15:00,64.98,0.0,14.0,99.38,63.57,72.97,79.03000000000002,74.0,70.0,74.98,72.40666666666668,67.0,69.0,68.0,68.0
2025-03-05 23:30:00,62.156666666666666,0.0,15.166666666666666,101.42666666666666,63.57,72.97,84.3,74.0,70.0,74.98,72.36666666666667,67.0,69.0,68.0,68.0
2025-03-05 23:45:00,64.98333333333333,0.0,15.166666666666666,103.61333333333334,63.57,72.97,88.93333333333334,74.0,70.0,74.98,72.35666666666667,67.0,69.0,68.0,68.0
2025-03-06 00:00:00,63.57,0.0,14.666666666666666,105.29,63.57,72.97,93.73666666666668,74.0,70.0,74.98,72.35666666666667,67.0,69.0,68.0,68.0
2025-03-06 00:15:00,63.57,0.0,15.833333333333334,106.30333333333331,63.57,72.97,98.49,74.0,70.0,74.98,72.34666666666668,67.0,69.0,68.0,68.0
2025-03-06 00:30:00,63.57,0.0,14.5,105.78333333333336,63.57,72.97,95.52333333333333,74.0,70.0,74.98,72.67666666666666,67.0,69.0,68.0,68.0
2025-03-06 00:45:00,64.27666666666666,0.0,14.666666666666666,104.52,63.57,72.97,91.09,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-06 01:00:00,65.69,0.0,15.0,106.55666666666669,63.57,72.97,97.78,74.0,70.0,74.98,72.69,67.0,69.0,68.0,68.0
2025-03-06 01:15:00,63.57,0.0,15.0,106.52,63.57,72.97,95.55333333333331,74.0,70.0,74.98,72.87666666666667,67.0,69.0,68.0,68.0
2025-03-06 01:30:00,64.27666666666666,0.0,14.666666666666666,106.58333333333331,63.57,72.97,98.4,74.0,70.0,74.98,72.75666666666666,67.0,69.0,68.0,68.0
2025-03-06 01:45:00,64.27666666666666,0.0,15.333333333333334,107.05,63.57,72.97,100.0,74.0,70.0,74.98,72.62333333333333,67.0,69.0,68.0,68.0
2025-03-06 02:00:00,64.98333333333333,0.0,14.833333333333334,106.59333333333336,63.57,72.97,100.0,74.0,70.0,74.98,72.52999999999999,67.0,69.0,68.0,68.0
2025-03-06 02:15:00,63.57,0.0,15.666666666666666,106.52666666666669,63.57,72.97,100.0,74.0,70.0,74.98,72.44333333333333,67.0,69.0,68.0,68.0
2025-03-06 02:30:00,63.57,0.0,16.666666666666668,106.94666666666669,63.57,72.97,100.0,74.0,70.0,74.98,72.39999999999999,67.0,69.0,68.0,68.0
2025-03-06 02:45:00,64.27666666666666,0.0,14.333333333333334,106.88666666666666,63.57,72.97,100.0,74.0,70.0,74.98,72.42666666666666,67.0,69.0,68.0,68.0
2025-03-06 03:00:00,64.98,0.0,15.0,106.48333333333332,63.57,72.97,100.0,74.0,70.0,74.98,72.44,67.0,69.0,68.0,68.0
2025-03-06 03:15:00,63.57,0.0,14.5,106.01666666666668,63.57,72.97,100.0,74.0,70.0,74.98,72.48,67.0,69.0,68.0,68.0
2025-03-06 03:30:00,62.86333333333334,0.0,14.833333333333334,106.5,63.57,72.97,100.0,74.0,70.0,74.98,72.47666666666667,67.0,69.0,68.0,68.0
2025-03-06 03:45:00,66.39333333333333,0.0,16.166666666666668,106.47666666666667,63.57,72.97,100.0,74.0,70.0,74.98,72.46,67.0,69.0,68.0,68.0
2025-03-06 04:00:00,63.56999999999999,0.0,14.666666666666666,106.04666666666668,63.57,72.97,100.0,74.0,70.0,74.98,72.43666666666667,67.0,69.0,68.0,68.0
2025-03-06 04:15:00,64.27333333333333,0.0,15.333333333333334,106.22666666666667,63.57,72.97,100.0,74.0,70.0,74.98,72.35666666666667,67.0,69.0,68.0,68.0
2025-03-06 04:30:00,66.39333333333333,0.0,15.5,106.20333333333332,63.57,72.97,100.0,74.0,70.0,74.98,72.46333333333332,67.0,69.0,68.0,68.0
2025-03-06 04:45:00,66.39,0.0,15.0,105.85333333333334,63.57,72.97,98.32666666666668,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-06 05:00:00,64.27666666666666,0.0,14.333333333333334,103.87,63.57,72.97,89.46333333333332,74.0,70.0,74.98,73.43333333333334,67.0,69.0,68.0,68.0
2025-03-06 05:15:00,65.68666666666667,0.0,14.833333333333334,100.95333333333332,63.57,72.97,80.95333333333333,74.0,70.0,74.98,73.61,67.0,69.0,68.0,68.0
2025-03-06 05:30:00,65.69,0.0,13.833333333333334,97.77333333333333,63.57,72.97,74.10333333333334,74.0,70.0,74.98,73.7,67.0,69.0,68.0,68.0
2025-03-06 05:45:00,64.98333333333333,0.0,13.833333333333334,92.39666666666666,63.57,72.97,63.48333333333333,74.0,70.0,74.98,73.92,67.0,69.0,68.0,68.0
2025-03-06 06:00:00,64.98333333333333,0.0,13.5,85.14333333333333,63.57,72.97,53.04333333333333,74.0,70.0,74.98,74.05333333333333,67.0,69.0,68.0,68.0
2025-03-06 06:15:00,64.98333333333333,0.0,13.333333333333334,81.88,63.57,72.97,48.85666666666666,74.0,70.0,74.98,73.89,67.0,69.0,68.0,68.0
2025-03-06 06:30:00,64.98,0.0,14.166666666666666,80.69,63.57,72.97,47.15,74.0,70.0,74.98,73.69,67.0,69.0,68.0,68.0
2025-03-06 06:45:00,64.98,0.0,14.5,80.42,63.57,72.97,46.70666666666667,74.0,70.0,74.98,73.47333333333334,67.0,69.0,68.0,68.0
2025-03-06 07:00:00,64.98333333333333,0.0,13.666666666666666,80.11333333333333,63.57,72.97,46.46,74.0,70.0,74.98,73.31666666666666,67.0,69.0,68.0,68.0
2025-03-06 07:15:00,62.86333333333334,0.0,14.5,80.51333333333334,63.57,72.97,47.09333333333333,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0
2025-03-06 07:30:00,65.68666666666667,0.0,13.333333333333334,81.07333333333334,63.57,72.97,47.76333333333334,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-06 07:45:00,64.27666666666666,0.0,14.166666666666666,81.08,63.57,72.97,47.653333333333336,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0
2025-03-06 08:00:00,64.98333333333333,0.0,13.333333333333334,81.71,63.57,72.97,48.98333333333333,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-03-06 08:15:00,66.39333333333333,0.0,13.0,82.07000000000001,63.57,72.97,49.55666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-06 08:30:00,64.98333333333333,0.0,13.833333333333334,82.43666666666667,63.57,72.97,49.946666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-06 08:45:00,64.27333333333333,0.0,14.166666666666666,82.67,63.57,72.97,50.34333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-06 09:00:00,63.56666666666666,0.0,11.833333333333334,76.56666666666666,63.57,72.97,34.93666666666666,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0
2025-03-06 09:15:00,65.68666666666667,0.0,12.333333333333334,65.09666666666668,63.57,72.97,18.313333333333333,74.0,70.0,74.98,72.20666666666666,67.0,69.0,68.0,68.0
2025-03-06 09:30:00,65.68666666666667,0.0,12.0,72.39333333333333,63.57,72.97,36.38,74.0,70.0,74.98,71.70666666666666,67.0,69.0,68.0,68.0
2025-03-06 09:45:00,64.27666666666666,0.0,13.5,77.97333333333333,63.57,72.97,45.03,74.0,70.0,74.98,71.75,67.0,69.0,68.0,68.0
2025-03-06 10:00:00,64.98333333333333,0.0,12.5,81.33999999999999,63.57,72.97,49.50333333333333,74.0,70.0,74.98,71.96,67.0,69.0,68.0,68.0
2025-03-06 10:15:00,64.27666666666666,0.0,12.166666666666666,83.51666666666667,63.57,72.97,53.11666666666667,74.0,70.0,74.98,72.11666666666666,67.0,69.0,68.0,68.0
2025-03-06 10:30:00,64.27666666666666,0.0,12.5,85.41333333333334,63.57,72.97,55.42,74.0,70.0,74.98,72.3,67.0,69.0,68.0,68.0
2025-03-06 10:45:00,64.27666666666666,0.0,14.0,86.07333333333334,63.57,72.97,56.54,74.0,70.0,74.98,72.46333333333332,67.0,69.0,68.0,68.0
2025-03-06 11:00:00,65.68666666666667,0.0,14.166666666666666,86.07666666666667,63.57,72.97,56.73333333333333,74.0,70.0,74.98,72.61333333333333,67.0,69.0,68.0,68.0
2025-03-06 11:15:00,62.86333333333334,0.0,14.5,85.69666666666666,63.57,72.97,55.833333333333336,74.0,70.0,74.98,72.76,67.0,69.0,68.0,68.0
2025-03-06 11:30:00,63.57,0.0,14.833333333333334,86.19666666666667,63.57,72.97,56.51666666666667,74.0,70.0,74.98,72.8,67.0,69.0,68.0,68.0
2025-03-06 11:45:00,64.98,0.0,13.666666666666666,85.50333333333333,63.57,72.97,55.376666666666665,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0
2025-03-06 12:00:00,67.09666666666666,0.0,14.0,85.04666666666667,63.57,72.97,54.80666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-06 12:15:00,64.27666666666666,0.0,15.0,84.72666666666667,63.57,72.97,54.26333333333334,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 12:30:00,64.27666666666666,0.0,13.833333333333334,84.52333333333333,63.57,72.97,53.82,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-06 12:45:00,64.98333333333333,0.0,13.666666666666666,83.98333333333333,63.57,72.97,52.43666666666667,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-06 13:00:00,65.68666666666667,0.0,14.333333333333334,83.41666666666667,63.57,72.97,51.60666666666666,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-03-06 13:15:00,63.57,0.0,13.666666666666666,82.82000000000001,63.57,72.97,50.973333333333336,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-06 13:30:00,64.98333333333333,0.0,13.5,83.21666666666665,63.57,72.97,51.56333333333333,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-06 13:45:00,65.68666666666667,0.0,14.0,83.17,63.57,72.97,51.46,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-03-06 14:00:00,64.98333333333333,0.0,13.5,82.78,63.57,72.97,51.54,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-06 14:15:00,62.86333333333334,0.0,13.666666666666666,83.12,63.57,72.97,52.126666666666665,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-06 14:30:00,63.57,0.0,12.833333333333334,83.47,63.57,72.97,52.25,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-06 14:45:00,66.39333333333333,0.0,14.166666666666666,83.36333333333333,63.57,72.97,51.79333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 15:00:00,64.27666666666666,0.0,13.166666666666666,82.46,63.57,72.97,50.17666666666667,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-06 15:15:00,63.57,0.0,13.333333333333334,82.55333333333333,63.57,72.97,50.43,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-06 15:30:00,64.27666666666666,0.0,14.5,82.92333333333333,63.57,72.97,50.76333333333333,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0
2025-03-06 15:45:00,65.68666666666667,0.0,14.666666666666666,82.58666666666666,63.57,72.97,49.71333333333333,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0
2025-03-06 16:00:00,67.10000000000001,0.0,13.333333333333334,81.76333333333334,63.57,72.97,48.31333333333333,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-03-06 16:15:00,63.57,0.0,13.833333333333334,81.58999999999999,63.57,72.97,47.71666666666667,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-06 16:30:00,67.09666666666666,0.0,12.5,81.91666666666667,63.57,72.97,47.876666666666665,74.0,70.0,74.98,73.03333333333333,67.0,69.0,68.0,68.0
2025-03-06 16:45:00,65.69,0.0,11.833333333333334,81.83666666666666,63.57,72.97,47.20333333333334,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-06 17:00:00,64.27666666666666,0.0,11.166666666666666,81.21,63.57,72.97,46.52333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-06 17:15:00,62.86333333333334,0.0,10.666666666666666,81.26666666666667,63.57,72.97,46.60666666666666,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-06 17:30:00,64.27666666666666,0.0,12.333333333333334,81.23666666666666,63.57,72.97,45.61666666666667,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-06 17:45:00,63.57,0.0,11.166666666666666,80.84666666666668,63.57,72.97,45.02666666666666,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-06 18:00:00,61.45,0.0,11.5,80.59333333333333,63.57,72.97,44.26,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-06 18:15:00,66.39,0.0,11.0,80.52666666666667,63.57,72.97,43.40333333333333,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-03-06 18:30:00,64.27666666666666,0.0,12.0,80.08333333333333,63.57,72.97,43.35,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0
2025-03-06 18:45:00,64.27666666666666,0.0,10.5,80.39666666666666,63.57,72.97,43.11666666666667,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-06 19:00:00,63.56999999999999,0.0,10.333333333333334,79.28666666666668,63.57,72.97,41.28,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-06 19:15:00,67.09666666666666,0.0,10.5,77.83333333333333,63.57,72.97,38.72,74.0,70.0,74.98,73.16000000000001,67.0,69.0,68.0,68.0
2025-03-06 19:30:00,64.27333333333333,0.0,9.833333333333334,77.58,63.57,72.97,38.16,74.0,70.0,74.98,73.12,67.0,69.0,68.0,68.0
2025-03-06 19:45:00,64.98333333333333,0.0,10.0,77.40333333333334,63.57,72.97,37.88333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-06 20:00:00,63.57,0.0,8.833333333333334,77.84666666666668,63.57,72.97,38.696666666666665,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-06 20:15:00,66.39333333333333,0.0,8.333333333333334,77.92666666666666,63.57,72.97,39.06666666666667,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 20:30:00,65.68666666666667,0.0,7.666666666666667,78.64333333333333,63.57,72.97,39.92333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-06 20:45:00,64.27666666666666,0.0,7.5,78.57333333333334,63.57,72.97,39.76666666666667,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-06 21:00:00,65.68666666666667,0.0,7.333333333333333,77.94666666666667,63.57,72.97,38.28666666666667,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0
2025-03-06 21:15:00,64.27333333333333,0.0,8.166666666666666,77.67999999999999,63.57,72.97,37.52,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0
2025-03-06 21:30:00,65.68666666666667,0.0,9.833333333333334,75.86666666666666,63.57,72.97,33.07333333333333,74.0,70.0,74.98,73.22666666666667,67.0,69.0,68.0,68.0
2025-03-06 21:45:00,64.98333333333333,0.0,9.166666666666666,73.51333333333334,63.57,72.97,29.113333333333333,74.0,70.0,74.98,73.30333333333333,67.0,69.0,68.0,68.0
2025-03-06 22:00:00,64.98333333333333,0.0,9.0,74.57666666666667,63.57,72.97,32.04333333333333,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-03-06 22:15:00,64.98333333333333,0.0,10.5,75.77666666666666,63.57,72.97,34.166666666666664,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-06 22:30:00,64.27666666666666,0.0,10.666666666666666,76.15333333333332,63.57,72.97,34.9,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-06 22:45:00,64.98333333333333,0.0,11.0,76.52999999999999,63.57,72.97,35.99666666666666,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0
2025-03-06 23:00:00,64.98333333333333,0.0,10.333333333333334,76.95333333333333,63.57,72.97,36.66333333333333,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0
2025-03-06 23:15:00,64.27666666666666,0.0,8.666666666666666,76.17666666666666,63.57,72.97,35.56333333333333,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 23:30:00,65.68666666666667,0.0,8.333333333333334,74.02,63.57,72.97,31.4,74.0,70.0,74.98,73.15333333333332,67.0,69.0,68.0,68.0
2025-03-06 23:45:00,64.98333333333333,0.0,7.833333333333333,72.24666666666666,63.57,72.97,29.663333333333338,74.0,70.0,74.98,73.17333333333333,67.0,69.0,68.0,68.0
2025-03-07 00:00:00,64.27666666666666,0.0,8.833333333333334,73.75333333333333,63.57,72.97,34.27,74.0,70.0,74.98,72.91000000000001,67.0,69.0,68.0,68.0
2025-03-07 00:15:00,64.27666666666666,0.0,10.833333333333334,75.88333333333334,63.57,72.97,37.86333333333334,74.0,70.0,74.98,72.78333333333335,67.0,69.0,68.0,68.0
2025-03-07 00:30:00,63.57,0.0,11.333333333333334,76.28666666666668,63.57,72.97,38.63666666666666,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0
2025-03-07 00:45:00,62.86333333333334,0.0,11.833333333333334,77.10666666666667,63.57,72.97,39.99333333333333,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0
2025-03-07 01:00:00,62.86333333333334,0.0,12.666666666666666,77.95,63.57,72.97,41.70666666666667,74.0,70.0,74.98,72.78666666666668,67.0,69.0,68.0,68.0
2025-03-07 01:15:00,65.68666666666667,0.0,13.0,78.69,63.57,72.97,42.32666666666667,74.0,70.0,74.98,72.80666666666667,67.0,69.0,68.0,68.0
2025-03-07 01:30:00,65.69,0.0,11.666666666666666,78.73333333333333,63.57,72.97,42.98666666666667,74.0,70.0,74.98,72.84,67.0,69.0,68.0,68.0
2025-03-07 01:45:00,65.69,0.0,13.0,79.89666666666666,63.57,72.97,44.67,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-03-07 02:00:00,65.68333333333334,0.0,14.166666666666666,80.48333333333333,63.57,72.97,45.53666666666667,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0
2025-03-07 02:15:00,62.86333333333334,0.0,14.666666666666666,80.15,63.57,72.97,44.96666666666667,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0
2025-03-07 02:30:00,65.69,0.0,15.0,80.48,63.57,72.97,45.72666666666667,74.0,70.0,74.98,72.88333333333333,67.0,69.0,68.0,68.0
2025-03-07 02:45:00,63.57,0.0,14.666666666666666,80.88333333333334,63.57,72.97,46.376666666666665,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0
2025-03-07 03:00:00,63.56999999999999,0.0,14.166666666666666,81.00333333333333,63.57,72.97,46.36333333333334,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0
2025-03-07 03:15:00,66.39333333333333,0.0,14.666666666666666,79.31,63.57,72.97,43.370000000000005,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-07 03:30:00,62.86333333333334,0.0,14.166666666666666,79.85000000000001,63.57,72.97,44.46333333333333,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-07 03:45:00,64.27333333333333,0.0,14.166666666666666,80.97666666666667,63.57,72.97,46.01333333333334,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-03-07 04:00:00,63.57,0.0,15.333333333333334,81.13,63.57,72.97,46.43,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-03-07 04:15:00,64.98,0.0,14.5,81.04,63.57,72.97,46.330000000000005,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
