time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-07 04:30:00,63.57,0.0,14.5,81.14666666666666,63.57,72.97,46.45666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-07 04:45:00,65.68666666666667,0.0,14.166666666666666,81.42333333333333,63.57,72.97,46.67,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-07 05:00:00,62.156666666666666,0.0,13.5,81.44666666666666,63.57,72.97,46.88333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-07 05:15:00,64.98333333333333,0.0,15.166666666666666,81.08,63.57,72.97,46.16,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 05:30:00,66.39333333333333,0.0,13.333333333333334,80.54,63.57,72.97,46.06666666666666,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-07 05:45:00,63.57,0.0,14.166666666666666,81.19999999999999,63.57,72.97,46.91,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-07 06:00:00,64.27666666666666,0.0,13.833333333333334,81.18666666666667,63.57,72.97,47.25666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-07 06:15:00,63.56999999999999,0.0,13.166666666666666,81.23,63.57,72.97,47.2,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-07 06:30:00,63.57,0.0,14.166666666666666,81.20333333333333,63.57,72.97,47.080000000000005,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-07 06:45:00,64.98333333333333,0.0,12.666666666666666,81.36333333333333,63.57,72.97,47.59,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-07 07:00:00,64.27666666666666,0.0,13.833333333333334,81.61666666666667,63.57,72.97,47.67666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-07 07:15:00,64.98333333333333,0.0,13.666666666666666,80.73333333333333,63.57,72.97,46.16,74.0,70.0,74.98,73.02666666666667,67.0,69.0,68.0,68.0
2025-03-07 07:30:00,62.86333333333334,0.0,13.5,81.01333333333334,63.57,72.97,47.123333333333335,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-07 07:45:00,62.86333333333334,0.0,12.833333333333334,81.34,63.57,72.97,47.57666666666668,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-07 08:00:00,65.68666666666667,0.0,13.166666666666666,81.53,63.57,72.97,47.31,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-07 08:15:00,64.98333333333333,0.0,12.166666666666666,80.32,63.57,72.97,45.52666666666666,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-03-07 08:30:00,63.57,0.0,13.333333333333334,80.91666666666667,63.57,72.97,46.833333333333336,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-07 08:45:00,63.57,0.0,12.5,81.17999999999999,63.57,72.97,47.13,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-07 09:00:00,64.98,0.0,12.833333333333334,80.94666666666667,63.57,72.97,46.52,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-07 09:15:00,65.68666666666667,0.0,12.0,79.82000000000001,63.57,72.97,45.123333333333335,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-07 09:30:00,64.27666666666666,0.0,13.666666666666666,80.75,63.57,72.97,46.59666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-07 09:45:00,64.27666666666666,0.0,12.666666666666666,81.09666666666666,63.57,72.97,46.906666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-07 10:00:00,63.57,0.0,12.833333333333334,80.73333333333333,63.57,72.97,45.99333333333334,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-07 10:15:00,64.98333333333333,0.0,12.666666666666666,79.75333333333333,63.57,72.97,44.906666666666666,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-07 10:30:00,64.98,0.0,11.833333333333334,80.60000000000001,63.57,72.97,46.32333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-07 10:45:00,64.27333333333333,0.0,12.666666666666666,80.96666666666665,63.57,72.97,46.54,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-07 11:00:00,63.57,0.0,12.833333333333334,80.83,63.57,72.97,46.09,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 11:15:00,63.57,0.0,12.0,79.77333333333333,63.57,72.97,44.71,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-07 11:30:00,64.27333333333333,0.0,13.666666666666666,80.48,63.57,72.97,46.18,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-07 11:45:00,67.09666666666666,0.0,12.5,80.78333333333333,63.57,72.97,46.47666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-07 12:00:00,64.27666666666666,0.0,12.333333333333334,80.62666666666667,63.57,72.97,45.873333333333335,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 12:15:00,62.86333333333334,0.0,13.0,80.0,63.57,72.97,45.23666666666667,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 12:30:00,64.27666666666666,0.0,12.666666666666666,80.77333333333333,63.57,72.97,46.28,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-07 12:45:00,64.27666666666666,0.0,12.833333333333334,80.94666666666667,63.57,72.97,46.45,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-07 13:00:00,64.27666666666666,0.0,12.833333333333334,80.58666666666666,63.57,72.97,45.43333333333334,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-03-07 13:15:00,64.98333333333333,0.0,11.833333333333334,79.56666666666666,63.57,72.97,43.74333333333333,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-07 13:30:00,64.27666666666666,0.0,13.0,79.83666666666666,63.57,72.97,44.196666666666665,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-03-07 13:45:00,63.57,0.0,12.5,80.49,63.57,72.97,44.56,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 14:00:00,64.27666666666666,0.0,11.333333333333334,80.0,63.57,72.97,43.36666666666667,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0
2025-03-07 14:15:00,66.39333333333333,0.0,12.0,79.34333333333333,63.57,72.97,41.89666666666667,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-03-07 14:30:00,64.27333333333333,0.0,10.833333333333334,79.15333333333334,63.57,72.97,40.99,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-07 14:45:00,64.27333333333333,0.0,11.666666666666666,79.2,63.57,72.97,40.56333333333333,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-07 15:00:00,63.57,0.0,12.666666666666666,79.31333333333333,63.57,72.97,40.45666666666667,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-03-07 15:15:00,64.27666666666666,0.0,13.0,78.85000000000001,63.57,72.97,39.23333333333333,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-03-07 15:30:00,64.98333333333333,0.0,11.333333333333334,78.53,63.57,72.97,38.49666666666667,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-03-07 15:45:00,64.27666666666666,0.0,10.666666666666666,78.55333333333333,63.57,72.97,38.196666666666665,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-07 16:00:00,64.98333333333333,0.0,10.0,79.47333333333334,63.57,72.97,38.92666666666667,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-03-07 16:15:00,64.98333333333333,0.0,10.833333333333334,78.74000000000001,63.57,72.97,36.78,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-07 16:30:00,64.98333333333333,0.0,12.0,78.24,63.57,72.97,35.7,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-07 16:45:00,64.98333333333333,0.0,12.0,77.96,63.57,72.97,35.50666666666667,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-07 17:00:00,66.39333333333333,0.0,11.5,78.36333333333333,63.57,72.97,36.473333333333336,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 17:15:00,64.27666666666666,0.0,10.0,78.55333333333333,63.57,72.97,35.696666666666665,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-03-07 17:30:00,64.98333333333333,0.0,10.5,77.86333333333333,63.57,72.97,33.73666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-07 17:45:00,63.57,0.0,10.166666666666666,77.76666666666667,63.57,72.97,33.35333333333333,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-07 18:00:00,62.86333333333334,0.0,12.0,72.34333333333335,63.57,72.97,37.16,74.0,70.0,74.98,72.86,67.0,69.0,68.0,68.0
2025-03-07 18:15:00,65.68666666666667,0.0,13.5,78.7,63.57,72.97,44.67333333333334,74.0,70.0,74.98,72.60333333333334,67.0,69.0,68.0,68.0
2025-03-07 18:30:00,62.156666666666666,0.0,13.333333333333334,77.5,63.57,72.97,42.11,74.0,70.0,74.98,72.83666666666666,67.0,69.0,68.0,68.0
2025-03-07 18:45:00,65.69,0.0,12.666666666666666,80.32666666666667,63.57,72.97,44.84333333333333,74.0,70.0,74.98,72.76,67.0,69.0,68.0,68.0
2025-03-07 19:00:00,62.86333333333334,0.0,13.0,78.44,63.57,72.97,43.836666666666666,74.0,70.0,74.98,72.86333333333334,67.0,69.0,68.0,68.0
2025-03-07 19:15:00,64.27333333333333,0.0,12.5,80.76333333333334,63.57,72.97,45.78333333333333,74.0,70.0,74.98,72.83,67.0,69.0,68.0,68.0
2025-03-07 19:30:00,63.57,0.0,15.333333333333334,77.32000000000001,63.57,72.97,48.02,74.0,70.0,74.98,72.77,67.0,69.0,68.0,68.0
2025-03-07 19:45:00,64.98,0.0,15.666666666666666,79.88666666666667,63.57,72.97,52.29,74.0,70.0,74.98,72.66,67.0,69.0,68.0,68.0
2025-03-07 20:00:00,64.27666666666666,0.0,13.166666666666666,81.66333333333334,63.57,72.97,54.78333333333333,74.0,70.0,74.98,72.66,67.0,69.0,68.0,68.0
2025-03-07 20:15:00,63.57,0.0,14.166666666666666,83.05,63.57,72.97,56.25333333333333,74.0,70.0,74.98,72.69666666666666,67.0,69.0,68.0,68.0
2025-03-07 20:30:00,64.27666666666666,0.0,13.166666666666666,82.79666666666667,63.57,72.97,56.123333333333335,74.0,70.0,74.98,72.79666666666667,67.0,69.0,68.0,68.0
2025-03-07 20:45:00,64.27666666666666,0.0,12.0,83.43666666666667,63.57,72.97,57.23333333333333,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-03-07 21:00:00,64.27333333333333,0.0,12.0,86.25333333333333,63.57,72.97,57.35999999999999,74.0,70.0,74.98,72.85666666666667,67.0,69.0,68.0,68.0
2025-03-07 21:15:00,62.86333333333334,0.0,10.666666666666666,85.71,63.57,72.97,53.64000000000001,74.0,70.0,74.98,73.05,67.0,69.0,68.0,68.0
2025-03-07 21:30:00,64.98333333333333,0.0,12.166666666666666,84.05,63.57,72.97,51.96666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-07 21:45:00,62.86333333333334,0.0,11.0,81.64,63.57,72.97,48.61666666666667,74.0,70.0,74.98,73.19666666666667,67.0,69.0,68.0,68.0
2025-03-07 22:00:00,64.98,0.0,13.5,79.77,63.57,72.97,51.39000000000001,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 22:15:00,63.57,0.0,12.5,84.16333333333334,63.57,72.97,51.74333333333333,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-03-07 22:30:00,64.27666666666666,0.0,10.666666666666666,80.96666666666665,63.57,72.97,47.98666666666667,74.0,70.0,74.98,73.12666666666667,67.0,69.0,68.0,68.0
2025-03-07 22:45:00,64.27666666666666,0.0,13.0,78.54666666666667,63.57,72.97,49.11000000000001,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-03-07 23:00:00,65.68666666666667,0.0,13.333333333333334,79.91666666666667,63.57,72.97,51.07666666666668,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-07 23:15:00,65.68666666666667,0.0,11.166666666666666,84.05,63.57,72.97,49.67333333333334,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-03-07 23:30:00,66.39333333333333,0.0,12.0,79.01,63.57,72.97,48.79333333333333,74.0,70.0,74.98,73.02666666666667,67.0,69.0,68.0,68.0
2025-03-07 23:45:00,66.39333333333333,0.0,13.5,79.68333333333334,63.57,72.97,50.43,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 00:00:00,64.98,0.0,13.5,80.04666666666667,63.57,72.97,50.48,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-08 00:15:00,63.57,0.0,12.833333333333334,83.72666666666667,63.57,72.97,50.903333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 00:30:00,64.98,0.0,11.166666666666666,81.53666666666668,63.57,72.97,47.47666666666667,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0
2025-03-08 00:45:00,64.27666666666666,0.0,14.0,80.47666666666667,63.57,72.97,48.84666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-08 01:00:00,65.68666666666667,0.0,10.5,82.87,63.57,72.97,46.98,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-03-08 01:15:00,64.27333333333333,0.0,13.666666666666666,80.56666666666666,63.57,72.97,47.68000000000001,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-03-08 01:30:00,64.27666666666666,0.0,11.333333333333334,80.86,63.57,72.97,44.56666666666666,74.0,70.0,74.98,73.13666666666667,67.0,69.0,68.0,68.0
2025-03-08 01:45:00,67.10000000000001,0.0,12.833333333333334,80.62333333333333,63.57,72.97,44.97666666666667,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0
2025-03-08 02:00:00,64.27666666666666,0.0,11.5,78.01666666666667,63.57,72.97,42.31666666666667,74.0,70.0,74.98,73.13666666666667,67.0,69.0,68.0,68.0
2025-03-08 02:15:00,64.98333333333333,0.0,12.166666666666666,81.16666666666667,63.57,72.97,44.64000000000001,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-03-08 02:30:00,63.57,0.0,10.333333333333334,81.08,63.57,72.97,40.51,74.0,70.0,74.98,73.17,67.0,69.0,68.0,68.0
2025-03-08 02:45:00,63.57,0.0,10.833333333333334,79.38333333333334,63.57,72.97,37.63666666666666,74.0,70.0,74.98,73.22666666666667,67.0,69.0,68.0,68.0
2025-03-08 03:00:00,62.86333333333334,0.0,11.333333333333334,78.92,63.57,72.97,36.89,74.0,70.0,74.98,73.16666666666667,67.0,69.0,68.0,68.0
2025-03-08 03:15:00,62.156666666666666,0.0,12.0,75.70666666666666,63.57,72.97,37.17666666666667,74.0,70.0,74.98,73.10666666666667,67.0,69.0,68.0,68.0
2025-03-08 03:30:00,64.98333333333333,0.0,13.166666666666666,77.76,63.57,72.97,40.84,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0
2025-03-08 03:45:00,64.27333333333333,0.0,10.5,77.42,63.57,72.97,38.06333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:00:00,66.39333333333333,0.0,13.166666666666666,77.40666666666668,63.57,72.97,41.48,74.0,70.0,74.98,72.86666666666666,67.0,69.0,68.0,68.0
2025-03-08 04:15:00,65.68666666666667,0.0,10.5,80.56333333333333,63.57,72.97,40.21333333333333,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:30:00,63.57,0.0,10.333333333333334,79.04666666666667,63.57,72.97,37.626666666666665,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:45:00,64.27666666666666,0.0,12.166666666666666,78.33,63.57,72.97,36.403333333333336,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-08 05:00:00,64.27666666666666,0.0,12.333333333333334,77.86333333333333,63.57,72.97,35.68666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-08 05:15:00,64.27333333333333,0.0,11.5,77.59333333333333,63.57,72.97,35.28,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-08 05:30:00,62.86333333333334,0.0,12.333333333333334,77.52999999999999,63.57,72.97,34.98,74.0,70.0,74.98,73.05333333333333,67.0,69.0,68.0,68.0
2025-03-08 05:45:00,65.68666666666667,0.0,12.166666666666666,76.94,63.57,72.97,34.163333333333334,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-08 06:00:00,63.57,0.0,12.0,77.29333333333334,63.57,72.97,35.163333333333334,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-03-08 06:15:00,65.69,0.0,12.5,77.26333333333334,63.57,72.97,35.99666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-08 06:30:00,64.98333333333333,0.0,11.0,76.97,63.57,72.97,36.43,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-08 06:45:00,64.98333333333333,0.0,10.833333333333334,77.07333333333334,63.57,72.97,37.03666666666667,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-03-08 07:00:00,63.56999999999999,0.0,13.166666666666666,77.53666666666668,63.57,72.97,38.84,74.0,70.0,74.98,72.86999999999999,67.0,69.0,68.0,68.0
2025-03-08 07:15:00,63.57,0.0,13.666666666666666,78.85333333333334,63.57,72.97,40.95333333333333,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-03-08 07:30:00,64.98333333333333,0.0,13.833333333333334,79.72333333333334,63.57,72.97,42.0,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0
2025-03-08 07:45:00,62.86333333333334,0.0,14.833333333333334,79.20666666666666,63.57,72.97,40.68666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-08 08:00:00,64.27666666666666,0.0,14.5,79.13,63.57,72.97,41.03666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-08 08:15:00,64.98,0.0,13.666666666666666,79.68666666666667,63.57,72.97,41.67333333333334,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0
2025-03-08 08:30:00,64.27333333333333,0.0,13.333333333333334,79.99,63.57,72.97,42.35333333333333,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0
2025-03-08 08:45:00,64.27666666666666,0.0,14.833333333333334,79.89333333333333,63.57,72.97,42.07666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-08 09:00:00,64.98333333333333,0.0,14.5,79.74333333333334,63.57,72.97,42.12,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 09:15:00,64.27666666666666,0.0,14.0,79.96333333333332,63.57,72.97,42.51,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-08 09:30:00,65.68666666666667,0.0,13.333333333333334,80.13,63.57,72.97,42.836666666666666,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-08 09:45:00,63.57,0.0,13.833333333333334,80.03,63.57,72.97,42.57,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-08 10:00:00,63.56999999999999,0.0,13.5,79.95333333333333,63.57,72.97,42.59,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-08 10:15:00,67.10000000000001,0.0,14.833333333333334,80.22000000000001,63.57,72.97,43.04333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 10:30:00,66.39333333333333,0.0,14.333333333333334,80.24333333333334,63.57,72.97,43.330000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 10:45:00,64.27333333333333,0.0,13.333333333333334,80.26,63.57,72.97,43.17333333333334,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-08 11:00:00,64.98,0.0,13.333333333333334,80.28333333333333,63.57,72.97,43.32,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-08 11:15:00,64.98333333333333,0.0,13.333333333333334,80.40333333333332,63.57,72.97,43.67666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 11:30:00,64.27666666666666,0.0,13.166666666666666,80.48333333333333,63.57,72.97,43.92,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 11:45:00,64.27666666666666,0.0,13.666666666666666,80.07000000000001,63.57,72.97,43.120000000000005,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-03-08 12:00:00,61.45000000000001,0.0,12.666666666666666,80.09333333333335,63.57,72.97,43.59,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-08 12:15:00,66.39333333333333,0.0,12.333333333333334,80.40333333333334,63.57,72.97,44.06,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 12:30:00,63.57,0.0,12.166666666666666,80.42666666666666,63.57,72.97,44.32333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 12:45:00,63.57,0.0,13.333333333333334,80.34,63.57,72.97,44.14333333333334,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-08 13:00:00,65.68666666666667,0.0,14.333333333333334,80.42999999999999,63.57,72.97,44.39333333333334,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-08 13:15:00,64.98,0.0,12.333333333333334,80.73,63.57,72.97,44.75,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 13:30:00,64.98333333333333,0.0,13.5,80.97,63.57,72.97,44.870000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 13:45:00,66.39,0.0,12.666666666666666,80.15333333333334,63.57,72.97,43.47666666666667,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-08 14:00:00,66.39333333333333,0.0,15.333333333333334,80.35666666666667,63.57,72.97,44.13333333333333,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 14:15:00,63.56999999999999,0.0,13.666666666666666,80.89333333333333,63.57,72.97,44.78333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 14:30:00,62.156666666666666,0.0,13.166666666666666,81.29,63.57,72.97,44.97333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 14:45:00,64.27666666666666,0.0,12.666666666666666,80.37,63.57,72.97,43.91666666666666,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-03-08 15:00:00,67.09666666666666,0.0,13.666666666666666,80.51333333333334,63.57,72.97,44.75,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-08 15:15:00,65.69,0.0,12.166666666666666,81.00666666666666,63.57,72.97,45.06666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 15:30:00,63.57,0.0,13.333333333333334,81.36666666666667,63.57,72.97,45.14333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-08 15:45:00,64.98333333333333,0.0,11.166666666666666,80.43,63.57,72.97,43.07333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-08 16:00:00,66.39333333333333,0.0,11.166666666666666,80.34666666666666,63.57,72.97,43.07666666666666,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-08 16:15:00,64.98333333333333,0.0,11.666666666666666,80.94666666666667,63.57,72.97,43.76,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-03-08 16:30:00,65.68666666666667,0.0,12.333333333333334,80.56333333333333,63.57,72.97,42.67333333333334,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-08 16:45:00,64.27333333333333,0.0,12.166666666666666,79.61333333333333,63.57,72.97,41.06,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-03-08 17:00:00,65.68666666666667,0.0,12.166666666666666,79.62,63.57,72.97,41.21666666666667,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0
2025-03-08 17:15:00,65.69,0.0,11.0,80.27,63.57,72.97,41.39,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-08 17:30:00,66.39,0.0,10.666666666666666,79.70333333333333,63.57,72.97,40.16666666666666,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-08 17:45:00,64.27666666666666,0.0,10.833333333333334,79.22333333333334,63.57,72.97,38.97,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0
2025-03-08 18:00:00,64.98,0.0,12.5,79.52333333333333,63.57,72.97,39.336666666666666,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0
2025-03-08 18:15:00,64.27666666666666,0.0,10.666666666666666,79.67666666666666,63.57,72.97,39.07,74.0,70.0,74.98,73.02666666666666,67.0,69.0,68.0,68.0
2025-03-08 18:30:00,64.27666666666666,0.0,10.833333333333334,78.92666666666666,63.57,72.97,37.46333333333333,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0
2025-03-08 18:45:00,65.69,0.0,9.333333333333334,78.49666666666667,63.57,72.97,36.46666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-08 19:00:00,64.27666666666666,0.0,10.0,78.60333333333334,63.57,72.97,36.16,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-08 19:15:00,65.69,0.0,8.833333333333334,78.75,63.57,72.97,37.04333333333333,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-03-08 19:30:00,67.09666666666666,0.0,8.166666666666666,78.05666666666667,63.57,72.97,35.306666666666665,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-03-08 19:45:00,64.98333333333333,0.0,7.333333333333333,77.56333333333333,63.57,72.97,34.446666666666665,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-03-08 20:00:00,63.57,0.0,6.833333333333333,78.02666666666666,63.57,72.97,35.833333333333336,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-08 20:15:00,65.68666666666667,0.0,6.666666666666667,78.49666666666667,63.57,72.97,36.34666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-08 20:30:00,64.27666666666666,0.0,8.0,77.49333333333333,63.57,72.97,33.916666666666664,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-08 20:45:00,64.98,0.0,9.0,77.04,63.57,72.97,33.92666666666667,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0
2025-03-08 21:00:00,64.98333333333333,0.0,9.333333333333334,77.84333333333333,63.57,72.97,35.45333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-08 21:15:00,65.69,0.0,9.666666666666666,78.07,63.57,72.97,35.663333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-08 21:30:00,63.57,0.0,10.0,77.31,63.57,72.97,33.48,74.0,70.0,74.98,73.05333333333333,67.0,69.0,68.0,68.0
2025-03-08 21:45:00,64.98333333333333,0.0,9.5,76.83999999999999,63.57,72.97,33.36333333333334,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-08 22:00:00,63.57,0.0,9.333333333333334,77.45666666666666,63.57,72.97,34.67333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-08 22:15:00,64.27666666666666,0.0,10.0,77.07666666666667,63.57,72.97,33.78666666666667,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-03-08 22:30:00,64.98333333333333,0.0,8.333333333333334,76.27,63.57,72.97,32.123333333333335,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-08 22:45:00,62.86333333333334,0.0,7.5,76.32666666666667,63.57,72.97,32.62,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-03-08 23:00:00,64.27666666666666,0.0,7.833333333333333,76.8,63.57,72.97,33.663333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-08 23:15:00,64.27666666666666,0.0,7.833333333333333,76.31,63.57,72.97,32.733333333333334,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-03-08 23:30:00,64.27333333333333,0.0,7.666666666666667,75.56,63.57,72.97,32.1,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-03-08 23:45:00,64.27666666666666,0.0,9.833333333333334,75.87333333333333,63.57,72.97,33.376666666666665,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-09 00:00:00,64.98333333333333,0.0,7.833333333333333,76.19,63.57,72.97,34.64333333333334,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0
2025-03-09 00:15:00,64.27666666666666,0.0,7.0,76.8,63.57,72.97,36.03333333333333,74.0,70.0,74.98,72.87333333333333,67.0,69.0,68.0,68.0
2025-03-09 00:30:00,63.57,0.0,8.833333333333334,76.94333333333333,63.57,72.97,36.66666666666666,74.0,70.0,74.98,72.88333333333334,67.0,69.0,68.0,68.0
2025-03-09 00:45:00,67.09666666666666,0.0,10.166666666666666,78.23,63.57,72.97,38.97,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0
2025-03-09 01:00:00,63.57,0.0,10.666666666666666,79.00333333333333,63.57,72.97,40.35,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-03-09 01:15:00,65.68666666666667,0.0,11.333333333333334,78.93,63.57,72.97,40.96333333333333,74.0,70.0,74.98,72.83333333333333,67.0,69.0,68.0,68.0
2025-03-09 01:30:00,67.09666666666666,0.0,10.0,78.98333333333333,63.57,72.97,41.41,74.0,70.0,74.98,72.85666666666667,67.0,69.0,68.0,68.0
2025-03-09 01:45:00,64.98333333333333,0.0,11.666666666666666,80.19333333333333,63.57,72.97,43.43,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0
2025-03-09 02:00:00,65.68666666666667,0.0,11.166666666666666,80.71,63.57,72.97,44.66333333333333,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0
2025-03-09 02:15:00,64.27666666666666,0.0,10.333333333333334,80.26666666666667,63.57,72.97,43.39333333333334,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0
2025-03-09 02:30:00,63.57,0.0,11.166666666666666,80.38333333333333,63.57,72.97,43.59,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-09 02:45:00,64.98333333333333,0.0,13.0,80.86333333333333,63.57,72.97,44.14666666666667,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0
2025-03-09 03:00:00,64.27666666666666,0.0,13.333333333333334,80.88666666666667,63.57,72.97,44.34666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-09 03:15:00,65.69,0.0,13.666666666666666,80.59333333333333,63.57,72.97,44.26333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 03:30:00,64.27666666666666,0.0,11.833333333333334,80.47333333333334,63.57,72.97,44.42666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 03:45:00,62.86333333333334,0.0,12.5,80.94666666666667,63.57,72.97,44.63,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 04:00:00,64.98333333333333,0.0,14.0,80.86333333333333,63.57,72.97,44.79333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 04:15:00,63.57,0.0,12.833333333333334,80.5,63.57,72.97,44.52,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-09 04:30:00,65.68666666666667,0.0,13.333333333333334,80.55333333333333,63.57,72.97,44.96,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 04:45:00,63.57,0.0,13.333333333333334,80.35333333333334,63.57,72.97,45.25666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 05:00:00,64.27666666666666,0.0,12.666666666666666,80.58,63.57,72.97,45.57333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 05:15:00,64.27333333333333,0.0,14.0,80.57333333333334,63.57,72.97,45.626666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 05:30:00,62.86333333333334,0.0,12.833333333333334,80.62333333333333,63.57,72.97,45.99333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 05:45:00,64.98333333333333,0.0,13.166666666666666,80.82000000000001,63.57,72.97,46.21333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-09 06:00:00,65.68666666666667,0.0,12.166666666666666,80.78666666666668,63.57,72.97,46.2,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-09 06:15:00,63.57,0.0,11.833333333333334,80.72333333333334,63.57,72.97,46.20666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-09 06:30:00,65.68666666666667,0.0,11.833333333333334,80.93333333333334,63.57,72.97,46.583333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,64.98,0.0,13.5,81.05666666666667,63.57,72.97,46.830000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,64.27666666666666,0.0,12.166666666666666,80.99333333333334,63.57,72.97,46.423333333333325,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,64.98333333333333,0.0,12.166666666666666,80.95,63.57,72.97,46.64000000000001,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,62.86333333333334,0.0,14.5,81.35000000000001,63.57,72.97,47.03333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,64.98,0.0,12.666666666666666,81.32000000000001,63.57,72.97,47.17333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,64.27666666666666,0.0,14.166666666666666,80.54,63.57,72.97,46.25666666666666,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,63.57,0.0,13.666666666666666,80.95,63.57,72.97,47.153333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,64.98,0.0,13.5,81.17666666666666,63.57,72.97,47.46333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,65.69,0.0,12.166666666666666,81.3,63.57,72.97,47.57666666666668,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,66.39333333333333,0.0,13.333333333333334,81.13333333333333,63.57,72.97,47.34666666666666,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,65.68666666666667,0.0,13.0,81.16333333333334,63.57,72.97,47.63666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,64.27666666666666,0.0,11.5,81.19333333333333,63.57,72.97,48.01333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,64.98333333333333,0.0,13.0,81.33333333333333,63.57,72.97,48.09,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,64.98,0.0,13.0,81.14666666666666,63.57,72.97,47.91,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,64.27666666666666,0.0,12.333333333333334,81.38666666666667,63.57,72.97,48.31666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,66.39333333333333,0.0,11.833333333333334,81.42666666666666,63.57,72.97,48.56666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,64.27333333333333,0.0,12.666666666666666,80.77,63.57,72.97,47.39000000000001,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,64.98,0.0,13.333333333333334,80.70333333333333,63.57,72.97,47.75666666666666,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,65.68666666666667,0.0,11.666666666666666,81.21,63.57,72.97,48.45,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,62.86333333333334,0.0,11.666666666666666,81.26,63.57,72.97,48.57333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,64.27666666666666,0.0,12.666666666666666,80.57333333333334,63.57,72.97,47.330000000000005,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,65.68666666666667,0.0,12.333333333333334,80.61,63.57,72.97,48.336666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,64.27666666666666,0.0,11.0,80.86666666666667,63.57,72.97,48.806666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,63.57,0.0,11.833333333333334,81.01666666666667,63.57,72.97,48.95,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,63.57,0.0,13.166666666666666,81.00666666666667,63.57,72.97,48.61333333333334,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,67.8,0.0,11.666666666666666,81.31333333333333,63.57,72.97,49.01,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,64.27666666666666,0.0,10.333333333333334,81.36333333333333,63.57,72.97,48.330000000000005,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,66.39333333333333,0.0,11.5,80.54,63.57,72.97,46.27666666666666,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,62.86333333333334,0.0,10.5,80.24,63.57,72.97,45.16666666666666,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,63.57,0.0,10.333333333333334,80.10333333333334,63.57,72.97,44.61666666666667,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,64.27666666666666,0.0,11.333333333333334,80.13,63.57,72.97,43.97666666666667,74.0,70.0,74.98,73.07000000000001,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,66.39333333333333,0.0,10.5,79.72333333333334,63.57,72.97,42.903333333333336,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-09 14:45:00,66.39,0.0,11.166666666666666,79.96333333333332,63.57,72.97,41.8,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,64.27666666666666,0.0,11.0,80.07333333333334,63.57,72.97,41.04666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,65.69,0.0,11.333333333333334,79.73,63.57,72.97,39.46,74.0,70.0,74.98,73.12,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,63.57,0.0,10.0,78.54666666666667,63.57,72.97,36.94,74.0,70.0,74.98,73.18333333333334,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,64.98,0.0,9.5,79.16,63.57,72.97,37.553333333333335,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,64.27666666666666,0.0,10.0,78.91666666666667,63.57,72.97,36.66,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,64.27666666666666,0.0,10.5,78.58,63.57,72.97,35.73666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,64.27666666666666,0.0,9.0,78.27666666666666,63.57,72.97,34.81,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,63.57,0.0,10.333333333333334,78.08333333333333,63.57,72.97,34.13,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,64.98333333333333,0.0,9.166666666666666,78.07333333333334,63.57,72.97,33.913333333333334,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,63.57,0.0,10.666666666666666,77.81,63.57,72.97,32.77333333333333,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,64.27666666666666,0.0,10.666666666666666,77.63333333333334,63.57,72.97,32.20666666666667,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,64.98,0.0,9.0,75.78333333333333,63.57,72.97,33.35666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,64.27666666666666,0.0,12.166666666666666,72.83,63.57,72.97,40.04333333333333,74.0,70.0,74.98,72.69666666666666,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,62.86333333333334,0.0,14.166666666666666,77.45666666666666,63.57,72.97,46.74666666666667,74.0,70.0,74.98,72.52,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,66.39333333333333,0.0,13.333333333333334,79.46,63.57,72.97,49.1,74.0,70.0,74.98,72.55333333333333,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,64.98333333333333,0.0,13.333333333333334,80.62333333333333,63.57,72.97,50.91333333333333,74.0,70.0,74.98,72.62333333333333,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,64.27666666666666,0.0,12.666666666666666,82.01333333333334,63.57,72.97,52.89666666666667,74.0,70.0,74.98,72.64999999999999,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,64.27666666666666,0.0,10.833333333333334,82.19,63.57,72.97,52.27333333333333,74.0,70.0,74.98,72.77666666666667,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,64.98,0.0,10.166666666666666,82.72333333333334,63.57,72.97,53.26333333333333,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,67.09666666666666,0.0,9.0,82.98666666666666,63.57,72.97,53.72,74.0,70.0,74.98,72.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,64.98333333333333,0.0,9.166666666666666,82.06,63.57,72.97,52.5,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,64.98333333333333,0.0,8.666666666666666,82.09666666666668,63.57,72.97,52.32333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,66.39333333333333,0.0,8.0,81.52333333333333,63.57,72.97,52.43000000000001,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,64.27666666666666,0.0,5.833333333333333,81.47666666666667,63.57,72.97,52.370000000000005,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,63.57,0.0,6.166666666666667,80.16333333333334,63.57,72.97,50.06666666666666,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,66.39333333333333,0.0,5.666666666666667,79.69666666666667,63.57,72.97,50.406666666666666,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,64.27666666666666,0.0,5.666666666666667,80.31666666666666,63.57,72.97,51.79666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,64.27333333333333,0.0,6.5,79.84666666666666,63.57,72.97,51.01,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,66.39333333333333,0.0,6.166666666666667,78.8,63.57,72.97,50.120000000000005,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,65.69,0.0,6.166666666666667,79.67333333333333,63.57,72.97,51.45333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,64.98333333333333,0.0,5.5,79.81,63.57,72.97,51.78,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,62.86333333333332,0.0,4.666666666666667,79.56666666666666,63.57,72.97,51.97333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,65.68666666666667,0.0,5.833333333333333,79.69,63.57,72.97,52.18666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,64.98333333333333,0.0,6.0,79.91000000000001,63.57,72.97,52.76,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,65.68666666666667,0.0,6.0,83.72,63.57,72.97,52.17,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,64.98,0.0,5.666666666666667,79.73666666666666,63.57,72.97,49.73666666666667,74.0,70.0,74.98,73.06333333333333,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,64.98333333333333,0.0,5.833333333333333,81.52666666666666,63.57,72.97,47.78666666666667,74.0,70.0,74.98,73.10666666666667,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,64.27666666666666,0.0,6.5,81.77333333333333,63.57,72.97,48.95,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,66.39333333333333,0.0,8.333333333333334,80.29333333333334,63.57,72.97,47.96666666666667,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,65.69,0.0,8.0,83.09666666666668,63.57,72.97,46.69333333333333,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,65.68666666666667,0.0,6.5,79.36333333333333,63.57,72.97,42.57333333333333,74.0,70.0,74.98,73.22,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,63.57,0.0,8.666666666666666,78.97333333333334,63.57,72.97,45.943333333333335,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,64.27333333333333,0.0,7.833333333333333,81.43333333333334,63.57,72.97,43.21666666666667,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,62.86333333333334,0.0,8.333333333333334,79.63333333333334,63.57,72.97,41.056666666666665,74.0,70.0,74.98,73.15333333333334,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,64.98333333333333,0.0,9.666666666666666,79.58,63.57,72.97,41.17,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,64.98333333333333,0.0,10.0,79.01666666666667,63.57,72.97,40.4,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,66.39333333333333,0.0,10.333333333333334,78.39,63.57,72.97,39.57333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,63.57,0.0,10.5,77.96666666666667,63.57,72.97,39.92666666666667,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,62.86333333333334,0.0,10.5,78.83666666666666,63.57,72.97,41.39333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,65.69,0.0,10.5,78.95333333333333,63.57,72.97,41.67666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,64.98333333333333,0.0,10.666666666666666,78.77,63.57,72.97,41.54333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,63.57,0.0,11.333333333333334,78.88,63.57,72.97,41.97,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,64.27666666666666,0.0,11.666666666666666,79.04666666666667,63.57,72.97,42.65,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,65.69,0.0,11.833333333333334,79.2,63.57,72.97,42.76333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,65.69,0.0,12.333333333333334,79.25666666666666,63.57,72.97,42.74,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,64.27666666666666,0.0,10.5,79.37666666666667,63.57,72.97,43.24333333333334,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,64.27666666666666,0.0,10.833333333333334,79.79,63.57,72.97,43.91666666666666,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,64.27666666666666,0.0,11.333333333333334,79.53333333333335,63.57,72.97,43.81666666666666,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,65.68666666666667,0.0,11.0,79.49,63.57,72.97,43.97666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,64.27666666666666,0.0,10.5,79.62333333333333,63.57,72.97,44.51,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,63.56999999999999,0.0,12.666666666666666,80.11,63.57,72.97,45.01,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,64.27666666666666,0.0,10.833333333333334,79.87666666666667,63.57,72.97,44.876666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,63.56999999999999,0.0,10.0,79.88,63.57,72.97,45.04,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,65.69,0.0,12.333333333333334,80.01666666666667,63.57,72.97,45.4,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-10 07:00:00,63.57,0.0,10.75,80.185,63.57,72.97,45.92,74.0,70.0,74.98,72.94,67.0,69.0,68.0,68.0
2025-03-10 07:15:00,64.27333333333333,0.0,11.666666666666666,80.10333333333334,63.57,72.97,45.84666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-10 07:30:00,62.156666666666666,0.0,10.666666666666666,80.21,63.57,72.97,46.10333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-10 07:45:00,64.27666666666666,0.0,12.5,80.34,63.57,72.97,46.553333333333335,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-10 08:00:00,63.57,0.0,11.166666666666666,74.74666666666667,63.57,72.97,32.43,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0
2025-03-10 08:15:00,63.57,0.0,7.833333333333333,65.21333333333332,63.57,72.97,17.506666666666668,74.0,70.0,74.98,72.24333333333334,67.0,69.0,68.0,68.0
2025-03-10 08:30:00,64.27666666666666,0.0,9.666666666666666,71.01,63.57,72.97,33.00333333333333,74.0,70.0,74.98,71.83999999999999,67.0,69.0,68.0,68.0
2025-03-10 08:45:00,62.86333333333334,0.0,8.666666666666666,75.52,63.57,72.97,40.77666666666666,74.0,70.0,74.98,71.87,67.0,69.0,68.0,68.0
2025-03-10 09:00:00,65.68666666666667,0.0,9.333333333333334,78.5,63.57,72.97,45.61333333333334,74.0,70.0,74.98,72.01333333333334,67.0,69.0,68.0,68.0
2025-03-10 09:15:00,64.98333333333333,0.0,8.166666666666666,80.64666666666666,63.57,72.97,49.53666666666667,74.0,70.0,74.98,72.16333333333334,67.0,69.0,68.0,68.0
2025-03-10 09:30:00,66.39,0.0,9.666666666666666,82.72666666666667,63.57,72.97,52.48,74.0,70.0,74.98,72.29333333333334,67.0,69.0,68.0,68.0
2025-03-10 09:45:00,64.27666666666666,0.0,10.0,83.60000000000001,63.57,72.97,53.70333333333334,74.0,70.0,74.98,72.45666666666666,67.0,69.0,68.0,68.0
2025-03-10 10:00:00,66.39333333333333,0.0,8.666666666666666,83.71666666666665,63.57,72.97,53.95666666666667,74.0,70.0,74.98,72.60666666666667,67.0,69.0,68.0,68.0
2025-03-10 10:15:00,63.57,0.0,10.0,83.50333333333333,63.57,72.97,53.473333333333336,74.0,70.0,74.98,72.74,67.0,69.0,68.0,68.0
2025-03-10 10:30:00,63.57,0.0,10.666666666666666,83.51333333333334,63.57,72.97,53.8,74.0,70.0,74.98,72.79666666666667,67.0,69.0,68.0,68.0
2025-03-10 10:45:00,64.27333333333333,0.0,10.666666666666666,83.24666666666667,63.57,72.97,52.78,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0
2025-03-10 11:00:00,64.27666666666666,0.0,10.5,82.55666666666666,63.57,72.97,52.080000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-10 11:15:00,66.39333333333333,0.0,9.0,82.64,63.57,72.97,52.23333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-10 11:30:00,63.56999999999999,0.0,9.166666666666666,82.67,63.57,72.97,52.30666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-10 11:45:00,66.39333333333333,0.0,10.5,82.24333333333333,63.57,72.97,51.32333333333333,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-03-10 12:00:00,64.98333333333333,0.0,10.333333333333334,82.03333333333335,63.57,72.97,51.39666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-10 12:15:00,65.68666666666667,0.0,10.5,82.08999999999999,63.57,72.97,51.196666666666665,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0
2025-03-10 12:30:00,65.68666666666667,0.0,10.166666666666666,82.19666666666667,63.57,72.97,51.35,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-10 12:45:00,64.27333333333333,0.0,10.333333333333334,81.62666666666667,63.57,72.97,50.43000000000001,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0
2025-03-10 13:00:00,64.98333333333333,0.0,9.333333333333334,83.48333333333333,63.57,72.97,52.80666666666667,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0
2025-03-10 13:15:00,65.68333333333334,0.0,10.166666666666666,82.87333333333333,63.57,72.97,50.9,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-10 13:30:00,61.45,0.0,10.166666666666666,84.30333333333333,63.57,72.97,52.583333333333336,74.0,70.0,74.98,72.94666666666667,67.0,69.0,68.0,68.0
2025-03-10 13:45:00,64.98,0.0,9.333333333333334,81.02999999999999,63.57,72.97,46.55666666666667,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0
2025-03-10 14:00:00,65.68666666666667,0.0,9.166666666666666,80.05,63.57,72.97,44.54666666666666,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0
2025-03-10 14:15:00,64.27666666666666,0.0,10.166666666666666,82.63333333333333,63.57,72.97,48.59333333333333,74.0,70.0,74.98,72.94,67.0,69.0,68.0,68.0
2025-03-10 14:30:00,62.86333333333334,0.0,8.5,84.21,63.57,72.97,49.11333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-10 14:45:00,65.69,0.0,9.5,81.14666666666666,63.57,72.97,42.56333333333333,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0
2025-03-10 15:00:00,65.68666666666667,0.0,10.666666666666666,80.31333333333333,63.57,72.97,40.28,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0
2025-03-10 15:15:00,64.27666666666666,0.0,10.333333333333334,79.66000000000001,63.57,72.97,37.91333333333333,74.0,70.0,74.98,73.25666666666666,67.0,69.0,68.0,68.0
2025-03-10 15:30:00,64.98333333333333,0.0,8.666666666666666,78.25666666666666,63.57,72.97,33.98666666666667,74.0,70.0,74.98,73.33999999999999,67.0,69.0,68.0,68.0
2025-03-10 15:45:00,65.69,0.0,10.5,72.63,63.57,72.97,34.85666666666666,74.0,70.0,74.98,73.17333333333333,67.0,69.0,68.0,68.0
2025-03-10 16:00:00,66.39333333333333,0.0,10.666666666666666,74.08,63.57,72.97,41.45666666666667,74.0,70.0,74.98,72.83666666666666,67.0,69.0,68.0,68.0
2025-03-10 16:15:00,64.27333333333333,0.0,9.0,76.34666666666666,63.57,72.97,43.95666666666667,74.0,70.0,74.98,72.79,67.0,69.0,68.0,68.0
