time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-17 18:00:00,64.27333333333333,0.0,7.5,79.35333333333334,63.57,72.97,39.50666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0
2025-03-17 18:15:00,64.98333333333333,0.0,8.5,79.77666666666667,63.57,72.97,39.75666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-17 18:30:00,64.98333333333333,0.0,8.166666666666666,79.84333333333333,63.57,72.97,39.71666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-17 18:45:00,64.98333333333333,0.0,7.666666666666667,79.83333333333333,63.57,72.97,39.27333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-17 19:00:00,63.57,0.0,7.0,79.63333333333334,63.57,72.97,38.66,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-03-17 19:15:00,63.57,0.0,7.166666666666667,79.25333333333333,63.57,72.97,37.28333333333333,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-03-17 19:30:00,63.57,0.0,5.666666666666667,78.55,63.57,72.97,35.85,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-17 19:45:00,64.27666666666666,0.0,6.333333333333333,78.04,63.57,72.97,33.17,74.0,70.0,74.98,73.17666666666666,67.0,69.0,68.0,68.0
2025-03-17 20:00:00,66.39333333333333,0.0,6.166666666666667,76.59666666666668,63.57,72.97,30.44333333333333,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0
2025-03-17 20:15:00,62.156666666666666,0.0,5.333333333333333,74.19666666666666,63.57,72.97,25.046666666666667,74.0,70.0,74.98,73.36666666666666,67.0,69.0,68.0,68.0
2025-03-17 20:30:00,64.27666666666666,0.0,7.833333333333333,68.57,63.57,72.97,21.80333333333333,74.0,70.0,74.98,73.37333333333333,67.0,69.0,68.0,68.0
2025-03-17 20:45:00,64.98333333333333,0.0,6.0,65.40666666666668,63.57,72.97,25.27333333333333,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0
2025-03-17 21:00:00,64.27666666666666,0.0,5.333333333333333,66.90666666666668,63.57,72.97,29.973333333333333,74.0,70.0,74.98,72.86666666666667,67.0,69.0,68.0,68.0
2025-03-17 21:15:00,64.27666666666666,0.0,4.666666666666667,68.21,63.57,72.97,33.403333333333336,74.0,70.0,74.98,72.74666666666667,67.0,69.0,68.0,68.0
2025-03-17 21:30:00,66.39333333333333,0.0,4.833333333333333,70.50666666666666,63.57,72.97,37.89333333333334,74.0,70.0,74.98,72.64333333333333,67.0,69.0,68.0,68.0
2025-03-17 21:45:00,66.39333333333333,0.0,3.5,72.54333333333334,63.57,72.97,41.32333333333333,74.0,70.0,74.98,72.61333333333333,67.0,69.0,68.0,68.0
2025-03-17 22:00:00,66.39,0.0,1.8333333333333333,74.81,63.57,72.97,45.64000000000001,74.0,70.0,74.98,72.55,67.0,69.0,68.0,68.0
2025-03-17 22:15:00,63.56999999999999,0.0,1.3333333333333333,74.29,63.57,72.97,44.13666666666666,74.0,70.0,74.98,72.74666666666667,67.0,69.0,68.0,68.0
2025-03-17 22:30:00,65.68666666666667,0.0,4.0,72.86666666666667,63.57,72.97,41.61333333333334,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0
2025-03-17 22:45:00,64.98,0.0,4.333333333333333,71.95,63.57,72.97,40.97,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-17 23:00:00,62.15333333333333,0.0,4.0,70.92333333333333,63.57,72.97,40.01333333333333,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-17 23:15:00,64.27666666666666,0.0,0.8333333333333334,70.58666666666666,63.57,72.97,39.78666666666667,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-17 23:30:00,62.156666666666666,0.0,0.5,70.93333333333334,63.57,72.97,37.86,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-03-17 23:45:00,65.68666666666667,0.0,2.5,77.73666666666666,63.57,72.97,39.28,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 00:00:00,66.39333333333333,0.0,2.833333333333333,79.98333333333333,63.57,72.97,42.55,74.0,70.0,74.98,72.84333333333333,67.0,69.0,68.0,68.0
2025-03-18 00:15:00,64.98,0.0,1.0,82.50333333333333,63.57,72.97,46.93,74.0,70.0,74.98,72.70333333333333,67.0,69.0,68.0,68.0
2025-03-18 00:30:00,63.57,0.0,2.833333333333333,84.79333333333334,63.57,72.97,51.14666666666667,74.0,70.0,74.98,72.60333333333334,67.0,69.0,68.0,68.0
2025-03-18 00:45:00,67.10000000000001,0.0,2.333333333333333,88.08333333333333,63.57,72.97,56.4,74.0,70.0,74.98,72.50666666666666,67.0,69.0,68.0,68.0
2025-03-18 01:00:00,62.156666666666666,0.0,3.333333333333333,90.96333333333332,63.57,72.97,61.11666666666667,74.0,70.0,74.98,72.45666666666666,67.0,69.0,68.0,68.0
2025-03-18 01:15:00,62.86333333333334,0.0,3.5,93.11333333333334,63.57,72.97,65.28,74.0,70.0,74.98,72.44333333333334,67.0,69.0,68.0,68.0
2025-03-18 01:30:00,64.98333333333333,0.0,4.5,96.20666666666666,63.57,72.97,71.12333333333333,74.0,70.0,74.98,72.37,67.0,69.0,68.0,68.0
2025-03-18 01:45:00,64.27666666666666,0.0,4.833333333333333,98.61,63.57,72.97,75.64,74.0,70.0,74.98,72.37,67.0,69.0,68.0,68.0
2025-03-18 02:00:00,64.98333333333333,0.0,5.333333333333333,96.16333333333334,63.57,72.97,68.15666666666667,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0
2025-03-18 02:15:00,64.98,0.0,5.666666666666667,91.11333333333334,63.57,72.97,61.15,74.0,70.0,74.98,73.17666666666666,67.0,69.0,68.0,68.0
2025-03-18 02:30:00,64.27666666666666,0.0,6.166666666666667,91.05333333333334,63.57,72.97,59.21666666666667,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0
2025-03-18 02:45:00,63.57,0.0,6.833333333333333,86.17999999999999,63.57,72.97,51.27333333333333,74.0,70.0,74.98,73.47333333333334,67.0,69.0,68.0,68.0
2025-03-18 03:00:00,64.98333333333333,0.0,4.0,81.12666666666667,63.57,72.97,43.616666666666674,74.0,70.0,74.98,73.64333333333333,67.0,69.0,68.0,68.0
2025-03-18 03:15:00,64.27666666666666,0.0,3.8333333333333335,79.41333333333334,63.57,72.97,41.98333333333333,74.0,70.0,74.98,73.49666666666667,67.0,69.0,68.0,68.0
2025-03-18 03:30:00,64.27666666666666,0.0,3.333333333333333,79.06666666666666,63.57,72.97,41.37,74.0,70.0,74.98,73.35000000000001,67.0,69.0,68.0,68.0
2025-03-18 03:45:00,65.69,0.0,4.5,79.01,63.57,72.97,41.556666666666665,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0
2025-03-18 04:00:00,64.98,0.0,5.833333333333333,77.98333333333333,63.57,72.97,40.45333333333333,74.0,70.0,74.98,73.20333333333333,67.0,69.0,68.0,68.0
2025-03-18 04:15:00,64.27333333333333,0.0,6.166666666666667,78.60333333333334,63.57,72.97,41.69,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0
2025-03-18 04:30:00,65.68666666666667,0.0,8.0,79.43,63.57,72.97,42.906666666666666,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0
2025-03-18 04:45:00,64.98333333333333,0.0,5.5,79.28666666666668,63.57,72.97,42.336666666666666,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0
2025-03-18 05:00:00,64.27666666666666,0.0,4.833333333333333,79.68666666666667,63.57,72.97,43.09333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-18 05:15:00,64.98333333333333,0.0,5.333333333333333,80.14333333333333,63.57,72.97,43.53666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-18 05:30:00,64.27666666666666,0.0,4.666666666666667,80.25333333333333,63.57,72.97,43.723333333333336,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-18 05:45:00,64.27666666666666,0.0,7.0,79.47666666666667,63.57,72.97,42.42333333333334,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0
2025-03-18 06:00:00,62.86333333333334,0.0,6.833333333333333,80.22000000000001,63.57,72.97,43.59666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-18 06:15:00,64.98333333333333,0.0,5.5,80.29,63.57,72.97,43.84,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-18 06:30:00,63.57,0.0,5.5,80.47,63.57,72.97,44.00666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-18 06:45:00,65.68666666666667,0.0,5.333333333333333,79.73,63.57,72.97,42.93333333333334,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0
2025-03-18 07:00:00,63.57,0.0,6.166666666666667,80.29333333333334,63.57,72.97,43.77666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-18 07:15:00,66.39333333333333,0.0,6.333333333333333,80.24666666666667,63.57,72.97,44.14666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-18 07:30:00,64.27333333333333,0.0,6.666666666666667,80.13,63.57,72.97,43.68333333333334,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 07:45:00,64.98,0.0,5.666666666666667,80.05,63.57,72.97,43.906666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-18 08:00:00,64.98333333333333,0.0,7.333333333333333,80.49666666666667,63.57,72.97,44.19333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-18 08:15:00,64.98,0.0,5.166666666666667,80.60666666666667,63.57,72.97,44.21666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-18 08:30:00,65.68666666666667,0.0,6.666666666666667,79.44666666666667,63.57,72.97,42.4,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0
2025-03-18 08:45:00,64.98333333333333,0.0,6.666666666666667,80.02,63.57,72.97,43.84333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-18 09:00:00,62.86333333333334,0.0,7.5,80.57,63.57,72.97,44.156666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-18 09:15:00,63.57,0.0,5.666666666666667,80.64999999999999,63.57,72.97,44.01666666666667,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 09:30:00,63.57,0.0,5.5,79.29333333333334,63.57,72.97,42.053333333333335,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-18 09:45:00,64.27666666666666,0.0,6.333333333333333,79.92,63.57,72.97,43.23,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-18 10:00:00,64.98333333333333,0.0,7.0,80.13333333333334,63.57,72.97,43.66,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-18 10:15:00,64.98,0.0,8.0,79.98,63.57,72.97,43.32666666666668,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-18 10:30:00,62.156666666666666,0.0,7.666666666666667,79.59333333333335,63.57,72.97,43.07333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 10:45:00,63.57,0.0,5.833333333333333,80.02,63.57,72.97,43.7,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-18 11:00:00,63.57,0.0,7.5,80.16000000000001,63.57,72.97,43.89000000000001,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-18 11:15:00,64.98333333333333,0.0,5.666666666666667,79.97666666666667,63.57,72.97,43.47,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 11:30:00,64.27666666666666,0.0,5.5,79.79666666666667,63.57,72.97,43.60333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-18 11:45:00,63.57,0.0,7.333333333333333,80.36333333333333,63.57,72.97,44.05,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-18 12:00:00,64.27333333333333,0.0,6.5,80.36,63.57,72.97,43.69333333333333,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0
2025-03-18 12:15:00,67.09666666666666,0.0,7.0,79.31,63.57,72.97,41.85666666666666,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0
2025-03-18 12:30:00,64.27666666666666,0.0,6.166666666666667,80.23333333333333,63.57,72.97,43.1,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 12:45:00,65.68666666666667,0.0,5.166666666666667,79.68666666666667,63.57,72.97,41.45333333333334,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-03-18 13:00:00,65.69,0.0,4.666666666666667,79.58666666666666,63.57,72.97,40.3,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-03-18 13:15:00,65.68666666666667,0.0,3.8333333333333335,79.43,63.57,72.97,39.25666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-18 13:30:00,64.98333333333333,0.0,6.333333333333333,79.39333333333333,63.57,72.97,38.29333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-18 13:45:00,63.56666666666666,0.0,7.0,76.87333333333333,63.57,72.97,37.55,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-18 14:00:00,64.27666666666666,0.0,6.166666666666667,78.71,63.57,72.97,42.81333333333333,74.0,70.0,74.98,72.84333333333333,67.0,69.0,68.0,68.0
2025-03-18 14:15:00,62.86333333333334,0.0,9.166666666666666,75.74666666666667,63.57,72.97,42.39333333333334,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0
2025-03-18 14:30:00,65.69,0.0,6.5,77.79,63.57,72.97,47.69333333333333,74.0,70.0,74.98,72.69,67.0,69.0,68.0,68.0
2025-03-18 14:45:00,63.57,0.0,5.666666666666667,79.86333333333333,63.57,72.97,50.00666666666667,74.0,70.0,74.98,72.69,67.0,69.0,68.0,68.0
2025-03-18 15:00:00,64.27666666666666,0.0,5.666666666666667,80.24,63.57,72.97,49.803333333333335,74.0,70.0,74.98,72.79,67.0,69.0,68.0,68.0
2025-03-18 15:15:00,64.98333333333333,0.0,5.0,81.37,63.57,72.97,50.88333333333333,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0
2025-03-18 15:30:00,64.27666666666666,0.0,8.166666666666666,82.31,63.57,72.97,51.01,74.0,70.0,74.98,72.85666666666667,67.0,69.0,68.0,68.0
2025-03-18 15:45:00,64.98333333333333,0.0,5.333333333333333,81.16,63.57,72.97,50.03333333333333,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-18 16:00:00,64.27666666666666,0.0,4.666666666666667,81.17666666666666,63.57,72.97,50.05,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-18 16:15:00,65.68666666666667,0.0,4.166666666666667,81.34,63.57,72.97,50.28,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-18 16:30:00,65.68666666666667,0.0,3.6666666666666665,81.35333333333334,63.57,72.97,50.15,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-18 16:45:00,64.98333333333333,0.0,5.0,80.29333333333334,63.57,72.97,47.63333333333333,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0
2025-03-18 17:00:00,65.68666666666667,0.0,3.333333333333333,80.42333333333333,63.57,72.97,47.32333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-18 17:15:00,64.27666666666666,0.0,2.6666666666666665,80.45,63.57,72.97,46.586666666666666,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0
2025-03-18 17:30:00,65.69,0.0,3.8333333333333335,79.95666666666666,63.57,72.97,45.26,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0
2025-03-18 17:45:00,64.98333333333333,0.0,2.6666666666666665,79.01666666666667,63.57,72.97,43.45,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0
2025-03-18 18:00:00,62.86333333333334,0.0,2.5,80.00666666666667,63.57,72.97,45.45666666666667,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0
2025-03-18 18:15:00,64.27333333333333,0.0,3.333333333333333,80.65666666666667,63.57,72.97,46.85666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-18 18:30:00,65.68666666666667,0.0,4.833333333333333,80.8,63.57,72.97,47.85666666666666,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0
2025-03-18 18:45:00,64.98,0.0,2.0,82.27666666666666,63.57,72.97,50.586666666666666,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0
2025-03-18 19:00:00,63.57,0.0,2.1666666666666665,83.25333333333333,63.57,72.97,51.95,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0
2025-03-18 19:15:00,66.39333333333333,0.0,2.0,84.15666666666667,63.57,72.97,52.9,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0
2025-03-18 19:30:00,64.98333333333333,0.0,1.5,84.0,63.57,72.97,52.370000000000005,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0
2025-03-18 19:45:00,65.69,0.0,1.3333333333333333,83.44666666666667,63.57,72.97,52.053333333333335,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-18 20:00:00,63.57,0.0,2.6666666666666665,83.60000000000001,63.57,72.97,52.086666666666666,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-18 20:15:00,64.98333333333333,0.0,4.166666666666667,82.92333333333333,63.57,72.97,50.26333333333333,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0
2025-03-18 20:30:00,64.98333333333333,0.0,4.5,80.88666666666667,63.57,72.97,46.370000000000005,74.0,70.0,74.98,73.18333333333334,67.0,69.0,68.0,68.0
2025-03-18 20:45:00,64.98,0.0,4.833333333333333,77.75,63.57,72.97,40.54,74.0,70.0,74.98,73.36999999999999,67.0,69.0,68.0,68.0
2025-03-18 21:00:00,65.68666666666667,0.0,5.333333333333333,76.04333333333334,63.57,72.97,39.43666666666667,74.0,70.0,74.98,73.27999999999999,67.0,69.0,68.0,68.0
2025-03-18 21:15:00,64.98,0.0,5.666666666666667,71.94333333333333,63.57,72.97,38.23,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0
2025-03-18 21:30:00,66.39333333333333,0.0,3.333333333333333,68.0,63.57,72.97,39.01,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0
2025-03-18 21:45:00,63.57,0.0,3.0,71.47,63.57,72.97,46.870000000000005,74.0,70.0,74.98,72.74,67.0,69.0,68.0,68.0
2025-03-18 22:00:00,67.09666666666666,0.0,4.833333333333333,74.52333333333333,63.57,72.97,50.79,74.0,70.0,74.98,72.65333333333332,67.0,69.0,68.0,68.0
2025-03-18 22:15:00,69.21333333333332,0.0,2.333333333333333,74.98333333333333,63.57,72.97,52.52333333333333,74.0,70.0,74.98,72.67333333333333,67.0,69.0,68.0,68.0
2025-03-18 22:30:00,64.27666666666666,0.0,0.3333333333333333,79.45333333333333,63.57,72.97,54.32666666666668,74.0,70.0,74.98,72.71,67.0,69.0,68.0,68.0
2025-03-18 22:45:00,64.98333333333333,0.0,2.0,76.99,63.57,72.97,51.27666666666667,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0
2025-03-18 23:00:00,62.156666666666666,0.0,2.333333333333333,76.94,63.57,72.97,56.66,74.0,70.0,74.98,72.70333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:15:00,64.27666666666666,0.0,4.0,77.96333333333334,63.57,72.97,58.126666666666665,74.0,70.0,74.98,72.74666666666667,67.0,69.0,68.0,68.0
2025-03-18 23:30:00,65.68666666666667,0.0,2.333333333333333,86.53666666666668,63.57,72.97,63.21,74.0,70.0,74.98,72.58999999999999,67.0,69.0,68.0,68.0
2025-03-18 23:45:00,63.57,0.0,1.0,90.21,63.57,72.97,67.40666666666667,74.0,70.0,74.98,72.53666666666668,67.0,69.0,68.0,68.0
2025-03-19 00:00:00,64.27666666666666,0.0,3.333333333333333,92.05333333333334,63.57,72.97,71.14333333333333,74.0,70.0,74.98,72.50666666666666,67.0,69.0,68.0,68.0
2025-03-19 00:15:00,64.27666666666666,0.0,5.0,94.44333333333331,63.57,72.97,77.33666666666666,74.0,70.0,74.98,72.40333333333334,67.0,69.0,68.0,68.0
2025-03-19 00:30:00,63.57,0.0,5.666666666666667,90.69333333333331,63.57,72.97,65.43333333333334,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0
2025-03-19 00:45:00,64.98333333333333,0.0,6.166666666666667,84.65666666666667,63.57,72.97,57.88666666666666,74.0,70.0,74.98,73.36,67.0,69.0,68.0,68.0
2025-03-19 01:00:00,64.98,0.0,6.166666666666667,82.33333333333333,63.57,72.97,52.120000000000005,74.0,70.0,74.98,73.52666666666666,67.0,69.0,68.0,68.0
2025-03-19 01:15:00,66.39333333333333,0.0,4.666666666666667,73.11333333333333,63.57,72.97,39.39333333333334,74.0,70.0,74.98,73.85666666666667,67.0,69.0,68.0,68.0
2025-03-19 01:30:00,64.98,0.0,3.333333333333333,75.57666666666667,63.57,72.97,44.333333333333336,74.0,70.0,74.98,73.37333333333333,67.0,69.0,68.0,68.0
2025-03-19 01:45:00,65.69,0.0,6.5,79.64,63.57,72.97,50.39666666666667,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-03-19 02:00:00,64.98333333333333,0.0,6.666666666666667,82.20333333333333,63.57,72.97,55.06,74.0,70.0,74.98,72.8,67.0,69.0,68.0,68.0
2025-03-19 02:15:00,64.98,0.0,6.5,87.02666666666666,63.57,72.97,62.21333333333333,74.0,70.0,74.98,72.55666666666666,67.0,69.0,68.0,68.0
2025-03-19 02:30:00,63.57,0.0,4.333333333333333,90.62,63.57,72.97,68.01666666666667,74.0,70.0,74.98,72.45333333333333,67.0,69.0,68.0,68.0
2025-03-19 02:45:00,62.86333333333334,0.0,4.5,86.20333333333333,63.57,72.97,58.31666666666666,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0
2025-03-19 03:00:00,63.57,0.0,6.666666666666667,80.73333333333333,63.57,72.97,50.876666666666665,74.0,70.0,74.98,73.31666666666666,67.0,69.0,68.0,68.0
2025-03-19 03:15:00,64.98333333333333,0.0,6.0,78.03,63.57,72.97,46.59,74.0,70.0,74.98,73.38,67.0,69.0,68.0,68.0
2025-03-19 03:30:00,63.56999999999999,0.0,4.833333333333333,76.35666666666667,63.57,72.97,44.836666666666666,74.0,70.0,74.98,73.32333333333332,67.0,69.0,68.0,68.0
2025-03-19 03:45:00,64.98333333333333,0.0,4.666666666666667,79.87666666666667,63.57,72.97,51.42666666666667,74.0,70.0,74.98,72.94333333333333,67.0,69.0,68.0,68.0
2025-03-19 04:00:00,64.27666666666666,0.0,4.5,84.10333333333334,63.57,72.97,57.82333333333333,74.0,70.0,74.98,72.67333333333333,67.0,69.0,68.0,68.0
2025-03-19 04:15:00,64.27666666666666,0.0,6.666666666666667,89.33999999999999,63.57,72.97,64.92333333333333,74.0,70.0,74.98,72.49,67.0,69.0,68.0,68.0
2025-03-19 04:30:00,63.57,0.0,6.5,92.94333333333331,63.57,72.97,71.62666666666667,74.0,70.0,74.98,72.36333333333333,67.0,69.0,68.0,68.0
2025-03-19 04:45:00,65.68666666666667,0.0,5.5,93.90666666666668,63.57,72.97,71.54666666666667,74.0,70.0,74.98,72.56,67.0,69.0,68.0,68.0
2025-03-19 05:00:00,62.86333333333334,0.0,6.666666666666667,89.7,63.57,72.97,63.25333333333333,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0
2025-03-19 05:15:00,64.27666666666666,0.0,7.5,85.65666666666668,63.57,72.97,58.22666666666667,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0
2025-03-19 05:30:00,62.86333333333334,0.0,7.5,84.31333333333333,63.57,72.97,56.080000000000005,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0
2025-03-19 05:45:00,63.56999999999999,0.0,7.5,82.91666666666667,63.57,72.97,54.056666666666665,74.0,70.0,74.98,73.25333333333333,67.0,69.0,68.0,68.0
2025-03-19 06:00:00,67.09666666666666,0.0,5.833333333333333,81.63333333333334,63.57,72.97,52.20666666666667,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0
2025-03-19 06:15:00,64.27666666666666,0.0,4.833333333333333,81.32,63.57,72.97,52.24333333333334,74.0,70.0,74.98,73.15333333333334,67.0,69.0,68.0,68.0
2025-03-19 06:30:00,65.69,0.0,5.5,81.55666666666667,63.57,72.97,52.28333333333334,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-19 06:45:00,65.69,0.0,6.0,80.92999999999999,63.57,72.97,51.54,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0
2025-03-19 07:00:00,64.98333333333333,0.0,5.166666666666667,80.71,63.57,72.97,51.27666666666666,74.0,70.0,74.98,73.06333333333333,67.0,69.0,68.0,68.0
2025-03-19 07:15:00,64.98333333333333,0.0,7.5,81.64999999999999,63.57,72.97,53.03,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0
2025-03-19 07:30:00,64.98333333333333,0.0,6.833333333333333,81.94333333333333,63.57,72.97,53.373333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-19 07:45:00,64.27666666666666,0.0,6.5,81.65666666666668,63.57,72.97,52.72666666666667,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0
2025-03-19 08:00:00,65.69,0.0,7.5,81.75,63.57,72.97,53.13,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-19 08:15:00,64.98333333333333,0.0,8.0,82.13333333333334,63.57,72.97,53.71333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-19 08:30:00,64.27666666666666,0.0,8.5,82.37,63.57,72.97,53.870000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-19 08:45:00,63.57,0.0,10.333333333333334,82.55666666666666,63.57,72.97,53.446666666666665,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0
2025-03-19 09:00:00,64.98333333333333,0.0,11.5,82.98666666666666,63.57,72.97,53.93,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-19 09:15:00,66.39333333333333,0.0,10.166666666666666,83.16333333333334,63.57,72.97,54.18,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-19 09:30:00,65.68666666666667,0.0,9.166666666666666,82.7,63.57,72.97,53.27666666666666,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0
2025-03-19 09:45:00,64.63,0.0,9.75,82.83,63.57,72.97,53.87,74.0,70.0,74.98,72.97999999999999,67.0,69.0,68.0,68.0
2025-03-19 10:00:00,62.86333333333334,0.0,8.5,82.97,63.57,72.97,54.29,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-19 10:15:00,64.98333333333333,0.0,9.5,83.14999999999999,63.57,72.97,54.17,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0
2025-03-19 10:30:00,65.68666666666667,0.0,8.5,81.90333333333332,63.57,72.97,52.906666666666666,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0
2025-03-19 10:45:00,66.39333333333333,0.0,10.333333333333334,82.82333333333334,63.57,72.97,54.153333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-19 11:00:00,65.68666666666667,0.0,9.333333333333334,82.55333333333333,63.57,72.97,54.403333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-19 11:15:00,65.69,0.0,9.833333333333334,82.70333333333333,63.57,72.97,54.6,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-19 11:30:00,64.27666666666666,0.0,6.5,86.72333333333334,63.57,72.97,52.86000000000001,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0
2025-03-19 11:45:00,63.57,0.0,7.166666666666667,79.96,63.57,72.97,49.723333333333336,74.0,70.0,74.98,73.13333333333334,67.0,69.0,68.0,68.0
2025-03-19 12:00:00,65.69,0.0,8.333333333333334,80.75,63.57,72.97,52.53333333333333,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0
2025-03-19 12:15:00,65.68666666666667,0.0,4.666666666666667,85.14666666666666,63.57,72.97,49.97666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0
2025-03-19 12:30:00,62.156666666666666,0.0,8.0,78.52666666666666,63.57,72.97,48.04666666666666,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0
2025-03-19 12:45:00,64.98333333333333,0.0,9.166666666666666,80.62333333333333,63.57,72.97,51.36333333333334,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-19 13:00:00,66.39,0.0,6.5,81.08999999999999,63.57,72.97,51.906666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0
2025-03-19 13:15:00,65.68666666666667,0.0,6.0,81.14999999999999,63.57,72.97,51.89333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-19 13:30:00,63.57,0.0,4.5,81.12333333333333,63.57,72.97,52.083333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
2025-03-19 13:45:00,64.98333333333333,0.0,4.833333333333333,81.17,63.57,72.97,52.28666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0
