time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,400.47,0.0,47.25,61.825,400.47,70.0,0.0,74.0,70.0,0.0,68.35,67.0,69.0,85.0,68.0
2025-01-27 14:45:00,395.5266666666666,0.0,47.5,62.07,400.47,70.0,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,68.0
2025-01-27 15:00:00,406.1166666666666,0.0,47.66666666666666,62.41,400.47,70.0,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,68.0
2025-01-27 15:15:00,394.82,0.0,47.5,62.69333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,68.0
2025-01-27 15:30:00,396.93666666666667,0.0,47.5,63.03333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-01-27 15:45:00,402.5866666666666,0.0,47.66666666666666,63.2,400.47,70.0,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,68.0
2025-01-27 16:00:00,401.88000000000005,0.0,48.0,63.38666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0
2025-01-27 16:15:00,398.3500000000001,0.0,47.833333333333336,63.626666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0
2025-01-27 16:30:00,401.88000000000005,0.0,47.833333333333336,63.903333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,68.0
2025-01-27 16:45:00,398.3466666666666,0.0,47.833333333333336,64.19,400.47,70.0,0.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,85.0,68.0
2025-01-27 17:00:00,402.5866666666666,0.0,48.0,64.33666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0
2025-01-27 17:15:00,404.70666666666665,0.0,47.66666666666666,64.45333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-01-27 17:30:00,406.8233333333333,0.0,47.833333333333336,64.64999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0
2025-01-27 17:45:00,402.585,0.0,48.0,64.96000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,68.0
2025-01-27 18:30:00,394.11,0.0,48.0,65.25,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-01-27 18:45:00,399.41,0.0,48.0,65.635,400.47,70.0,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,68.0
2025-01-27 19:15:00,400.47,0.0,48.0,65.86,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0
2025-01-27 19:45:00,398.35,0.0,48.0,65.7,400.47,70.0,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0
2025-01-27 20:15:00,389.87,0.0,47.5,65.88,400.47,70.0,0.0,74.0,70.0,0.0,69.33,67.0,69.0,85.0,68.0
2025-01-28 14:30:00,396.23,0.0,49.5,64.89500000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-01-28 14:45:00,396.93666666666667,0.0,49.333333333333336,65.08333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0
2025-01-28 15:00:00,440.7266666666667,7.213333333333334,52.0,65.33999999999999,442.1366666666666,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-01-28 15:15:00,467.56666666666666,11.283333333333331,53.66666666666666,65.49,466.8566666666666,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-28 15:30:00,483.81,13.56,54.5,65.70333333333333,481.6933333333333,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-01-28 15:45:00,485.22333333333336,15.13,55.16666666666666,65.85333333333334,490.8733333333333,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-28 16:00:00,494.4066666666667,16.87,55.833333333333336,66.05333333333333,500.7633333333333,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-01-28 16:15:00,508.53,18.58,56.66666666666666,66.35666666666667,511.3566666666666,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-01-28 16:30:00,518.42,20.316666666666663,57.16666666666666,66.54333333333334,522.6533333333333,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-01-28 16:45:00,535.37,22.376666666666665,58.16666666666666,66.74333333333334,533.9566666666666,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-01-28 17:00:00,544.5533333333333,24.540000000000003,59.0,66.95,546.67,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-28 17:15:00,558.6766666666666,25.926666666666662,59.66666666666666,67.16666666666667,554.4433333333333,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-01-28 17:30:00,562.9166666666666,28.26333333333333,60.5,67.39999999999999,569.98,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-28 17:45:00,580.5733333333334,30.036666666666665,61.333333333333336,67.72000000000001,579.8666666666667,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-01-28 18:00:00,594.6966666666666,32.1,62.16666666666666,67.83333333333333,592.5833333333334,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-28 18:15:00,603.88,34.086666666666666,63.5,68.14,602.4699999999999,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-01-28 18:30:00,615.1833333333334,36.43,64.66666666666667,68.40666666666667,617.3000000000001,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-01-28 18:45:00,631.4266666666666,38.54,65.16666666666667,68.42333333333333,630.7199999999999,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-01-28 19:00:00,639.1966666666667,40.65333333333333,66.66666666666667,68.67333333333333,643.4333333333333,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-01-28 19:15:00,656.1466666666666,42.82333333333333,67.33333333333333,68.92333333333333,654.7366666666667,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-01-28 19:30:00,641.3166666666666,40.29,66.0,69.04,639.9,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0
2025-01-28 19:45:00,640.6066666666667,40.27333333333333,65.66666666666667,69.0,641.3133333333334,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-01-28 20:00:00,675.9233333333333,46.10333333333333,68.0,69.18333333333334,675.2133333333333,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-28 20:15:00,685.1033333333334,48.21666666666667,68.5,69.37666666666667,687.93,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-28 20:30:00,701.35,50.35666666666666,68.66666666666667,69.53666666666668,702.0566666666667,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-01-28 20:45:00,709.1166666666667,51.79,69.33333333333333,69.52,709.8233333333334,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-01-28 21:00:00,729.6,53.903333333333336,70.33333333333333,69.43333333333334,723.2466666666666,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-28 21:15:00,732.4266666666666,56.16,71.66666666666667,69.41666666666667,736.6633333333333,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-28 21:30:00,744.4333333333334,56.696666666666665,71.83333333333333,62.703333333333326,739.4900000000001,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0
2025-01-28 21:45:00,675.9233333333333,44.96666666666667,66.0,59.72666666666667,669.5666666666667,70.0,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,68.0
2025-01-28 22:00:00,642.0233333333334,40.973333333333336,64.0,62.123333333333335,644.1433333333333,70.0,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-01-28 22:15:00,614.4733333333334,35.93,62.333333333333336,62.803333333333335,615.89,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-01-28 22:30:00,604.59,34.48,61.5,58.67,605.2933333333334,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-01-28 22:45:00,591.1666666666666,32.24333333333333,61.16666666666666,65.25666666666667,591.1666666666666,70.0,0.0,74.0,70.0,0.0,69.69666666666667,67.0,69.0,85.0,68.0
2025-01-28 23:00:00,583.3966666666666,30.899999999999995,61.0,60.24,584.1033333333334,70.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-01-28 23:15:00,586.2233333333334,29.16,60.333333333333336,67.37,574.2166666666667,70.0,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-01-28 23:30:00,586.2266666666666,32.4,61.833333333333336,67.68666666666667,593.2866666666666,70.0,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-01-28 23:45:00,618.0066666666667,37.22666666666667,63.66666666666666,67.67,622.9499999999999,70.0,0.0,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,68.0
2025-01-29 00:00:00,646.9633333333333,41.973333333333336,65.66666666666667,67.59666666666666,650.4966666666667,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-01-29 00:15:00,682.28,46.71666666666667,68.0,67.51333333333334,678.7466666666666,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-01-29 00:30:00,690.0466666666666,48.99333333333334,69.0,67.55,694.9900000000001,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-01-29 00:45:00,728.1866666666666,55.14000000000001,72.33333333333333,67.45,730.3066666666667,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-01-29 01:00:00,755.0300000000001,58.36333333333334,74.33333333333333,67.63666666666667,750.0833333333334,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-01-29 01:15:00,767.7366666666667,61.93666666666667,76.5,67.57333333333332,771.27,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-01-29 01:30:00,791.0500000000001,65.0,78.66666666666667,67.59333333333333,790.3433333333334,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-01-29 01:45:00,810.1199999999999,68.18666666666667,80.66666666666667,67.48,808.7066666666666,70.0,0.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,85.0,68.0
2025-01-29 02:00:00,821.4200000000001,71.52333333333333,83.16666666666667,67.37333333333333,827.7733333333334,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-01-29 02:15:00,842.6066666666666,74.16333333333334,85.5,67.49,844.7266666666666,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-29 02:30:00,861.6766666666666,77.60333333333334,88.5,67.37,865.21,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-01-29 02:45:00,882.1633333333333,80.72333333333333,91.83333333333331,67.27,883.5733333333334,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-01-29 03:00:00,889.93,83.75333333333333,97.33333333333331,67.34333333333333,901.23,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-01-29 03:15:00,858.8533333333334,88.61666666666667,100.0,67.37666666666667,929.4833333333332,70.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-01-29 03:30:00,856.7366666666667,94.29,100.0,67.28333333333333,964.7966666666669,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-01-29 03:45:00,855.32,97.73666666666666,100.0,67.35000000000001,984.57,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0
2025-01-29 04:00:00,853.9066666666666,100.0,100.0,67.45333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-01-29 04:15:00,860.9733333333334,100.0,100.0,67.22333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-01-29 04:30:00,861.6766666666666,100.0,100.0,67.16666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-01-29 04:45:00,848.9633333333333,100.0,100.0,67.22000000000001,1000.11,70.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0
2025-01-29 05:00:00,846.14,100.0,100.0,67.11333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0
2025-01-29 05:15:00,858.8533333333334,100.0,100.0,66.86666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-01-29 05:30:00,856.0266666666666,100.0,100.0,66.74333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-01-29 05:45:00,847.5533333333333,100.0,100.0,66.55666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-01-29 06:00:00,847.5499999999998,100.0,100.0,66.34666666666668,1000.11,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-01-29 06:15:00,837.6633333333333,100.0,100.0,66.39666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-29 06:30:00,846.8466666666667,100.0,100.0,66.38666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-01-29 06:45:00,840.4933333333333,100.0,100.0,66.37333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-01-29 07:00:00,841.9,100.0,100.0,66.32333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-01-29 07:15:00,844.0233333333334,100.0,100.0,66.33666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-29 07:30:00,848.9633333333333,100.0,100.0,66.29666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-01-29 07:45:00,846.8433333333332,100.0,100.0,66.34666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-01-29 08:00:00,846.8466666666667,100.0,100.0,66.34333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-01-29 08:15:00,854.6133333333333,100.0,100.0,66.40333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-01-29 08:30:00,846.85,99.92333333333332,100.0,66.38333333333334,997.99,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-01-29 08:45:00,854.6166666666667,99.23333333333332,100.0,66.33,993.7533333333334,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-01-29 09:00:00,849.6733333333333,98.60333333333334,100.0,66.31,990.2266666666666,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-01-29 09:15:00,847.5533333333333,97.19,100.0,66.23666666666666,983.16,70.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-01-29 09:30:00,834.84,95.91333333333334,100.0,66.23666666666666,975.39,70.0,0.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,68.0
2025-01-29 09:45:00,836.2533333333334,95.30666666666669,100.0,66.23,970.4466666666668,70.0,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-01-29 10:00:00,839.0766666666667,94.46999999999998,100.0,66.15666666666667,966.9166666666666,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0
2025-01-29 10:15:00,838.3733333333333,95.43333333333332,100.0,66.03666666666668,971.8633333333332,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-01-29 10:30:00,841.9033333333333,96.03666666666668,100.0,65.98666666666666,978.2133333333333,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-01-29 10:45:00,839.0766666666667,95.92,100.0,65.89333333333333,975.39,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-01-29 11:00:00,846.14,95.54333333333334,100.0,65.83,972.57,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-01-29 11:15:00,837.6633333333333,95.97333333333334,100.0,65.72666666666667,974.68,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-01-29 11:30:00,841.9,99.64,100.0,65.69,997.2833333333332,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-01-29 11:45:00,849.6733333333333,100.0,100.0,65.58666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-01-29 12:00:00,849.6733333333333,100.0,100.0,65.60666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-01-29 12:15:00,844.7266666666666,100.0,100.0,65.54333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-01-29 12:30:00,844.7266666666666,100.0,100.0,65.41000000000001,1000.11,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-01-29 12:45:00,843.3166666666666,100.0,100.0,65.41666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-01-29 13:00:00,839.08,100.0,100.0,65.46,1000.11,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-01-29 13:15:00,849.67,100.0,100.0,65.54333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-01-29 13:30:00,843.3166666666666,100.0,100.0,65.74333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-01-29 13:45:00,851.79,100.0,100.0,66.01,1000.11,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-01-29 14:00:00,849.6733333333333,100.0,100.0,66.17333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-01-29 14:15:00,853.2066666666666,100.0,100.0,66.38,1000.11,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-01-29 14:30:00,851.79,100.0,100.0,66.65666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0
2025-01-29 14:45:00,860.2633333333333,100.0,100.0,66.71,1000.11,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-01-29 15:00:00,859.5566666666667,100.0,100.0,67.06333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-01-29 15:15:00,863.09,100.0,100.0,67.14,1000.11,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-01-29 15:30:00,860.2666666666668,100.0,100.0,67.33666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-29 15:45:00,868.7400000000001,100.0,100.0,67.28666666666668,1000.11,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-01-29 16:00:00,853.2033333333333,100.0,100.0,67.56,1000.11,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-01-29 16:15:00,864.5033333333334,100.0,100.0,67.62,1000.11,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-01-29 16:30:00,866.6233333333333,100.0,100.0,67.88333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-01-29 16:45:00,872.27,100.0,100.0,68.14,1000.11,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-01-29 17:00:00,876.5100000000001,100.0,100.0,68.36333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-01-29 17:15:00,872.2733333333334,100.0,100.0,68.54,1000.11,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-01-29 17:30:00,868.7400000000001,100.0,100.0,68.62,1000.11,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-01-29 17:45:00,867.3266666666667,100.0,100.0,68.72333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-01-29 18:00:00,865.9166666666666,100.0,100.0,68.96666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-01-29 18:15:00,856.7366666666667,100.0,100.0,69.04333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-01-29 18:30:00,848.9666666666667,100.0,100.0,69.36333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-01-29 18:45:00,839.08,100.0,100.0,69.47,1000.11,70.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-01-29 19:00:00,848.2566666666667,100.0,100.0,59.60333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,85.0,68.0
2025-01-29 19:15:00,854.6133333333333,96.15,100.0,59.06999999999999,976.8,70.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-01-29 19:30:00,868.7399999999999,78.91333333333334,96.16666666666669,58.75333333333333,867.3299999999999,70.0,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,68.0
2025-01-29 19:45:00,805.88,67.26666666666667,61.833333333333336,58.60333333333333,803.7633333333333,70.0,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-01-29 20:00:00,755.0266666666666,59.31333333333333,56.833333333333336,58.47333333333333,755.7333333333332,70.0,0.0,74.0,70.0,0.0,69.17666666666668,67.0,69.0,85.0,68.0
2025-01-29 20:15:00,693.5799999999999,48.72666666666667,51.333333333333336,58.66333333333333,691.46,70.0,0.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,85.0,68.0
2025-01-29 20:30:00,638.49,40.14,47.0,58.623333333333335,639.9033333333333,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-01-29 20:45:00,572.1,28.80666666666667,42.5,58.43666666666667,572.8033333333333,70.0,0.0,74.0,70.0,0.0,68.89666666666666,67.0,69.0,85.0,68.0
2025-01-29 21:00:00,513.4733333333334,19.22,38.333333333333336,58.24333333333333,512.77,70.0,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,68.0
2025-01-29 21:15:00,478.16,12.096666666666666,36.333333333333336,58.11666666666667,472.50666666666666,70.0,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,68.0
2025-01-29 21:30:00,418.83,2.9033333333333338,33.0,58.06333333333333,416.71333333333337,70.0,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,68.0
2025-01-29 21:45:00,394.81666666666666,0.0,32.166666666666664,57.88,400.47,70.0,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,68.0
2025-01-29 22:00:00,399.0566666666667,0.0,32.333333333333336,57.66666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,68.0
2025-01-29 22:15:00,396.93666666666667,0.0,32.5,57.32666666666668,400.47,70.0,0.0,74.0,70.0,0.0,68.97333333333333,67.0,69.0,85.0,68.0
2025-01-29 22:30:00,399.0566666666667,0.0,32.5,57.09666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,68.0
2025-01-29 22:45:00,403.29333333333335,0.0,32.666666666666664,56.876666666666665,400.47,70.0,0.0,74.0,70.0,0.0,68.98666666666666,67.0,69.0,85.0,68.0
2025-01-29 23:00:00,404.71,0.0,33.166666666666664,56.57666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.06,67.0,69.0,85.0,68.0
2025-01-29 23:15:00,401.17333333333335,0.0,33.5,56.32,400.47,70.0,0.0,74.0,70.0,0.0,68.98,67.0,69.0,85.0,68.0
2025-01-29 23:30:00,397.64,0.0,33.666666666666664,56.156666666666666,400.47,70.0,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,68.0
2025-01-29 23:45:00,399.0566666666667,0.0,33.666666666666664,65.55666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,85.0,68.0
2025-01-30 00:00:00,397.6433333333334,0.0,33.166666666666664,66.28333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56,67.0,69.0,85.0,68.0
2025-01-30 00:15:00,403.2966666666666,0.0,33.5,66.36,400.47,70.0,0.0,74.0,70.0,0.0,69.78333333333335,67.0,69.0,85.0,68.0
2025-01-30 00:30:00,396.23,0.0,33.5,66.31,400.47,70.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-01-30 00:45:00,427.3066666666667,4.296666666666667,35.0,66.21333333333332,424.48333333333335,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-01-30 01:00:00,458.3833333333334,9.83,36.833333333333336,66.14666666666666,457.6766666666667,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-01-30 01:15:00,471.8033333333333,12.583333333333334,38.0,66.04333333333334,473.92333333333335,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-01-30 01:30:00,509.2366666666667,18.16333333333333,39.66666666666666,65.89666666666666,508.53,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-01-30 01:45:00,529.72,21.683333333333334,41.16666666666666,65.79,529.72,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-01-30 02:00:00,543.1433333333333,23.37,42.0,65.41333333333334,539.61,70.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0
2025-01-30 02:15:00,553.03,26.363333333333333,43.16666666666666,65.04,557.2666666666667,70.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0
2025-01-30 02:30:00,570.6866666666666,28.99,44.333333333333336,64.86,571.3933333333333,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-01-30 02:45:00,572.0966666666667,28.526666666666667,44.5,64.90666666666665,569.98,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-01-30 03:00:00,580.57,30.426666666666662,45.333333333333336,64.64333333333333,582.69,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-01-30 03:15:00,597.5266666666666,32.61,46.66666666666666,64.70333333333333,594.6999999999999,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-01-30 03:30:00,651.9066666666666,42.21666666666667,50.833333333333336,64.71333333333332,655.44,70.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-01-30 03:45:00,665.33,45.13666666666666,52.333333333333336,64.15333333333334,670.9766666666666,70.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-01-30 04:00:00,680.8666666666667,46.53,52.833333333333336,63.95,678.7466666666666,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-01-30 04:15:00,690.7533333333334,48.07666666666668,54.0,63.72666666666667,687.93,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-01-30 04:30:00,682.28,47.56333333333333,53.833333333333336,63.723333333333336,683.6933333333333,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-01-30 04:45:00,690.7533333333334,49.153333333333336,54.5,63.55666666666667,694.2833333333333,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-30 05:00:00,699.23,50.123333333333335,55.16666666666666,63.19,699.9366666666666,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-01-30 05:15:00,685.81,48.03,54.333333333333336,63.05666666666667,687.2266666666666,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-01-30 05:30:00,685.8133333333334,48.49333333333333,54.66666666666666,62.97,690.7533333333334,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-01-30 05:45:00,677.3333333333334,47.07666666666668,53.833333333333336,62.98333333333333,680.16,70.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,68.0
2025-01-30 06:00:00,672.39,45.11333333333334,53.0,62.85333333333333,669.57,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-01-30 06:15:00,670.2733333333334,44.73333333333333,52.833333333333336,62.69,668.1566666666668,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-01-30 06:30:00,663.2133333333334,44.05666666666667,52.333333333333336,62.56666666666666,663.21,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-01-30 06:45:00,648.3766666666667,40.85333333333333,51.16666666666666,62.620000000000005,643.43,70.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-01-30 07:00:00,635.6633333333333,38.73666666666667,50.16666666666666,62.473333333333336,631.43,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-01-30 07:15:00,624.3633333333333,37.47666666666667,49.66666666666666,62.38333333333333,624.3633333333333,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-01-30 07:30:00,617.3000000000001,35.74666666666667,48.833333333333336,62.16333333333333,613.0633333333334,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-01-30 07:45:00,593.2866666666666,32.76333333333333,47.66666666666666,62.09666666666667,596.11,70.0,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-01-30 08:00:00,576.3333333333334,29.986666666666668,46.66666666666666,62.11333333333334,578.4533333333334,70.0,0.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,68.0
2025-01-30 08:15:00,557.9733333333334,27.02333333333333,45.66666666666666,62.0,561.5033333333333,70.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-01-30 08:30:00,551.6133333333333,24.613333333333333,44.5,62.09666666666666,546.67,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-01-30 08:45:00,535.37,22.426666666666662,43.66666666666666,61.95,532.5466666666667,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-01-30 09:00:00,519.1233333333333,20.416666666666668,42.833333333333336,61.67333333333334,521.2433333333333,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-01-30 09:15:00,500.76,16.036666666666665,40.5,62.07333333333333,495.81666666666666,70.0,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0
2025-01-30 09:30:00,488.7533333333333,13.446666666666667,39.833333333333336,62.06666666666666,483.1033333333333,70.0,0.0,74.0,70.0,0.0,69.66000000000001,67.0,69.0,85.0,68.0
2025-01-30 09:45:00,440.7266666666667,7.32,37.66666666666666,62.02666666666667,443.5533333333333,70.0,0.0,74.0,70.0,0.0,69.54,67.0,69.0,85.0,68.0
2025-01-30 10:00:00,397.64,0.0,34.666666666666664,61.89333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,68.0
2025-01-30 10:15:00,397.6433333333334,0.0,35.0,61.50333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,68.0
2025-01-30 10:30:00,396.93666666666667,0.0,35.0,61.61666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,68.0
2025-01-30 10:45:00,404.0033333333333,0.0,35.166666666666664,61.73666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-01-30 11:00:00,400.47,0.0,35.166666666666664,61.9,400.47,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-01-30 11:15:00,394.81666666666666,0.0,35.333333333333336,61.88333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-01-30 11:30:00,396.23,0.0,35.333333333333336,61.830000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-01-30 11:45:00,396.23,0.0,35.333333333333336,61.88,400.47,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-01-30 12:00:00,397.6433333333334,0.0,35.5,61.99333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-01-30 12:15:00,398.3466666666666,0.0,35.5,61.92333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-01-30 12:30:00,396.93666666666667,0.0,35.5,62.13333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-01-30 12:45:00,398.3500000000001,0.0,35.5,62.28666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-01-30 13:00:00,396.93666666666667,0.0,35.5,62.3,400.47,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-01-30 13:15:00,392.6966666666667,0.0,35.5,62.51,400.47,70.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0
2025-01-30 13:30:00,396.93666666666667,0.0,35.5,62.88333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-01-30 13:45:00,404.70666666666665,0.0,35.5,63.09,400.47,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0
2025-01-30 14:00:00,402.5866666666666,0.0,35.333333333333336,63.03666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-01-30 14:15:00,399.76,0.0,35.5,63.553333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-01-30 14:30:00,401.1766666666667,0.0,35.5,63.75333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-01-30 14:45:00,394.11,0.0,35.5,64.18,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-01-30 15:00:00,402.5866666666666,0.7766666666666667,36.0,64.66666666666667,406.82666666666665,70.0,0.0,74.0,70.0,0.0,69.97,67.0,69.0,85.0,68.0
2025-01-30 15:15:00,432.95666666666665,5.773333333333333,37.333333333333336,65.10333333333334,435.0733333333333,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-01-30 15:30:00,461.91333333333336,10.613333333333332,39.0,65.50333333333333,464.74,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-30 15:45:00,481.6933333333333,12.903333333333334,39.66666666666666,65.84333333333333,476.04333333333335,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-30 16:00:00,493.7,15.203333333333331,40.5,66.08,490.1666666666667,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-30 16:15:00,496.5233333333333,17.24,41.16666666666666,66.20666666666666,502.88000000000005,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-01-30 16:30:00,515.5933333333334,18.916666666666668,41.833333333333336,66.41666666666667,513.4766666666666,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-30 16:45:00,522.6533333333333,21.26,42.5,66.52666666666666,527.6,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-01-30 17:00:00,537.49,23.436666666666667,43.16666666666666,66.60333333333334,539.61,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-01-30 17:15:00,551.6166666666667,25.473333333333333,43.833333333333336,66.59666666666666,551.6166666666667,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-01-30 17:30:00,566.4466666666667,27.72666666666667,44.833333333333336,66.81333333333333,567.1533333333333,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-01-30 17:45:00,581.9866666666667,30.46333333333333,46.0,67.21,581.9866666666667,70.0,0.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,85.0,68.0
2025-01-30 18:00:00,606.0033333333333,34.656666666666666,47.333333333333336,67.38666666666667,606.0,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-01-30 18:15:00,627.19,37.57333333333333,48.333333333333336,67.30333333333333,626.4833333333333,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-01-30 18:30:00,648.3766666666667,40.79,49.5,67.58999999999999,644.14,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-01-30 18:45:00,654.0300000000001,42.29666666666667,50.5,67.45,655.4433333333333,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-01-30 19:00:00,661.0933333333334,43.38333333333333,50.833333333333336,67.19666666666667,661.09,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-01-30 19:15:00,654.0300000000001,42.376666666666665,50.5,67.18333333333334,654.0266666666666,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0
2025-01-30 19:30:00,642.0233333333333,41.11,50.0,67.04333333333334,646.9666666666667,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-01-30 19:45:00,665.33,43.59333333333333,50.66666666666666,66.60333333333334,659.68,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-01-30 20:00:00,693.5799999999999,48.34333333333333,52.833333333333336,66.03666666666668,689.3433333333332,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-01-30 20:15:00,707.7066666666666,50.68,54.16666666666666,65.95333333333333,702.7600000000001,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-01-30 20:30:00,712.6533333333333,52.61000000000001,55.333333333333336,65.85333333333334,714.7666666666668,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-01-30 20:45:00,725.3633333333333,55.32333333333333,56.66666666666666,65.69666666666667,731.0133333333333,70.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-01-30 21:00:00,741.6066666666667,57.31333333333333,57.66666666666666,65.67333333333333,743.0233333333334,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-01-30 21:15:00,752.2033333333334,58.85,58.333333333333336,65.49333333333333,752.9066666666668,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-01-30 21:30:00,767.0333333333333,61.123333333333335,59.5,65.43333333333334,766.3266666666667,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-01-30 21:45:00,775.5099999999999,62.18333333333334,60.0,65.45333333333333,771.27,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-01-30 22:00:00,781.16,64.01333333333334,60.833333333333336,65.45333333333333,783.2800000000001,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-01-30 22:15:00,807.2933333333334,67.12,62.5,65.50333333333333,803.7633333333333,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-01-30 22:30:00,834.8366666666667,73.14666666666666,66.33333333333333,65.58999999999999,838.37,70.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0
2025-01-30 22:45:00,859.56,76.82666666666667,69.16666666666667,65.67,860.2666666666668,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-01-30 23:00:00,886.3966666666666,80.22333333333334,73.0,65.73,882.8666666666668,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-01-30 23:15:00,890.6366666666667,81.96333333333332,74.16666666666667,65.68333333333334,891.34,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-01-30 23:30:00,894.8733333333333,87.56,85.0,65.61666666666667,924.54,70.0,0.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0
2025-01-30 23:45:00,880.7466666666668,93.82666666666668,100.0,65.57,961.97,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-01-31 00:00:00,884.9866666666667,98.03000000000002,100.0,65.57,987.3966666666666,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-01-31 00:15:00,887.1033333333334,100.0,100.0,65.68,1000.11,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-01-31 00:30:00,880.75,100.0,100.0,65.68333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-01-31 00:45:00,876.5100000000001,100.0,100.0,65.66000000000001,1000.11,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-01-31 01:00:00,882.8666666666667,100.0,100.0,65.67,1000.11,70.0,0.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-01-31 01:15:00,877.2166666666667,100.0,100.0,65.66666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-01-31 01:30:00,881.4533333333334,100.0,100.0,65.77,1000.11,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-01-31 01:45:00,880.75,100.0,100.0,65.81,1000.11,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-01-31 02:00:00,880.7466666666668,100.0,100.0,65.88,1000.11,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-01-31 02:15:00,875.1,100.0,100.0,65.97666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-01-31 02:30:00,891.3433333333332,100.0,100.0,66.02,1000.11,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-01-31 02:45:00,877.9233333333333,100.0,100.0,66.11666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-01-31 03:00:00,870.1533333333333,100.0,100.0,66.34333333333335,1000.11,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-01-31 03:15:00,879.3333333333334,100.0,100.0,66.35666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-01-31 03:30:00,876.5066666666667,100.0,100.0,66.49,1000.11,70.0,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-01-31 03:45:00,883.5733333333333,100.0,100.0,66.49,1000.11,70.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-01-31 04:00:00,877.2166666666667,100.0,100.0,66.47,1000.11,70.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-01-31 04:15:00,873.6833333333334,100.0,100.0,66.55333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-01-31 04:30:00,879.3333333333334,100.0,100.0,66.57666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-01-31 04:45:00,874.3933333333334,100.0,100.0,66.56666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-31 05:00:00,877.2166666666667,100.0,100.0,66.46,1000.11,70.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-01-31 05:15:00,875.8033333333333,100.0,100.0,66.40666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-01-31 05:30:00,877.9200000000001,100.0,100.0,66.56,1000.11,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-01-31 05:45:00,877.2199999999999,100.0,100.0,66.61333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-01-31 06:00:00,868.7400000000001,100.0,100.0,66.66666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-01-31 06:15:00,879.3366666666667,100.0,100.0,66.81666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-01-31 06:30:00,875.0966666666667,100.0,100.0,67.08,1000.11,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-01-31 06:45:00,869.4466666666667,100.0,100.0,67.53666666666668,1000.11,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-31 07:00:00,871.5666666666666,100.0,100.0,67.32,1000.11,70.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-01-31 07:15:00,875.0966666666667,100.0,100.0,67.74,1000.11,70.0,0.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-01-31 07:30:00,875.8033333333333,100.0,100.0,67.78333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-31 07:45:00,872.9766666666668,100.0,100.0,67.92333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-31 08:00:00,880.75,100.0,100.0,67.87,1000.11,70.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-31 08:15:00,881.4566666666666,100.0,100.0,67.70666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-31 08:30:00,879.3333333333334,100.0,100.0,67.89999999999999,1000.11,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-01-31 08:45:00,875.0966666666667,100.0,100.0,67.82000000000001,1000.11,70.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-01-31 09:00:00,887.8100000000001,100.0,100.0,67.54,1000.11,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-31 09:15:00,901.23,100.0,100.0,67.36666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-01-31 09:30:00,892.0466666666666,100.0,100.0,67.35000000000001,1000.11,70.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-01-31 09:45:00,888.52,100.0,100.0,67.33333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-01-31 10:00:00,886.3966666666666,100.0,100.0,67.34,1000.11,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-31 10:15:00,879.3366666666667,100.0,100.0,67.23333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-31 10:30:00,877.2166666666667,100.0,100.0,67.12,1000.11,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-31 10:45:00,871.5666666666666,100.0,100.0,67.16666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-01-31 11:00:00,877.9233333333333,100.0,100.0,67.22,1000.11,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-01-31 11:15:00,872.2733333333334,100.0,100.0,67.20666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-01-31 11:30:00,876.5100000000001,100.0,100.0,67.17666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-01-31 11:45:00,875.8066666666667,100.0,100.0,67.17666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-31 12:00:00,880.04,100.0,100.0,67.32000000000001,1000.11,70.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-01-31 12:15:00,875.8033333333333,100.0,100.0,67.55666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-01-31 12:30:00,878.6300000000001,100.0,100.0,67.89999999999999,1000.11,70.0,0.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-01-31 12:45:00,867.3299999999999,100.0,100.0,68.25666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-01-31 13:00:00,877.2133333333335,100.0,100.0,67.72333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0
2025-01-31 13:15:00,872.2733333333334,100.0,100.0,61.13333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-01-31 13:30:00,858.1433333333333,100.0,100.0,65.16333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-01-31 13:45:00,855.32,100.0,100.0,64.08666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-01-31 14:00:00,872.98,100.0,100.0,59.7,1000.11,70.0,0.0,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0
2025-01-31 14:15:00,858.8533333333334,100.0,100.0,66.63666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.75,67.0,69.0,85.0,68.0
2025-01-31 14:30:00,884.2766666666666,100.0,100.0,59.4,1000.11,70.0,0.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0
2025-01-31 14:45:00,877.2166666666667,100.0,100.0,59.31333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-01-31 15:00:00,876.5100000000001,100.0,100.0,59.403333333333336,1000.11,70.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0
2025-01-31 15:15:00,871.5666666666666,100.0,100.0,59.56333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-01-31 15:30:00,875.8066666666667,100.0,100.0,59.51666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-01-31 15:45:00,876.5133333333333,100.0,100.0,59.66333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0
2025-01-31 16:00:00,875.1,100.0,100.0,59.86333333333334,1000.11,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-01-31 16:15:00,877.9233333333333,99.82666666666668,100.0,59.76666666666667,997.99,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0
2025-01-31 16:30:00,875.0966666666667,98.28333333333336,100.0,59.82666666666668,986.69,70.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-01-31 16:45:00,866.62,93.52,100.0,59.66,959.8533333333334,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-01-31 17:00:00,866.6233333333333,87.40666666666668,100.0,59.67333333333334,923.8333333333334,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-01-31 17:15:00,877.9200000000001,82.16333333333334,99.66666666666669,59.68,894.8733333333333,70.0,0.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,85.0,68.0
2025-01-31 17:30:00,868.7400000000001,76.94,68.33333333333333,59.79,860.2633333333333,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-01-31 17:45:00,827.7733333333332,70.86333333333333,62.66666666666666,60.02,825.6566666666668,70.0,0.0,74.0,70.0,0.0,69.47000000000001,67.0,69.0,85.0,68.0
2025-01-31 18:00:00,787.5166666666668,65.16000000000001,59.333333333333336,60.15,789.6366666666667,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-01-31 18:15:00,767.0366666666665,60.99,57.0,60.376666666666665,765.6199999999999,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-01-31 18:30:00,737.3666666666667,56.69,54.833333333333336,60.6,739.4900000000001,70.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-01-31 18:45:00,717.5966666666667,52.43333333333334,52.66666666666666,60.45,714.0633333333334,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-01-31 19:00:00,696.4033333333333,48.35333333333333,50.5,60.59666666666666,688.6333333333333,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-01-31 19:15:00,663.9166666666666,43.96666666666667,48.833333333333336,60.67666666666667,663.21,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-01-31 19:30:00,642.0233333333334,39.56333333333333,47.0,60.66666666666666,635.6633333333333,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-01-31 19:45:00,543.14,23.86,40.833333333333336,60.51666666666667,541.02,70.0,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,68.0
2025-01-31 20:00:00,491.58,15.476666666666668,37.66666666666666,60.406666666666666,493.69666666666666,70.0,0.0,74.0,70.0,0.0,69.06,67.0,69.0,85.0,68.0
2025-01-31 20:15:00,447.79,7.993333333333333,35.166666666666664,60.36333333333334,447.7866666666666,70.0,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,68.0
2025-01-31 20:30:00,416.7133333333333,3.133333333333333,33.166666666666664,60.17666666666667,418.83,70.0,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,68.0
2025-01-31 20:45:00,398.35,0.0,32.333333333333336,60.0,400.47,70.0,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,68.0
2025-01-31 21:00:00,396.23333333333335,0.0,32.333333333333336,59.830000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,68.0
2025-01-31 21:15:00,401.8833333333334,0.0,32.5,59.92333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-01-31 21:30:00,403.29333333333335,0.0,32.166666666666664,59.71333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,85.0,68.0
2025-01-31 21:45:00,397.6433333333334,0.0,32.0,59.73666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-01-31 22:00:00,400.47,0.0,32.5,59.51,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-01-31 22:15:00,394.11,0.0,32.166666666666664,59.080000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-01-31 22:30:00,395.5266666666666,0.0,32.333333333333336,65.38666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-01-31 22:45:00,399.76,0.0,32.333333333333336,61.32333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-01-31 23:00:00,401.1766666666667,0.0,32.333333333333336,63.48333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,68.0
2025-01-31 23:15:00,393.40333333333336,0.0,32.666666666666664,61.81333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0
2025-01-31 23:30:00,398.3466666666666,0.0,32.333333333333336,61.20666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-01-31 23:45:00,396.9333333333333,0.0,32.833333333333336,63.34333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56,67.0,69.0,85.0,68.0
2025-02-01 00:00:00,394.11,0.0,32.333333333333336,59.723333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-01 00:15:00,399.0566666666667,0.0,32.833333333333336,65.66,400.47,70.0,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0
