time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-21 14:30:00,400.4666666666667,0.0,39.333333333333336,57.42333333333334,400.47,66.0,0.0,74.0,70.0,0.0,66.44666666666667,67.0,69.0,85.0,68.0
2025-02-21 14:45:00,394.81666666666666,0.0,39.16666666666666,57.84666666666667,400.47,66.0,0.0,74.0,70.0,0.0,66.38666666666667,67.0,69.0,85.0,68.0
2025-02-21 15:00:00,392.6966666666667,0.0,39.0,58.053333333333335,400.47,66.0,0.0,74.0,70.0,0.0,66.82,67.0,69.0,85.0,68.0
2025-02-21 15:15:00,406.1166666666666,0.0,38.5,58.53666666666667,400.47,66.0,0.0,74.0,70.0,0.0,67.14999999999999,67.0,69.0,85.0,68.0
2025-02-21 15:30:00,401.1766666666667,0.0,38.5,58.79666666666666,400.47,66.0,0.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,85.0,68.0
2025-02-21 15:45:00,396.93666666666667,0.0,38.0,59.14666666666667,400.47,66.0,0.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,85.0,68.0
2025-02-21 16:00:00,395.5233333333333,0.0,38.0,59.39000000000001,400.47,66.0,0.0,74.0,70.0,0.0,67.49,67.0,69.0,85.0,68.0
2025-02-21 16:15:00,403.29333333333335,0.0,38.5,59.78333333333333,400.47,66.0,0.0,74.0,70.0,0.0,67.59,67.0,69.0,85.0,68.0
2025-02-21 16:30:00,406.12,0.0,38.5,60.083333333333336,400.47,66.0,0.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,85.0,68.0
2025-02-21 16:45:00,400.47,0.0,39.0,60.45666666666667,400.47,66.0,0.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,85.0,68.0
2025-02-21 17:00:00,395.5266666666666,0.0,39.0,60.65,400.47,66.0,0.0,74.0,70.0,0.0,67.78333333333333,67.0,69.0,85.0,68.0
2025-02-21 17:15:00,402.5866666666666,0.0,39.0,61.18,400.47,66.0,0.0,74.0,70.0,0.0,67.88,67.0,69.0,85.0,68.0
2025-02-21 17:30:00,393.40333333333336,0.0,39.0,61.47,400.47,66.0,0.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,85.0,68.0
2025-02-21 17:45:00,396.23,0.0,39.0,61.72,400.47,66.0,0.0,74.0,70.0,0.0,68.04,67.0,69.0,85.0,68.0
2025-02-21 18:00:00,406.1166666666666,0.0,39.0,61.88666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,68.0
2025-02-21 18:15:00,398.3500000000001,0.0,39.16666666666666,62.03666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,68.0
2025-02-21 18:30:00,397.6433333333334,0.0,39.16666666666666,62.04,400.47,66.0,0.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,85.0,68.0
2025-02-21 18:45:00,402.59,0.0,39.0,62.23666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,68.0
2025-02-21 19:00:00,398.35,0.0,39.0,62.67,400.47,66.0,0.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,85.0,68.0
2025-02-21 19:15:00,394.81666666666666,0.0,38.833333333333336,62.66,400.47,66.0,0.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,85.0,68.0
2025-02-21 19:30:00,401.1766666666667,0.0,38.66666666666666,62.53,400.47,66.0,0.0,74.0,70.0,0.0,67.81,67.0,69.0,85.0,68.0
2025-02-21 19:45:00,397.64,0.0,38.5,62.74333333333333,400.47,66.0,0.0,74.0,70.0,0.0,67.89,67.0,69.0,85.0,68.0
2025-02-21 20:00:00,399.0566666666667,0.0,38.16666666666666,62.903333333333336,400.47,66.0,0.0,74.0,70.0,0.0,67.94666666666667,67.0,69.0,85.0,68.0
2025-02-21 20:15:00,394.11,0.0,37.833333333333336,63.123333333333335,400.47,66.0,0.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,85.0,68.0
2025-02-21 20:30:00,399.0566666666667,0.0,37.66666666666666,63.02666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,85.0,68.0
2025-02-21 20:45:00,399.0566666666667,0.0,37.66666666666666,63.13999999999999,400.47,66.0,0.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,85.0,68.0
2025-02-21 21:00:00,400.4666666666667,0.0,37.66666666666666,63.23666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,85.0,68.0
2025-02-21 21:15:00,399.7633333333333,0.0,37.5,63.133333333333326,400.47,66.0,0.0,74.0,70.0,0.0,68.12666666666667,67.0,69.0,85.0,68.0
2025-02-21 21:30:00,401.17333333333335,0.0,37.5,63.09333333333333,400.47,66.0,0.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,85.0,68.0
2025-02-21 21:45:00,407.5266666666666,0.0,37.5,62.94,400.47,66.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0
2025-02-21 22:00:00,406.82666666666665,0.0,37.5,62.88666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0
2025-02-21 22:15:00,398.3466666666666,0.0,37.5,62.696666666666665,400.47,66.0,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,68.0
2025-02-21 22:30:00,400.47,0.0,37.333333333333336,62.696666666666665,400.47,66.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,68.0
2025-02-21 22:45:00,406.8233333333333,0.0,37.5,62.41333333333333,400.47,66.0,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,68.0
2025-02-21 23:00:00,396.93666666666667,0.0,37.333333333333336,62.083333333333336,400.47,66.0,0.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,85.0,68.0
2025-02-21 23:15:00,403.9966666666666,0.0,37.5,61.79666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.15333333333332,67.0,69.0,85.0,68.0
2025-02-21 23:30:00,394.81666666666666,0.0,37.833333333333336,61.49,400.47,66.0,0.0,74.0,70.0,0.0,68.15666666666668,67.0,69.0,85.0,68.0
2025-02-21 23:45:00,395.5266666666666,0.0,38.333333333333336,61.34,400.47,66.0,0.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,85.0,68.0
2025-02-22 00:00:00,400.47,0.0,38.66666666666666,61.18333333333334,400.47,66.0,0.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,85.0,68.0
2025-02-22 00:15:00,399.7633333333333,0.0,39.0,60.96333333333333,400.47,66.0,0.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,85.0,68.0
2025-02-22 00:30:00,396.23,0.0,39.16666666666666,60.67666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,68.0
2025-02-22 00:45:00,397.6433333333334,0.0,39.0,60.623333333333335,400.47,66.0,0.0,74.0,70.0,0.0,68.37,67.0,69.0,85.0,68.0
2025-02-22 01:00:00,400.4666666666667,0.0,39.333333333333336,60.52,400.47,66.0,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,68.0
2025-02-22 01:15:00,399.0533333333333,0.0,39.16666666666666,60.41666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,68.0
2025-02-22 01:30:00,395.5266666666666,0.0,39.333333333333336,60.26666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.48,67.0,69.0,85.0,68.0
2025-02-22 01:45:00,401.1766666666667,0.0,39.5,60.28,400.47,66.0,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,68.0
2025-02-22 02:00:00,392.7,0.0,39.5,60.3,400.47,66.0,0.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,85.0,68.0
2025-02-22 02:15:00,404.0033333333333,0.0,39.5,60.13666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,68.0
2025-02-22 02:30:00,399.7633333333333,0.0,39.5,60.10666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,68.0
2025-02-22 02:45:00,404.70666666666665,0.0,39.5,60.086666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,68.0
2025-02-22 03:00:00,404.7033333333334,0.0,39.5,59.89666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,68.0
2025-02-22 03:15:00,399.0566666666667,0.0,39.5,59.86333333333334,400.47,66.0,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,68.0
2025-02-22 03:30:00,399.7633333333333,0.0,39.5,59.830000000000005,400.47,66.0,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-02-22 03:45:00,403.29333333333335,0.0,39.5,59.71333333333333,400.47,66.0,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-02-22 04:00:00,404.70666666666665,0.0,39.66666666666666,59.57666666666668,400.47,66.0,0.0,74.0,70.0,0.0,68.75,67.0,69.0,85.0,68.0
2025-02-22 04:15:00,405.41,0.0,40.16666666666666,59.51,400.47,66.0,0.0,74.0,70.0,0.0,68.81,67.0,69.0,85.0,68.0
2025-02-22 04:30:00,398.3500000000001,0.0,40.16666666666666,59.43666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,85.0,68.0
2025-02-22 04:45:00,397.6433333333334,0.0,39.66666666666666,59.39333333333334,400.47,66.0,0.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,85.0,68.0
2025-02-22 05:00:00,394.1133333333334,0.0,39.833333333333336,59.35333333333333,400.47,66.0,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,68.0
2025-02-22 05:15:00,401.8833333333334,0.0,40.0,59.31666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-02-22 05:30:00,399.7633333333333,0.0,40.0,59.31666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-02-22 05:45:00,396.23,0.0,40.0,59.30666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,68.0
2025-02-22 06:00:00,396.23333333333335,0.0,39.833333333333336,59.21666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,85.0,68.0
2025-02-22 06:15:00,401.1766666666667,0.0,39.5,59.083333333333336,400.47,66.0,0.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,85.0,68.0
2025-02-22 06:30:00,398.3500000000001,0.0,40.0,58.97666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0
2025-02-22 06:45:00,394.11,0.0,39.833333333333336,58.923333333333325,400.47,66.0,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,68.0
2025-02-22 07:00:00,401.8833333333334,0.0,39.833333333333336,58.923333333333325,400.47,66.0,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,68.0
2025-02-22 07:15:00,398.3466666666666,0.0,39.66666666666666,58.836666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,85.0,68.0
2025-02-22 07:30:00,394.1133333333333,0.0,39.5,58.74666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,85.0,68.0
2025-02-22 07:45:00,394.81666666666666,0.0,39.833333333333336,58.74333333333334,400.47,66.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,68.0
2025-02-22 08:00:00,394.81666666666666,0.0,39.66666666666666,58.66333333333333,400.47,66.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,68.0
2025-02-22 08:15:00,397.6433333333334,0.0,40.16666666666666,58.6,400.47,66.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,68.0
2025-02-22 08:30:00,392.7,0.0,40.333333333333336,58.57,400.47,66.0,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,68.0
2025-02-22 08:45:00,401.17333333333335,0.0,40.0,58.580000000000005,400.47,66.0,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,68.0
2025-02-22 09:00:00,399.76,0.0,40.0,58.45333333333334,400.47,66.0,0.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,85.0,68.0
2025-02-22 09:15:00,390.57666666666665,0.0,40.0,58.45333333333334,400.47,66.0,0.0,74.0,70.0,0.0,68.34666666666668,67.0,69.0,85.0,68.0
2025-02-22 09:30:00,401.1766666666667,0.0,40.16666666666666,58.406666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,85.0,68.0
2025-02-22 09:45:00,393.40333333333336,0.0,40.333333333333336,58.376666666666665,400.47,66.0,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,68.0
2025-02-22 10:00:00,405.41333333333336,0.0,40.333333333333336,58.35,400.47,66.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,68.0
2025-02-22 10:15:00,396.23,0.0,40.0,58.330000000000005,400.47,66.0,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,68.0
2025-02-22 10:30:00,402.59,0.0,40.0,58.20666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,68.0
2025-02-22 10:45:00,399.0566666666667,0.0,40.16666666666666,58.26333333333333,400.47,66.0,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,85.0,68.0
2025-02-22 11:00:00,396.23,0.0,40.0,58.16333333333333,400.47,66.0,0.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,85.0,68.0
2025-02-22 11:15:00,401.1766666666667,0.0,40.0,58.156666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.25,67.0,69.0,85.0,68.0
2025-02-22 11:30:00,396.93666666666667,0.0,40.0,58.153333333333336,400.47,66.0,0.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,85.0,68.0
2025-02-22 11:45:00,397.6433333333334,0.0,40.0,58.14333333333334,400.47,66.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0
2025-02-22 12:00:00,404.0,0.0,40.0,58.17,400.47,66.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0
2025-02-22 12:15:00,396.23,0.0,40.0,58.03,400.47,66.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0
2025-02-22 12:30:00,397.6433333333334,0.0,40.0,58.21333333333333,400.47,66.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0
2025-02-22 12:45:00,405.41333333333336,0.0,40.0,58.39000000000001,400.47,66.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,68.0
2025-02-22 13:00:00,402.5866666666666,0.0,40.0,58.52666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0
2025-02-22 13:15:00,397.6433333333334,0.0,40.333333333333336,58.82,400.47,66.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,68.0
2025-02-22 13:30:00,403.9966666666666,0.0,40.5,59.223333333333336,400.47,66.0,0.0,74.0,70.0,0.0,68.23,67.0,69.0,85.0,68.0
2025-02-22 13:45:00,400.47,0.0,40.5,59.53333333333334,400.47,66.0,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,68.0
2025-02-22 14:00:00,391.2866666666667,0.0,40.16666666666666,59.48666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,68.0
2025-02-22 14:15:00,399.7633333333333,0.0,40.5,59.72,400.47,66.0,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,68.0
2025-02-22 14:30:00,393.40333333333336,0.0,40.16666666666666,59.93666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,68.0
2025-02-22 14:45:00,400.47,0.0,40.5,60.23,400.47,66.0,0.0,74.0,70.0,0.0,68.37,67.0,69.0,85.0,68.0
2025-02-22 15:00:00,390.58,0.0,40.333333333333336,60.57333333333333,400.47,66.0,0.0,74.0,70.0,0.0,68.43,67.0,69.0,85.0,68.0
2025-02-22 15:15:00,397.6433333333334,0.0,40.5,60.92666666666667,400.47,66.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,68.0
2025-02-22 15:30:00,398.35,0.0,40.5,61.35666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,85.0,68.0
2025-02-22 15:45:00,406.82666666666665,0.0,40.5,62.053333333333335,400.47,66.0,0.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,85.0,68.0
2025-02-22 16:00:00,394.81666666666666,0.0,40.5,62.52333333333333,400.47,66.0,0.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,68.0
2025-02-22 16:15:00,402.5866666666666,0.0,40.5,62.623333333333335,400.47,66.0,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,68.0
2025-02-22 16:30:00,405.41,0.0,40.5,62.77666666666666,400.47,66.0,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,68.0
2025-02-22 16:45:00,396.93666666666667,0.0,40.5,63.43333333333334,400.47,66.0,0.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,85.0,68.0
2025-02-22 17:00:00,396.93666666666667,0.0,40.5,63.4,400.47,66.0,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,68.0
2025-02-22 17:15:00,399.7633333333333,0.0,40.5,63.74,400.47,66.0,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-02-22 17:30:00,399.0566666666667,0.0,40.66666666666666,63.8,400.47,66.0,0.0,74.0,70.0,0.0,68.94,67.0,69.0,85.0,68.0
2025-02-22 17:45:00,399.76,0.0,40.833333333333336,63.82333333333333,400.47,66.0,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-02-22 18:00:00,401.17333333333335,0.0,41.0,64.25,400.47,66.0,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-22 18:15:00,395.52333333333337,0.0,40.833333333333336,64.32666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,68.0
2025-02-22 18:30:00,399.76,0.0,41.0,64.69666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,68.0
2025-02-22 18:45:00,403.9966666666666,0.0,41.0,64.72333333333334,400.47,66.0,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,68.0
2025-02-22 19:00:00,401.8833333333334,0.0,40.833333333333336,64.96,400.47,66.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-02-22 19:15:00,398.35,0.0,40.66666666666666,65.21,400.47,66.0,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,68.0
2025-02-22 19:30:00,399.7633333333333,0.0,40.5,64.99666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-02-22 19:45:00,399.7633333333333,0.0,40.66666666666666,64.71333333333332,400.47,66.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-22 20:00:00,395.5233333333333,0.0,40.5,64.62666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-02-22 20:15:00,399.7633333333333,0.0,40.5,64.36333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-22 20:30:00,391.2866666666667,0.0,40.5,64.52,400.47,66.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-22 20:45:00,400.47,0.0,40.5,64.69,400.47,66.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-22 21:00:00,404.0,0.0,40.5,64.97666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-02-22 21:15:00,396.23,0.0,40.16666666666666,64.91666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-02-22 21:30:00,403.29333333333335,0.0,40.0,64.89666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-22 21:45:00,403.29333333333335,0.0,40.0,64.38333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-22 22:00:00,406.1166666666666,0.0,40.0,64.24333333333334,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-22 22:15:00,399.7633333333333,0.0,40.16666666666666,64.08666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-22 22:30:00,399.7633333333333,0.0,40.333333333333336,63.94333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-22 22:45:00,396.23,0.0,40.66666666666666,63.8,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-22 23:00:00,404.0033333333333,0.0,41.333333333333336,63.68333333333334,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-22 23:15:00,396.9333333333333,0.0,41.333333333333336,63.59666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-22 23:30:00,399.7633333333333,0.0,41.0,63.56333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-22 23:45:00,398.35,0.0,41.16666666666666,63.51666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-23 00:00:00,398.3466666666666,0.0,41.16666666666666,63.34333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-23 00:15:00,402.5866666666666,0.0,41.0,63.25666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-23 00:30:00,408.2366666666667,0.0,41.5,63.21,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-23 00:45:00,396.23,0.0,41.333333333333336,63.15333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-23 01:00:00,403.29,0.0,41.5,63.11666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-23 01:15:00,399.0566666666667,0.0,41.5,63.06666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-23 01:30:00,395.52333333333337,0.0,41.5,62.98,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-23 01:45:00,401.17333333333335,0.0,41.66666666666666,62.88666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-23 02:00:00,394.11,0.0,41.5,62.833333333333336,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-23 02:15:00,402.5866666666666,0.0,41.66666666666666,62.72666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-23 02:30:00,398.35,0.0,41.66666666666666,62.50666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-23 02:45:00,401.1766666666667,0.0,41.66666666666666,62.35,400.47,66.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-23 03:00:00,396.23,0.0,41.833333333333336,62.25,400.47,66.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-02-23 03:15:00,401.17333333333335,0.0,41.833333333333336,62.080000000000005,400.47,66.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-02-23 03:30:00,405.41,0.0,42.0,61.99,400.47,66.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-02-23 03:45:00,400.47,0.0,42.0,61.75333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-23 04:00:00,399.7633333333333,0.0,42.0,61.73666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-23 04:15:00,396.23,0.0,42.0,61.34666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-23 04:30:00,401.1766666666667,0.0,42.16666666666666,61.29,400.47,66.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-23 04:45:00,399.76,0.0,42.0,61.41666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-23 05:00:00,399.0566666666667,0.0,42.16666666666666,61.36333333333334,400.47,66.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-23 05:15:00,397.6433333333334,0.0,42.5,61.303333333333335,400.47,66.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-23 05:30:00,396.93666666666667,0.0,42.5,61.26333333333334,400.47,66.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-02-23 05:45:00,396.23,0.0,42.0,61.19333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-02-23 06:00:00,397.6433333333334,0.0,42.0,61.16333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-02-23 06:15:00,399.7633333333333,0.0,41.833333333333336,61.05666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.78,67.0,69.0,85.0,68.0
2025-02-23 06:30:00,402.5866666666666,0.0,42.0,60.97666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0
2025-02-23 06:45:00,395.52333333333337,0.0,42.0,60.88666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,68.0
2025-02-23 07:00:00,403.29333333333335,0.0,42.0,60.85,400.47,66.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-02-23 07:15:00,399.7633333333333,0.0,42.0,60.79666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-02-23 07:30:00,394.1133333333334,0.0,42.0,60.63999999999999,400.47,66.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-02-23 07:45:00,404.7033333333334,0.0,42.0,60.57333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-23 08:00:00,391.99,0.0,41.66666666666666,60.48333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-23 08:15:00,392.6966666666667,0.0,41.66666666666666,60.446666666666665,400.47,66.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-23 08:30:00,391.9933333333333,0.0,41.833333333333336,60.46333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-23 08:45:00,401.88000000000005,0.0,41.833333333333336,60.41666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-23 09:00:00,401.1766666666667,0.0,41.5,60.47666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-23 09:15:00,399.0566666666667,0.0,41.833333333333336,60.373333333333335,400.47,66.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0
2025-02-23 09:30:00,396.23,0.0,42.0,60.23666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0
2025-02-23 09:45:00,399.0566666666667,0.0,42.0,60.28666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,68.0
2025-02-23 10:00:00,397.6466666666667,0.0,42.0,60.28,400.47,66.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-02-23 10:15:00,397.6433333333334,0.0,42.0,60.18666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-23 10:30:00,404.0033333333333,0.0,42.0,60.13,400.47,66.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-23 10:45:00,396.9333333333333,0.0,42.0,60.16333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-23 11:00:00,405.41,0.0,42.0,59.96666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-23 11:15:00,404.70666666666665,0.0,42.0,60.02666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-23 11:30:00,399.7633333333333,0.0,42.0,59.98333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-23 11:45:00,398.3466666666666,0.0,42.0,60.02666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-23 12:00:00,404.0,0.0,42.0,59.96666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-02-23 12:15:00,408.2366666666667,0.0,42.0,59.88333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-23 12:30:00,398.3466666666666,0.0,42.0,59.77666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-02-23 12:45:00,401.8766666666667,0.0,42.0,59.88333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-02-23 13:00:00,397.6433333333334,0.0,42.0,60.31,400.47,66.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-02-23 13:15:00,401.17333333333335,0.0,42.0,60.81333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-02-23 13:30:00,399.7633333333333,0.0,42.0,61.23666666666666,400.47,66.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-23 13:45:00,399.0533333333333,0.0,42.0,61.75333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-23 14:00:00,404.70666666666665,0.0,42.5,62.28666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0
2025-02-23 14:15:00,398.3500000000001,0.0,42.16666666666666,62.94333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-02-23 14:30:00,404.70666666666665,0.0,42.16666666666666,63.45333333333334,400.47,66.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-23 14:45:00,392.6966666666667,0.0,42.333333333333336,63.866666666666674,400.47,66.0,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-02-23 15:00:00,403.29333333333335,0.0,42.333333333333336,64.27666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-02-23 15:15:00,395.52333333333337,0.0,42.5,64.65333333333332,400.47,66.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-23 15:30:00,397.6433333333334,0.0,42.5,64.78333333333333,400.47,66.0,0.0,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,68.0
2025-02-23 15:45:00,404.70666666666665,0.0,42.5,64.97666666666667,400.47,66.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-02-23 16:00:00,404.0,0.0,42.5,65.25,400.47,66.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-23 16:15:00,403.29333333333335,1.35,42.833333333333336,65.62,407.5333333333333,70.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-02-23 16:30:00,418.83,4.0200000000000005,43.833333333333336,65.76333333333334,423.7766666666666,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-02-23 16:45:00,432.96,5.22,44.333333333333336,65.88333333333334,430.13,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-23 17:00:00,439.31666666666666,6.513333333333333,45.0,66.05666666666667,439.31666666666666,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-23 17:15:00,447.79,7.75,45.16666666666666,66.23666666666666,445.67,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-23 17:30:00,460.5,8.943333333333333,45.833333333333336,66.37333333333333,452.73333333333335,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-02-23 17:45:00,472.50666666666666,12.503333333333332,47.0,66.85000000000001,474.6266666666667,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0
2025-02-23 18:00:00,492.2866666666667,15.22,47.833333333333336,66.93,490.8733333333333,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-23 18:15:00,505.70666666666665,17.426666666666666,48.66666666666666,66.98666666666666,502.88,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-23 18:30:00,515.5933333333334,19.65333333333333,49.5,67.17666666666666,518.42,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-23 18:45:00,528.3066666666667,22.08,50.16666666666666,67.41333333333334,531.1333333333333,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-23 19:00:00,545.9633333333333,24.23,51.16666666666666,67.46333333333332,544.55,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-02-23 19:15:00,573.51,28.586666666666662,52.5,67.55666666666667,569.2733333333334,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,68.0
2025-02-23 19:30:00,589.0466666666666,31.840000000000003,53.66666666666666,67.64666666666666,591.8733333333333,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-23 19:45:00,606.71,35.20666666666667,54.66666666666666,67.71,610.9466666666667,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-23 20:00:00,618.0100000000001,35.669999999999995,54.5,67.83333333333333,615.18,70.0,0.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,68.0
2025-02-23 20:15:00,644.14,39.29,55.5,68.03,634.9566666666666,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-02-23 20:30:00,658.9699999999999,42.84666666666666,56.833333333333336,67.93,657.5600000000001,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-23 20:45:00,675.2133333333333,46.09333333333333,57.833333333333336,68.01333333333334,675.9233333333333,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-23 21:00:00,702.0566666666667,49.35333333333333,59.333333333333336,67.98333333333333,694.9933333333333,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-23 21:15:00,708.4133333333333,52.24666666666667,60.5,67.97666666666667,713.3566666666666,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-23 21:30:00,733.8366666666667,55.04666666666666,61.66666666666666,67.93333333333334,730.3066666666667,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-23 21:45:00,748.6700000000001,57.67666666666667,63.0,67.79,746.5500000000001,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-23 22:00:00,750.0833333333334,60.36666666666667,64.5,67.61666666666666,762.7966666666666,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-23 22:15:00,768.4466666666667,61.61666666666667,65.16666666666667,67.46,769.15,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,68.0
2025-02-23 22:30:00,767.7400000000001,62.30666666666667,65.66666666666667,67.23,772.6833333333334,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-02-23 22:45:00,777.63,64.02999999999999,66.5,67.03666666666668,783.2800000000001,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-23 23:00:00,784.69,64.00666666666667,66.66666666666667,66.66000000000001,781.8633333333333,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0
2025-02-23 23:15:00,743.7266666666668,58.19333333333333,63.833333333333336,66.30666666666667,749.38,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0
2025-02-23 23:30:00,736.6666666666666,56.67333333333334,62.833333333333336,65.93,737.37,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-23 23:45:00,728.1866666666666,56.173333333333325,62.66666666666666,65.77666666666667,736.6633333333333,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-02-24 00:00:00,721.1233333333333,53.38999999999999,61.5,65.22000000000001,719.71,70.0,0.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,68.0
2025-02-24 00:15:00,696.4066666666668,50.63,60.5,65.10666666666667,702.7633333333333,70.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-02-24 00:30:00,663.2066666666666,44.60666666666666,58.66666666666666,65.14999999999999,666.0333333333333,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-24 00:45:00,640.61,41.71,57.833333333333336,64.83666666666666,649.0833333333334,70.0,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-02-24 01:00:00,615.1833333333333,35.26,56.0,64.89333333333333,612.3566666666667,70.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-02-24 01:15:00,598.23,32.52666666666667,55.0,65.28333333333333,595.4066666666666,70.0,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,68.0
2025-02-24 01:30:00,588.3433333333334,31.5,54.66666666666666,65.12,587.6366666666667,70.0,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,68.0
2025-02-24 01:45:00,586.9266666666667,31.19666666666667,54.833333333333336,64.29666666666667,586.2233333333334,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-24 02:00:00,571.39,28.42,54.0,63.95,570.6833333333334,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-02-24 02:15:00,545.9666666666667,24.44666666666667,53.0,63.870000000000005,546.6733333333333,70.0,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,68.0
2025-02-24 02:30:00,509.9433333333333,19.826666666666668,51.16666666666666,63.64000000000001,516.3000000000001,70.0,0.0,74.0,70.0,0.0,69.57666666666667,67.0,69.0,85.0,68.0
2025-02-24 02:45:00,491.57666666666665,16.09,50.16666666666666,63.66333333333333,495.81666666666666,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-24 03:00:00,467.56666666666666,12.466666666666669,49.16666666666666,63.77,474.63,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-24 03:15:00,449.91,9.32,48.0,63.60666666666666,456.2633333333333,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-24 03:30:00,438.6066666666666,6.696666666666666,46.833333333333336,63.42666666666667,440.73,70.0,0.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,85.0,68.0
2025-02-24 03:45:00,419.5366666666667,3.3266666666666667,45.833333333333336,63.25333333333333,418.83,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-24 04:00:00,405.41,0.3966666666666666,45.16666666666666,63.19333333333333,402.5866666666666,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-24 04:15:00,405.41,0.0,44.66666666666666,63.01333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0
2025-02-24 04:30:00,399.0566666666667,0.0,44.833333333333336,62.93666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,68.0
2025-02-24 04:45:00,402.59,0.0,45.16666666666666,62.85333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-02-24 05:00:00,399.76,0.0,45.5,62.69,400.47,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-24 05:15:00,397.64,0.0,45.333333333333336,62.86333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,68.0
2025-02-24 05:30:00,396.23,0.0,44.833333333333336,62.97333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,68.0
2025-02-24 05:45:00,403.29333333333335,0.0,45.0,62.97666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0
2025-02-24 06:00:00,397.6433333333334,0.0,44.833333333333336,63.05,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0
2025-02-24 06:15:00,399.0533333333333,0.0,44.833333333333336,62.9,400.47,70.0,0.0,74.0,70.0,0.0,69.33,67.0,69.0,85.0,68.0
2025-02-24 06:30:00,397.64,0.0,45.0,62.76666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0
2025-02-24 06:45:00,404.70666666666665,0.0,45.0,62.78666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0
2025-02-24 07:00:00,399.0533333333333,0.0,45.0,62.923333333333325,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-02-24 07:15:00,402.5866666666666,0.0,45.0,62.79,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-02-24 07:30:00,393.05,0.0,45.0,62.805,400.47,70.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0
2025-02-24 07:45:00,405.41333333333336,0.0,45.0,62.75666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0
2025-02-24 08:00:00,395.52333333333337,0.0,45.16666666666666,62.67666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-02-24 08:15:00,397.6433333333334,0.0,45.16666666666666,62.68333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-02-24 08:30:00,396.93666666666667,0.0,45.0,62.56333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-02-24 08:45:00,398.35,0.0,45.333333333333336,62.50333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,68.0
2025-02-24 09:00:00,396.93666666666667,0.0,45.16666666666666,62.55666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,68.0
2025-02-24 09:15:00,402.59,0.0,44.5,62.39000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-02-24 09:30:00,401.8833333333334,0.0,44.5,62.26,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-24 09:45:00,396.93666666666667,0.0,44.333333333333336,62.27,400.47,70.0,0.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,85.0,68.0
2025-02-24 10:00:00,404.70666666666665,0.0,44.333333333333336,62.2,400.47,70.0,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,68.0
2025-02-24 10:15:00,399.0566666666667,0.0,44.5,62.28,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-24 10:30:00,404.70666666666665,0.0,44.5,62.28333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-24 10:45:00,395.5266666666666,0.0,44.5,62.333333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0
2025-02-24 11:00:00,401.88000000000005,0.0,44.66666666666666,62.32666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-24 11:15:00,391.2866666666667,0.0,44.833333333333336,62.330000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,68.0
2025-02-24 11:30:00,401.8833333333334,0.0,45.0,62.31333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,68.0
2025-02-24 11:45:00,394.11,0.0,45.0,62.35,400.47,70.0,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-02-24 12:00:00,401.88,0.0,45.16666666666666,62.34333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-24 12:15:00,397.6433333333334,0.0,45.0,62.330000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-02-24 12:30:00,398.3500000000001,0.0,45.16666666666666,62.336666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,68.0
2025-02-24 12:45:00,393.4066666666667,0.0,45.0,62.41,400.47,70.0,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-24 13:00:00,396.93666666666667,0.0,45.0,62.76333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,85.0,68.0
2025-02-24 13:15:00,401.88,0.0,45.0,63.43,400.47,70.0,0.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,85.0,68.0
2025-02-24 13:30:00,396.23,0.0,45.0,63.95000000000001,400.47,70.0,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,68.0
2025-02-24 13:45:00,396.93666666666667,0.0,45.0,64.47,400.47,70.0,0.0,74.0,70.0,0.0,68.92666666666666,67.0,69.0,85.0,68.0
2025-02-24 14:00:00,400.4666666666667,0.0,45.0,64.92666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,85.0,68.0
2025-02-24 14:15:00,404.0,0.0,45.16666666666666,65.56333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,68.0
2025-02-24 14:30:00,399.7633333333333,0.0,45.0,65.85333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-02-24 14:45:00,400.47,0.0,45.0,66.28333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,68.0
2025-02-24 15:00:00,396.23,0.0,45.0,67.03666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,68.0
2025-02-24 15:15:00,399.0566666666667,0.0,44.833333333333336,67.15666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0
2025-02-24 15:30:00,392.7,0.0,44.833333333333336,67.59666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,68.0
2025-02-24 15:45:00,394.11,0.0,44.833333333333336,68.07666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-02-24 16:00:00,403.29333333333335,0.8933333333333334,45.333333333333336,68.26333333333334,405.41333333333336,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-24 16:15:00,417.42,4.169999999999999,46.5,68.49666666666667,422.3633333333334,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-24 16:30:00,436.49,5.75,47.0,68.68333333333334,433.66333333333336,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-24 16:45:00,442.14,7.859999999999999,47.5,68.90333333333334,446.38000000000005,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-24 17:00:00,471.0966666666666,11.443333333333332,48.5,69.06666666666666,466.15333333333336,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0
2025-02-24 17:15:00,481.69,13.78,49.333333333333336,68.85333333333334,480.2766666666666,70.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0
2025-02-24 17:30:00,487.3433333333333,14.593333333333334,50.0,59.443333333333335,485.93,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0
2025-02-24 17:45:00,460.5033333333333,9.756666666666666,48.5,64.52666666666667,455.5566666666667,70.0,0.0,74.0,70.0,0.0,70.03666666666668,67.0,69.0,85.0,68.0
2025-02-24 18:00:00,464.7433333333333,9.713333333333331,48.0,59.59333333333333,456.97,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-24 18:15:00,424.48333333333335,4.426666666666667,46.16666666666666,59.11666666666667,425.19000000000005,70.0,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-02-24 18:30:00,408.24,1.2833333333333332,45.0,59.23333333333333,407.53,70.0,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0
2025-02-24 18:45:00,400.47,0.0,44.5,59.42666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-02-24 19:00:00,399.0566666666667,0.0,44.333333333333336,59.22,400.47,70.0,0.0,74.0,70.0,0.0,69.60000000000001,67.0,69.0,85.0,68.0
2025-02-24 19:15:00,402.59,0.0,44.0,59.27666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.22,67.0,69.0,85.0,68.0
2025-02-24 19:30:00,396.23,0.0,44.16666666666666,59.32333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,68.0
2025-02-24 19:45:00,397.6433333333334,0.0,44.0,59.68333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-24 20:00:00,402.5866666666666,0.0,44.16666666666666,59.43333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,68.0
2025-02-24 20:15:00,402.59,0.0,44.0,59.06333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-24 20:30:00,401.88000000000005,0.0,44.0,58.99,400.47,70.0,0.0,74.0,70.0,0.0,68.94,67.0,69.0,85.0,68.0
2025-02-24 20:45:00,401.1766666666667,0.0,44.16666666666666,59.02333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.81,67.0,69.0,85.0,68.0
2025-02-24 21:00:00,399.0566666666667,0.0,44.16666666666666,59.053333333333335,400.47,70.0,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,85.0,68.0
2025-02-24 21:15:00,394.1133333333333,0.0,44.333333333333336,58.98333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.62,67.0,69.0,85.0,68.0
2025-02-24 21:30:00,398.35,0.0,44.0,58.93666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,68.0
2025-02-24 21:45:00,393.40333333333336,0.0,44.333333333333336,59.84,400.47,70.0,0.0,74.0,70.0,0.0,68.55333333333334,67.0,69.0,85.0,68.0
2025-02-24 22:00:00,399.76,0.0,44.5,65.01333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,85.0,68.0
2025-02-24 22:15:00,404.0,0.0,44.5,61.40333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,85.0,68.0
2025-02-24 22:30:00,394.81666666666666,0.0,44.333333333333336,63.63666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,85.0,68.0
2025-02-24 22:45:00,399.7633333333333,0.0,44.5,64.40666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,68.0
2025-02-24 23:00:00,396.23,0.0,44.333333333333336,61.406666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,85.0,68.0
2025-02-24 23:15:00,405.41,0.0,44.66666666666666,64.64666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,85.0,68.0
2025-02-24 23:30:00,406.1166666666666,0.0,44.16666666666666,62.01333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,68.0
2025-02-24 23:45:00,399.7633333333333,0.0,44.66666666666666,67.41333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,68.0
2025-02-25 00:00:00,399.7633333333333,0.0,44.333333333333336,62.07333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-02-25 00:15:00,400.47,0.0,44.833333333333336,65.43,400.47,70.0,0.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,85.0,68.0
2025-02-25 00:30:00,398.3466666666666,0.0,44.833333333333336,61.546666666666674,400.47,70.0,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,68.0
2025-02-25 00:45:00,401.88,0.0,44.833333333333336,65.25333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-02-25 01:00:00,398.35,0.0,44.833333333333336,62.85,400.47,70.0,0.0,74.0,70.0,0.0,69.80333333333333,67.0,69.0,85.0,68.0
2025-02-25 01:15:00,392.6966666666667,0.0,44.833333333333336,64.71333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,68.0
2025-02-25 01:30:00,399.0566666666667,0.0,45.333333333333336,64.25,400.47,70.0,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-02-25 01:45:00,411.06,1.12,45.333333333333336,62.20333333333334,406.82666666666665,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0
2025-02-25 02:00:00,399.0566666666667,0.0,45.16666666666666,65.06,400.47,70.0,0.0,74.0,70.0,0.0,69.88666666666666,67.0,69.0,85.0,68.0
2025-02-25 02:15:00,413.8866666666667,2.703333333333333,46.0,68.00666666666666,416.71333333333337,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0
2025-02-25 02:30:00,446.3766666666667,8.296666666666667,47.833333333333336,67.94666666666667,447.79,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0
2025-02-25 02:45:00,473.2166666666667,12.216666666666669,49.333333333333336,67.89333333333333,473.2166666666667,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-25 03:00:00,488.05,15.853333333333332,50.66666666666666,68.14666666666666,494.4066666666667,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0
2025-02-25 03:15:00,505.0,17.796666666666667,51.66666666666666,61.17333333333334,505.70666666666665,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,68.0
2025-02-25 03:30:00,522.6566666666666,20.506666666666664,52.5,67.53666666666668,522.6533333333333,70.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-02-25 03:45:00,549.4966666666667,26.37,54.5,67.67999999999999,557.9733333333334,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-25 04:00:00,584.8133333333334,29.526666666666667,55.66666666666666,67.78666666666666,577.7466666666667,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-25 04:15:00,596.1133333333333,32.29,56.833333333333336,64.65333333333332,593.2866666666666,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-25 04:30:00,568.5666666666667,27.203333333333333,55.5,64.09666666666668,562.9166666666666,70.0,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,85.0,68.0
2025-02-25 04:45:00,584.1033333333334,31.39333333333333,57.0,67.84666666666668,587.6366666666667,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-25 05:00:00,589.0500000000001,31.69,57.333333333333336,63.453333333333326,589.0466666666666,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0
2025-02-25 05:15:00,577.7466666666666,28.243333333333336,56.0,67.37333333333333,569.2733333333334,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-02-25 05:30:00,600.3466666666667,33.82333333333333,58.16666666666666,68.01333333333334,601.7633333333333,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0
2025-02-25 05:45:00,582.6933333333333,31.25,57.5,63.0,587.6366666666667,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-02-25 06:00:00,567.1533333333333,28.74666666666667,56.333333333333336,67.10666666666667,571.3933333333333,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-02-25 06:15:00,565.74,27.74,56.5,61.446666666666665,566.4466666666667,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-25 06:30:00,552.3233333333334,25.993333333333336,55.833333333333336,64.73,555.1466666666666,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-02-25 06:45:00,538.1933333333333,21.856666666666666,54.66666666666666,64.03333333333335,531.84,70.0,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0
2025-02-25 07:00:00,542.4333333333334,23.016666666666666,54.66666666666666,62.79,539.61,70.0,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,68.0
2025-02-25 07:15:00,504.29333333333335,17.986666666666668,53.0,64.33999999999999,507.82666666666665,70.0,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,68.0
2025-02-25 07:30:00,516.3033333333334,20.44666666666667,54.0,61.89000000000001,520.54,70.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-02-25 07:45:00,487.34,15.15,52.16666666666666,65.32333333333332,490.1666666666667,70.0,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,68.0
2025-02-25 08:00:00,512.0600000000001,18.796666666666667,53.333333333333336,61.47666666666667,512.0600000000001,70.0,0.0,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,68.0
