time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-25 08:15:00,485.22333333333336,13.176666666666668,51.66666666666666,66.92,479.5733333333333,70.0,0.0,74.0,70.0,0.0,69.77999999999999,67.0,69.0,85.0,68.0
2025-02-25 08:30:00,511.35666666666674,17.963333333333335,53.0,67.82666666666667,509.24,70.0,0.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-02-25 08:45:00,531.1366666666667,21.576666666666664,54.16666666666666,67.92333333333333,529.7199999999999,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-02-25 09:00:00,544.55,24.186666666666667,55.16666666666666,67.91000000000001,544.55,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-25 09:15:00,553.7366666666667,25.663333333333338,55.833333333333336,68.01333333333334,553.03,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-25 09:30:00,579.16,29.070000000000004,56.833333333333336,67.94,574.92,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-02-25 09:45:00,578.4566666666666,30.846666666666664,57.66666666666666,64.56333333333333,583.4,70.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0
2025-02-25 10:00:00,531.8366666666666,22.886666666666667,55.16666666666666,63.84666666666667,537.4866666666667,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-02-25 10:15:00,533.9533333333333,22.33666666666667,55.0,58.48666666666667,535.3666666666667,70.0,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-02-25 10:30:00,502.1766666666667,17.87,53.333333333333336,63.28666666666666,506.41,70.0,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0
2025-02-25 10:45:00,507.8233333333333,18.276666666666667,53.5,57.26,509.9433333333333,70.0,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,68.0
2025-02-25 11:00:00,500.0566666666667,16.516666666666666,52.833333333333336,63.35333333333333,498.64333333333326,70.0,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,68.0
2025-02-25 11:15:00,486.6366666666666,14.826666666666668,52.5,59.98333333333333,488.05,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-25 11:30:00,501.47,16.75,53.0,66.41,499.3466666666666,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-02-25 11:45:00,538.9,22.60333333333333,55.0,66.57,536.0766666666667,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-02-25 12:00:00,538.9,24.163333333333338,56.0,66.54333333333334,544.55,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-25 12:15:00,547.3766666666667,25.356666666666666,56.333333333333336,66.58999999999999,551.6166666666667,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-25 12:30:00,565.0333333333333,27.84,57.66666666666666,66.56666666666666,567.86,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-02-25 12:45:00,593.2866666666666,31.19666666666667,58.833333333333336,66.79333333333334,586.93,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0
2025-02-25 13:00:00,603.88,34.54333333333333,60.16666666666666,66.98333333333333,605.2933333333334,70.0,0.0,74.0,70.0,0.0,70.25666666666667,67.0,69.0,85.0,68.0
2025-02-25 13:15:00,639.1966666666667,40.71333333333333,62.833333333333336,67.15666666666668,642.7266666666667,70.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0
2025-02-25 13:30:00,678.75,46.0,65.16666666666667,67.34666666666668,676.6266666666667,70.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-02-25 13:45:00,721.1233333333333,52.61666666666667,68.5,67.61666666666667,716.1833333333334,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-25 14:00:00,745.8466666666667,57.1,71.0,67.91666666666667,741.6066666666667,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-25 14:15:00,768.4466666666667,61.46666666666667,73.66666666666667,68.23,768.4466666666667,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-25 14:30:00,803.0566666666667,67.60333333333334,77.0,68.55,804.4666666666667,70.0,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,85.0,68.0
2025-02-25 14:45:00,846.8466666666667,74.27333333333333,81.5,68.87666666666667,844.7266666666666,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-25 15:00:00,879.3366666666667,81.89333333333333,92.33333333333331,63.26666666666667,889.93,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-02-25 15:15:00,823.54,76.89333333333333,100.0,58.806666666666665,858.1466666666666,70.0,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,68.0
2025-02-25 15:30:00,815.0633333333334,69.11333333333333,87.33333333333333,58.86333333333334,813.65,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0
2025-02-25 15:45:00,781.16,62.653333333333336,62.0,59.16666666666666,774.8033333333333,70.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-02-25 16:00:00,750.79,58.39000000000001,59.333333333333336,59.43000000000001,750.0833333333334,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-25 16:15:00,719.0066666666667,52.57,55.16666666666666,59.72,714.0633333333334,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-25 16:30:00,692.1666666666666,49.07,53.16666666666666,60.16666666666666,694.9933333333333,70.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-02-25 16:45:00,676.63,45.55,51.16666666666666,60.63,674.5066666666667,70.0,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,68.0
2025-02-25 17:00:00,671.6833333333333,44.68666666666667,50.333333333333336,60.93000000000001,667.4466666666667,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-25 17:15:00,661.7966666666667,42.18333333333334,48.833333333333336,61.31666666666666,652.6166666666667,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-02-25 17:30:00,644.8466666666667,40.54,47.833333333333336,61.47666666666667,642.7266666666666,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-25 17:45:00,626.4833333333333,38.06,47.0,61.67,628.6,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-25 18:00:00,615.8866666666667,35.586666666666666,45.833333333333336,61.99,612.36,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-25 18:15:00,601.0533333333333,33.830000000000005,45.16666666666666,61.81333333333333,601.0566666666667,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-25 18:30:00,581.9833333333333,31.77333333333333,44.333333333333336,61.93333333333334,589.7566666666667,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-25 18:45:00,577.0433333333334,29.726666666666663,43.5,62.16333333333333,577.7466666666668,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-02-25 19:00:00,561.5,27.62333333333333,42.5,62.06,565.0333333333333,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-02-25 19:15:00,557.9733333333334,25.69,41.66666666666666,61.99333333333334,553.7366666666667,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-02-25 19:30:00,545.26,23.49333333333333,40.833333333333336,62.14666666666667,540.3133333333334,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-02-25 19:45:00,453.44,9.263333333333334,35.833333333333336,62.15,455.56,70.0,0.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,68.0
2025-02-25 20:00:00,404.0,0.62,32.833333333333336,62.27,404.0,70.0,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,68.0
2025-02-25 20:15:00,396.93666666666667,0.0,32.5,62.120000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.15333333333332,67.0,69.0,85.0,68.0
2025-02-25 20:30:00,399.0533333333333,0.0,32.5,62.06,400.47,70.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-25 20:45:00,394.81666666666666,0.0,32.0,61.73,400.47,70.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-25 21:00:00,399.7633333333333,0.0,32.166666666666664,61.75,400.47,70.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-25 21:15:00,391.2866666666667,0.0,32.333333333333336,61.41666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,68.0
2025-02-25 21:30:00,392.7,0.0,32.833333333333336,61.39333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,68.0
2025-02-25 21:45:00,397.6433333333334,0.0,33.166666666666664,60.85,400.47,70.0,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-25 22:00:00,394.11,0.0,33.0,60.36333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,85.0,68.0
2025-02-25 22:15:00,402.59,0.0,32.833333333333336,60.336666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0
2025-02-25 22:30:00,393.4066666666667,0.0,33.0,60.13666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-25 22:45:00,396.23,0.0,32.833333333333336,59.98666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-02-25 23:00:00,399.0566666666667,0.0,33.0,59.623333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-02-25 23:15:00,405.41,0.0,32.833333333333336,59.42,400.47,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-25 23:30:00,395.5233333333333,0.0,32.833333333333336,59.423333333333325,400.47,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-25 23:45:00,397.6466666666667,0.0,32.5,59.42,400.47,70.0,0.0,74.0,70.0,0.0,69.22333333333333,67.0,69.0,85.0,68.0
2025-02-26 00:00:00,398.3500000000001,0.0,32.666666666666664,59.41333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-02-26 00:15:00,397.6433333333334,0.0,33.0,59.53333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.2,67.0,69.0,85.0,68.0
2025-02-26 00:30:00,401.17333333333335,0.0,33.0,59.3,400.47,70.0,0.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,68.0
2025-02-26 00:45:00,401.17333333333335,0.0,33.166666666666664,59.15,400.47,70.0,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,68.0
2025-02-26 01:00:00,400.4666666666667,0.0,33.5,59.18,400.47,70.0,0.0,74.0,70.0,0.0,69.44333333333334,67.0,69.0,85.0,68.0
2025-02-26 01:15:00,398.3500000000001,0.0,33.5,59.25333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-26 01:30:00,402.5866666666666,0.0,33.5,59.09,400.47,70.0,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0
2025-02-26 01:45:00,404.70666666666665,0.0,34.0,64.45333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0
2025-02-26 02:00:00,399.76,0.0,33.833333333333336,61.556666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-02-26 02:15:00,396.93666666666667,0.0,34.166666666666664,64.82000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-02-26 02:30:00,399.76,0.0,33.833333333333336,61.88333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-02-26 02:45:00,400.47,0.0,34.166666666666664,67.35333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-02-26 03:00:00,405.41333333333336,0.1833333333333333,34.0,62.39333333333334,402.59,70.0,0.0,74.0,70.0,0.0,69.97,67.0,69.0,85.0,68.0
2025-02-26 03:15:00,411.76666666666665,2.433333333333333,34.833333333333336,64.78333333333335,411.76666666666665,70.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,68.0
2025-02-26 03:30:00,457.6766666666667,10.413333333333332,37.5,67.50333333333333,463.33,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-26 03:45:00,500.76,17.12666666666667,39.5,67.57333333333332,501.4666666666667,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-02-26 04:00:00,524.7766666666666,20.706666666666667,40.833333333333336,67.18666666666667,523.3633333333333,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-26 04:15:00,544.55,23.933333333333334,41.833333333333336,67.20666666666666,542.4333333333333,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-26 04:30:00,570.6833333333334,27.743333333333336,43.66666666666666,67.12,566.4499999999999,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-02-26 04:45:00,579.16,30.31,44.5,66.89999999999999,581.2800000000001,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-26 05:00:00,596.82,33.06333333333333,45.5,66.85666666666667,597.5233333333333,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-26 05:15:00,608.8266666666667,35.21666666666667,46.333333333333336,66.91000000000001,609.5333333333333,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-26 05:30:00,622.95,36.44,47.16666666666666,66.74666666666667,620.1233333333333,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-02-26 05:45:00,614.4766666666667,36.88666666666666,47.16666666666666,66.62,620.83,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-02-26 06:00:00,635.6666666666666,38.39333333333334,47.66666666666666,66.50666666666666,629.31,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-26 06:15:00,634.25,39.43333333333334,48.333333333333336,66.37333333333333,636.37,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-02-26 06:30:00,629.3066666666667,38.72,48.0,66.16333333333334,630.72,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-02-26 06:45:00,631.4266666666666,38.18,48.0,65.77,627.8966666666666,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-26 07:00:00,617.3000000000001,36.330000000000005,47.5,65.36666666666666,616.5966666666667,70.0,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,68.0
2025-02-26 07:15:00,603.88,34.583333333333336,47.0,65.29333333333334,607.4133333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-26 07:30:00,596.11,34.13666666666666,47.0,65.17333333333333,603.1733333333333,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-26 07:45:00,600.35,32.406666666666666,46.5,65.04333333333334,593.9933333333333,70.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-02-26 08:00:00,575.63,28.93,45.333333333333336,65.07333333333332,572.8066666666667,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-02-26 08:15:00,566.4466666666667,27.80333333333333,45.16666666666666,64.93666666666667,565.74,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-26 08:30:00,560.09,26.53,44.833333333333336,64.85333333333334,558.6766666666666,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-26 08:45:00,543.1366666666667,25.1,44.16666666666666,64.74333333333334,549.4966666666666,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-26 09:00:00,548.79,23.78333333333333,43.66666666666666,64.65666666666667,541.7266666666666,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-26 09:15:00,524.7733333333334,22.163333333333338,43.66666666666666,64.73666666666666,532.5466666666667,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-26 09:30:00,531.1333333333333,21.16333333333333,43.333333333333336,64.86666666666666,526.1866666666666,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-26 09:45:00,519.8333333333334,20.013333333333332,43.0,64.83,519.1266666666667,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-26 10:00:00,511.3566666666666,18.9,42.5,64.88,512.77,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-26 10:15:00,502.88,17.99,42.333333333333336,64.67,507.1166666666666,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-02-26 10:30:00,504.29,17.19,42.0,64.64,502.88000000000005,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-26 10:45:00,492.9933333333333,16.44,41.833333333333336,64.63333333333334,497.23333333333335,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-26 11:00:00,492.2866666666666,15.726666666666668,41.333333333333336,64.64999999999999,494.4066666666667,70.0,0.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,68.0
2025-02-26 11:15:00,513.4733333333334,18.91333333333333,43.0,64.62333333333333,512.77,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-26 11:30:00,506.41333333333336,18.206666666666667,42.833333333333336,64.48,507.1166666666666,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-02-26 11:45:00,504.29333333333335,17.336666666666666,42.833333333333336,64.42,503.5833333333333,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-02-26 12:00:00,504.9966666666666,17.43,42.833333333333336,64.31666666666668,502.88000000000005,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-26 12:15:00,499.3466666666666,17.616666666666667,43.0,64.20333333333333,504.29,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-26 12:30:00,502.8833333333334,17.406666666666666,42.833333333333336,64.17666666666666,503.5833333333333,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-02-26 12:45:00,515.5966666666667,17.893333333333334,43.0,64.40666666666667,507.1166666666666,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-26 13:00:00,526.8933333333333,21.536666666666665,44.66666666666666,64.70666666666666,529.0133333333333,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-02-26 13:15:00,533.96,23.266666666666666,45.333333333333336,64.96,538.9,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-26 13:30:00,552.32,24.46333333333333,45.66666666666666,65.40333333333332,547.3766666666667,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-26 13:45:00,569.9766666666667,29.146666666666665,47.66666666666666,66.05,576.3333333333334,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0
2025-02-26 14:00:00,591.1666666666666,32.52,48.833333333333336,66.71,595.4066666666666,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-26 14:15:00,615.1833333333334,35.96666666666667,50.0,67.33333333333333,615.8866666666667,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-02-26 14:30:00,647.6733333333333,41.88666666666666,52.833333333333336,67.89999999999999,649.79,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-26 14:45:00,669.5666666666667,44.77333333333333,54.16666666666666,68.25333333333333,668.1533333333333,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-26 15:00:00,732.4233333333333,56.14333333333334,60.0,68.85333333333334,735.2533333333334,70.0,0.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,85.0,68.0
2025-02-26 15:15:00,755.0300000000001,60.306666666666665,62.833333333333336,62.29333333333333,761.3833333333333,70.0,0.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0
2025-02-26 15:30:00,739.4900000000001,57.13333333333333,61.0,63.24333333333333,742.3133333333334,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-26 15:45:00,745.1366666666667,57.693333333333335,60.833333333333336,60.01,745.1366666666667,70.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-02-26 16:00:00,714.0633333333334,51.84333333333333,58.66666666666666,60.02,711.2366666666667,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-02-26 16:15:00,694.2866666666667,48.2,56.5,60.45333333333334,687.9333333333334,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-26 16:30:00,680.16,46.27333333333333,55.16666666666666,60.830000000000005,677.3366666666667,70.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-02-26 16:45:00,658.2666666666667,42.68333333333334,53.333333333333336,61.120000000000005,655.44,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-26 17:00:00,648.38,41.18,52.66666666666666,61.45333333333334,646.9666666666667,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-26 17:15:00,642.7266666666666,39.39,52.0,61.693333333333335,634.9599999999999,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-26 17:30:00,631.43,38.78333333333333,51.5,62.26666666666667,632.1366666666667,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-26 17:45:00,626.4833333333333,38.156666666666666,51.16666666666666,62.49333333333333,627.8966666666666,70.0,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-02-26 18:00:00,641.3133333333334,40.18333333333333,52.833333333333336,62.52333333333333,639.1933333333333,70.0,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,68.0
2025-02-26 18:15:00,617.3033333333334,36.553333333333335,51.5,62.75333333333333,618.0066666666667,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-26 18:30:00,617.3000000000001,35.43,50.66666666666666,62.96666666666666,612.36,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-26 18:45:00,611.65,34.99333333333333,50.0,62.906666666666666,609.5333333333333,70.0,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-02-26 19:00:00,598.9399999999999,33.35333333333333,49.333333333333336,63.29333333333333,598.23,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-26 19:15:00,565.7433333333333,27.5,46.16666666666666,63.04666666666666,562.9166666666666,70.0,0.0,74.0,70.0,0.0,69.71333333333332,67.0,69.0,85.0,68.0
2025-02-26 19:30:00,535.37,22.846666666666664,44.0,62.82666666666668,536.0766666666667,70.0,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-02-26 19:45:00,531.1333333333333,21.58,43.66666666666666,62.81,528.3066666666667,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-26 20:00:00,517.7166666666667,19.993333333333336,42.833333333333336,62.68,517.7133333333333,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-26 20:15:00,511.36,17.566666666666666,41.833333333333336,62.91333333333333,503.5866666666666,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-02-26 20:30:00,490.8733333333333,15.346666666666666,40.5,62.73333333333333,491.58,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-26 20:45:00,482.3966666666667,13.253333333333332,39.66666666666666,61.92,478.16,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-26 21:00:00,461.21,11.056666666666668,39.0,61.51666666666667,466.15333333333336,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-26 21:15:00,431.54333333333335,5.6433333333333335,37.333333333333336,61.48333333333333,432.95666666666665,70.0,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,68.0
2025-02-26 21:30:00,406.8233333333333,1.2133333333333334,36.0,61.31,406.12000000000006,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-26 21:45:00,404.0,0.0,35.833333333333336,61.13333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-02-26 22:00:00,401.88,0.0,35.833333333333336,61.196666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-26 22:15:00,399.7633333333333,0.0,35.833333333333336,61.04333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,85.0,68.0
2025-02-26 22:30:00,402.59,0.0,36.0,60.88666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-26 22:45:00,397.6433333333334,0.0,36.0,60.75333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-02-26 23:00:00,394.81666666666666,0.0,35.833333333333336,60.57666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-26 23:15:00,396.93666666666667,0.0,36.0,60.38666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-26 23:30:00,400.47,0.0,35.833333333333336,60.17666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-26 23:45:00,399.7633333333333,0.0,36.0,60.21666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-02-27 00:00:00,399.76,0.0,36.0,60.85333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-02-27 00:15:00,404.0,0.0,36.0,60.973333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,68.0
2025-02-27 00:30:00,418.1233333333333,3.7266666666666666,37.16666666666666,61.22666666666667,422.3633333333333,70.0,0.0,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,68.0
2025-02-27 00:45:00,450.6133333333333,8.443333333333333,39.0,61.57333333333333,450.6133333333333,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-02-27 01:00:00,471.8033333333333,12.410000000000002,40.333333333333336,61.626666666666665,474.63,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-27 01:15:00,488.7533333333333,14.683333333333332,41.16666666666666,61.47666666666667,487.3433333333333,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-27 01:30:00,480.98333333333335,14.12,41.16666666666666,61.4,483.1033333333333,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-02-27 01:45:00,464.74,10.576666666666666,40.0,61.40333333333333,463.32666666666665,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0
2025-02-27 02:00:00,413.18,3.466666666666667,37.5,61.11666666666667,418.8333333333333,70.0,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0
2025-02-27 02:15:00,399.76,0.2133333333333333,36.5,60.696666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-02-27 02:30:00,397.6433333333334,0.0,36.5,60.583333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.72,67.0,69.0,85.0,68.0
2025-02-27 02:45:00,405.41333333333336,0.0,36.5,60.583333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,68.0
2025-02-27 03:00:00,394.81666666666666,0.0,36.5,60.66333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-02-27 03:15:00,394.81666666666666,0.0,36.833333333333336,60.86666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57333333333334,67.0,69.0,85.0,68.0
2025-02-27 03:30:00,396.23,0.0,36.5,60.876666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-02-27 03:45:00,401.88000000000005,0.0,36.833333333333336,60.55,400.47,70.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-02-27 04:00:00,393.4066666666667,0.0,37.0,60.25333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-27 04:15:00,403.29333333333335,0.0,36.833333333333336,59.94333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-02-27 04:30:00,401.17333333333335,0.0,36.333333333333336,59.333333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,68.0
2025-02-27 04:45:00,406.12,0.0,36.66666666666666,59.34333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-02-27 05:00:00,403.29333333333335,0.0,36.66666666666666,59.17333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-02-27 05:15:00,396.23333333333335,0.0,36.5,59.02333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-02-27 05:30:00,400.4666666666667,0.0,36.66666666666666,61.52,400.47,70.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-02-27 05:45:00,417.42,2.986666666666667,37.333333333333336,63.34,418.1233333333333,70.0,0.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,68.0
2025-02-27 06:00:00,407.5333333333333,1.6666666666666667,37.5,61.306666666666665,409.65333333333336,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-27 06:15:00,422.3633333333334,4.0,37.66666666666666,63.126666666666665,423.07,70.0,0.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,68.0
2025-02-27 06:30:00,420.2433333333333,2.776666666666667,37.5,59.196666666666665,416.71,70.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-02-27 06:45:00,400.47,0.5633333333333334,37.0,58.97,402.5866666666666,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-02-27 07:00:00,418.1266666666667,2.3233333333333333,37.833333333333336,64.88666666666667,413.8866666666667,70.0,0.0,74.0,70.0,0.0,70.01333333333334,67.0,69.0,85.0,68.0
2025-02-27 07:15:00,409.65333333333336,2.6566666666666667,37.5,59.15,415.2966666666666,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-02-27 07:30:00,416.00666666666666,2.953333333333333,37.833333333333336,63.830000000000005,418.1266666666667,70.0,0.0,74.0,70.0,0.0,70.02,67.0,69.0,85.0,68.0
2025-02-27 07:45:00,429.4266666666667,4.756666666666667,38.333333333333336,61.29,429.4266666666667,70.0,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,68.0
2025-02-27 08:00:00,434.37000000000006,5.48,39.0,65.00333333333333,432.25,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-02-27 08:15:00,425.8933333333334,4.573333333333333,38.5,63.01666666666667,426.6033333333333,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-27 08:30:00,454.85,9.276666666666666,39.66666666666666,62.586666666666666,454.1466666666667,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-27 08:45:00,454.14333333333326,9.02,40.16666666666666,64.37,454.8533333333333,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-27 09:00:00,480.99,14.223333333333334,41.5,64.67,484.51666666666665,70.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,85.0,68.0
2025-02-27 09:15:00,473.92333333333335,12.103333333333332,41.16666666666666,64.39333333333333,471.8033333333333,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-02-27 09:30:00,499.3466666666666,17.43,42.5,67.77,504.2933333333333,70.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0
2025-02-27 09:45:00,526.8933333333333,22.00666666666667,44.5,67.69666666666667,531.1333333333333,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0
2025-02-27 10:00:00,554.4399999999999,26.426666666666662,46.0,67.63666666666667,557.9733333333334,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-27 10:15:00,577.7466666666667,29.626666666666665,47.0,67.29666666666667,577.0433333333334,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-02-27 10:30:00,593.99,33.303333333333335,48.333333333333336,67.09333333333333,599.6433333333333,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-02-27 10:45:00,602.4666666666667,33.88333333333333,48.66666666666666,66.89666666666666,603.1766666666666,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-02-27 11:00:00,622.2466666666667,36.75333333333333,49.833333333333336,66.84666666666668,619.42,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-02-27 11:15:00,649.0833333333334,40.85,51.66666666666666,66.76333333333334,646.26,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-27 11:30:00,673.8033333333333,45.76666666666667,53.66666666666666,66.69333333333333,672.39,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-02-27 11:45:00,694.9900000000001,48.74333333333334,54.833333333333336,66.65666666666667,692.1700000000001,70.0,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,68.0
2025-02-27 12:00:00,705.5866666666667,51.11333333333334,56.0,66.63333333333333,705.59,70.0,0.0,74.0,70.0,0.0,70.41333333333334,67.0,69.0,85.0,68.0
2025-02-27 12:15:00,722.5366666666667,53.64666666666667,57.5,66.56666666666668,721.1233333333333,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-27 12:30:00,745.8466666666667,56.85,59.0,66.52666666666666,741.6066666666667,70.0,0.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,85.0,68.0
2025-02-27 12:45:00,782.5733333333334,63.24666666666667,62.16666666666666,66.43333333333334,779.0433333333334,70.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-27 13:00:00,815.0633333333334,68.78333333333333,65.83333333333333,66.34333333333333,811.5300000000001,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-27 13:15:00,836.25,73.18666666666667,68.83333333333333,66.34333333333333,838.37,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-27 13:30:00,858.1466666666666,76.89666666666666,71.83333333333333,66.35000000000001,860.9733333333334,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-27 13:45:00,886.4,81.07666666666667,75.5,66.47333333333334,885.6933333333333,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-27 14:00:00,906.1766666666666,84.81,80.5,66.73,908.2933333333334,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-27 14:15:00,886.4,88.39333333333333,95.5,66.90666666666667,929.4833333333332,70.0,0.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,68.0
2025-02-27 14:30:00,875.1,91.27,100.0,67.01666666666667,947.1366666666668,70.0,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,68.0
2025-02-27 14:45:00,880.7466666666666,95.54666666666668,100.0,67.39999999999999,973.27,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,68.0
2025-02-27 15:00:00,872.2733333333334,99.57333333333334,100.0,67.65666666666667,997.2866666666667,70.0,0.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0
2025-02-27 15:15:00,882.16,100.0,100.0,67.81666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-27 15:30:00,879.3366666666667,100.0,100.0,68.14333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-27 15:45:00,866.62,100.0,100.0,68.52,1000.11,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-27 16:00:00,879.3366666666667,100.0,100.0,68.95666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-02-27 16:15:00,877.9200000000001,100.0,100.0,69.31333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-02-27 16:30:00,884.9866666666667,100.0,100.0,66.40666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.75999999999999,67.0,69.0,85.0,68.0
2025-02-27 16:45:00,873.6833333333334,100.0,100.0,59.803333333333335,1000.11,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-27 17:00:00,870.86,100.0,100.0,59.28,1000.11,70.0,0.0,74.0,70.0,0.0,70.15333333333332,67.0,69.0,85.0,68.0
2025-02-27 17:15:00,860.2666666666668,97.54333333333334,100.0,59.39000000000001,983.16,70.0,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,68.0
2025-02-27 17:30:00,866.62,89.87333333333333,100.0,59.72666666666667,937.9566666666666,70.0,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,68.0
2025-02-27 17:45:00,854.6166666666667,83.01,100.0,59.94333333333333,896.2866666666667,70.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-02-27 18:00:00,861.68,75.08666666666666,85.16666666666667,59.84,848.9633333333333,70.0,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-02-27 18:15:00,810.1166666666667,68.94,63.333333333333336,59.9,812.2366666666667,70.0,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,68.0
2025-02-27 18:30:00,767.7366666666667,62.51,59.5,59.78,773.39,70.0,0.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,85.0,68.0
2025-02-27 18:45:00,735.9566666666666,55.373333333333335,55.16666666666666,60.086666666666666,731.7199999999999,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0
2025-02-27 19:00:00,692.1666666666666,50.123333333333335,52.5,60.09,699.23,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-02-27 19:15:00,623.66,36.84333333333333,47.0,60.49,622.2433333333333,70.0,0.0,74.0,70.0,0.0,69.09333333333332,67.0,69.0,85.0,68.0
2025-02-27 19:30:00,541.0166666666667,23.46666666666667,41.66666666666666,60.35333333333333,539.61,70.0,0.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,68.0
2025-02-27 19:45:00,500.76,17.669999999999998,39.333333333333336,60.47333333333333,505.0,70.0,0.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,85.0,68.0
2025-02-27 20:00:00,478.8666666666666,13.393333333333333,37.833333333333336,60.38666666666666,481.6933333333333,70.0,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,68.0
2025-02-27 20:15:00,433.66333333333336,6.426666666666667,35.5,60.35666666666666,437.9,70.0,0.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,85.0,68.0
2025-02-27 20:30:00,394.82,0.2533333333333333,33.166666666666664,60.20333333333334,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-27 20:45:00,397.6466666666667,0.0,33.166666666666664,60.2,400.47,70.0,0.0,74.0,70.0,0.0,69.08,67.0,69.0,85.0,68.0
2025-02-27 21:00:00,403.9966666666666,0.0,33.0,60.406666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-02-27 21:15:00,399.76,0.0,33.166666666666664,60.31,400.47,70.0,0.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,85.0,68.0
2025-02-27 21:30:00,399.7633333333333,0.0,33.0,60.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-27 21:45:00,398.35,0.0,33.333333333333336,60.0,400.47,70.0,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-27 22:00:00,392.6966666666667,0.0,33.0,59.76333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,68.0
2025-02-27 22:15:00,400.47,0.0,33.0,59.336666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,85.0,68.0
2025-02-27 22:30:00,395.52333333333337,0.0,33.0,59.53333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,68.0
2025-02-27 22:45:00,401.17333333333335,0.0,32.833333333333336,59.51333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0
2025-02-27 23:00:00,402.5866666666666,0.0,33.0,59.24333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,68.0
2025-02-27 23:15:00,399.0566666666667,0.0,33.333333333333336,64.19,400.47,70.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-02-27 23:30:00,396.93666666666667,0.0,33.166666666666664,62.17,400.47,70.0,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,68.0
2025-02-27 23:45:00,396.23,0.0,33.333333333333336,63.14666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,68.0
2025-02-28 00:00:00,402.5866666666666,0.0,33.5,61.59333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.57666666666667,67.0,69.0,85.0,68.0
2025-02-28 00:15:00,395.5266666666666,0.0,33.666666666666664,63.6,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-28 00:30:00,400.4666666666667,0.0,34.166666666666664,64.28666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.66,67.0,69.0,85.0,68.0
2025-02-28 00:45:00,401.88000000000005,0.0,34.0,62.55,400.47,70.0,0.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,68.0
2025-02-28 01:00:00,411.0633333333333,1.0033333333333332,34.333333333333336,65.56,406.12000000000006,70.0,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,68.0
2025-02-28 01:15:00,406.8233333333333,0.84,34.666666666666664,61.60333333333333,406.12000000000006,70.0,0.0,74.0,70.0,0.0,69.97333333333333,67.0,69.0,85.0,68.0
2025-02-28 01:30:00,406.12000000000006,1.8633333333333333,34.833333333333336,65.09,408.24,70.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,68.0
2025-02-28 01:45:00,396.93666666666667,0.03,34.666666666666664,63.48333333333333,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-02-28 02:00:00,409.65333333333336,2.7566666666666664,35.333333333333336,67.86666666666666,416.71333333333337,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-02-28 02:15:00,446.38000000000005,7.636666666666667,36.833333333333336,68.00333333333334,446.3766666666667,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-02-28 02:30:00,476.04333333333335,12.283333333333331,38.5,67.85333333333334,473.2133333333333,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-28 02:45:00,505.0,17.876666666666665,40.333333333333336,67.82,507.12,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-02-28 03:00:00,524.7766666666666,21.3,41.66666666666666,67.78333333333333,528.3066666666667,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-28 03:15:00,545.2566666666667,24.513333333333332,43.0,67.64,545.9666666666667,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-28 03:30:00,563.62,27.486666666666665,44.0,67.47666666666667,564.33,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-28 03:45:00,587.6366666666667,30.3,45.16666666666666,67.41333333333334,581.2800000000001,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-28 04:00:00,591.8733333333333,32.46666666666667,46.0,67.37,593.9933333333333,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-28 04:15:00,614.4766666666667,35.23666666666667,47.0,67.24,610.2366666666667,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-28 04:30:00,625.07,36.70666666666667,47.66666666666666,67.00999999999999,617.3000000000001,70.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-02-28 04:45:00,622.9499999999999,37.626666666666665,48.333333333333336,66.92,625.7766666666666,70.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,68.0
2025-02-28 05:00:00,632.1333333333333,38.74333333333333,48.66666666666666,66.75666666666666,632.1333333333333,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-28 05:15:00,638.49,40.57,49.66666666666666,66.66666666666667,642.7266666666666,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-28 05:30:00,644.14,41.73333333333333,50.333333333333336,66.53333333333333,650.5,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-02-28 05:45:00,654.735,42.245,50.75,66.385,650.5,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0
2025-02-28 06:00:00,644.14,41.03,50.5,66.19333333333334,645.5533333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-28 06:15:00,644.14,41.68,51.16666666666666,66.00333333333333,650.5,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-02-28 06:30:00,661.09,42.31333333333333,51.333333333333336,65.81666666666666,653.3233333333334,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-28 06:45:00,651.91,42.973333333333336,51.833333333333336,65.66000000000001,656.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-28 07:00:00,645.5533333333333,42.05,51.66666666666666,65.62333333333333,652.6133333333333,70.0,0.0,74.0,70.0,0.0,70.05333333333334,67.0,69.0,85.0,68.0
2025-02-28 07:15:00,643.4333333333333,40.14333333333334,51.0,65.55,639.1933333333333,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-28 07:30:00,639.1966666666666,39.97666666666667,50.833333333333336,65.53333333333333,639.1933333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-28 07:45:00,635.6666666666666,39.876666666666665,51.0,65.53333333333333,638.4866666666667,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-28 08:00:00,635.6633333333333,39.5,50.66666666666666,65.51,636.3666666666667,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-28 08:15:00,634.25,38.66,50.16666666666666,65.51333333333334,631.4266666666666,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-28 08:30:00,619.42,37.78333333333333,49.833333333333336,65.53333333333333,626.4833333333335,70.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-02-28 08:45:00,614.4766666666667,37.00666666666667,49.833333333333336,65.46333333333332,621.5366666666667,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-02-28 09:00:00,620.83,36.99333333333333,49.16666666666666,65.44666666666666,620.1233333333333,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-02-28 09:15:00,609.5300000000001,35.416666666666664,47.16666666666666,65.34333333333335,612.3566666666667,70.0,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-02-28 09:30:00,616.5933333333334,35.79666666666667,47.333333333333336,65.14666666666666,613.7733333333334,70.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-02-28 09:45:00,610.9466666666667,35.38,47.5,64.94,611.65,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-02-28 10:00:00,622.9533333333334,37.78,48.333333333333336,64.72666666666667,625.7733333333334,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-28 10:15:00,637.7800000000001,39.78333333333333,49.16666666666666,64.61,637.7833333333333,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-02-28 10:30:00,631.4233333333333,38.18666666666667,48.66666666666666,64.61333333333334,627.8966666666666,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-02-28 10:45:00,624.3633333333333,37.53,48.5,64.67666666666666,625.07,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-28 11:00:00,622.2433333333333,37.333333333333336,48.5,64.68,622.95,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-28 11:15:00,635.6633333333333,40.64,50.16666666666666,64.71666666666665,642.73,70.0,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,68.0
2025-02-28 11:30:00,658.2666666666668,41.873333333333335,50.833333333333336,64.73666666666666,651.2033333333334,70.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,85.0,68.0
2025-02-28 11:45:00,658.2633333333333,42.46,51.5,64.76333333333334,654.73,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-02-28 12:00:00,651.91,42.336666666666666,51.5,64.39666666666666,653.32,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0
2025-02-28 12:15:00,642.7266666666666,41.196666666666665,51.0,63.96666666666666,646.26,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0
2025-02-28 12:30:00,646.9666666666667,42.14333333333334,51.16666666666666,63.68,651.2033333333334,70.0,0.0,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-02-28 12:45:00,650.4966666666667,42.35333333333333,51.833333333333336,63.81333333333333,654.0266666666666,70.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,68.0
2025-02-28 13:00:00,662.5033333333333,44.946666666666665,53.0,64.10000000000001,669.5666666666667,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-02-28 13:15:00,685.1033333333334,46.35666666666666,53.66666666666666,64.47,678.04,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-28 13:30:00,680.8666666666667,47.330000000000005,54.0,64.97000000000001,683.6933333333333,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-28 13:45:00,694.9933333333333,48.370000000000005,54.16666666666666,65.56,690.0466666666666,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-28 14:00:00,699.23,49.72666666666667,54.66666666666666,66.35000000000001,697.8166666666666,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-02-28 14:15:00,725.3633333333333,53.97666666666667,57.16666666666666,66.75,723.2466666666666,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-02-28 14:30:00,740.1933333333333,56.45,58.5,67.21,738.0799999999999,70.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,68.0
2025-02-28 14:45:00,757.8533333333334,60.370000000000005,60.333333333333336,67.64,759.9699999999999,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-02-28 15:00:00,798.8166666666666,67.43333333333334,65.16666666666667,68.28333333333335,804.4666666666667,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-02-28 15:15:00,864.5033333333334,77.33666666666666,73.33333333333333,68.62333333333333,861.68,70.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,68.0
2025-02-28 15:30:00,891.34,83.79333333333334,84.5,68.92999999999999,901.9366666666666,70.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-02-28 15:45:00,856.7333333333332,89.06666666666666,100.0,67.98666666666666,933.72,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-28 16:00:00,793.8733333333333,88.95666666666666,100.0,58.91666666666666,931.6033333333334,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-28 16:15:00,785.3966666666666,79.08333333333333,100.0,58.53333333333333,870.1533333333333,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-28 16:30:00,800.9399999999999,70.46,100.0,58.623333333333335,822.1233333333333,70.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-02-28 16:45:00,779.04,63.06,76.16666666666667,58.84,777.63,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-28 17:00:00,736.6633333333333,55.48,58.833333333333336,59.14333333333334,732.4266666666666,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-28 17:15:00,707.7033333333334,51.10333333333333,55.333333333333336,59.65,704.88,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-02-28 17:30:00,679.4533333333334,47.17,52.333333333333336,59.71333333333333,682.2800000000001,70.0,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,68.0
2025-02-28 17:45:00,642.7266666666666,41.09333333333333,48.833333333333336,59.96,644.8466666666667,70.0,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,68.0
2025-02-28 18:00:00,617.3000000000001,36.056666666666665,46.5,60.29,616.5966666666667,70.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0
