time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-28 18:15:00,588.3433333333332,32.16,44.5,60.17,591.8733333333333,70.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-02-28 18:30:00,585.5133333333333,30.296666666666667,44.0,60.49666666666667,582.6899999999999,70.0,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,68.0
2025-02-28 18:45:00,551.6166666666667,26.30666666666667,42.333333333333336,60.71666666666667,555.1466666666666,70.0,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,68.0
2025-02-28 19:00:00,532.5433333333334,22.413333333333338,41.16666666666666,60.72333333333333,534.6633333333333,70.0,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,68.0
2025-02-28 19:15:00,521.2433333333333,20.00333333333333,40.0,60.60999999999999,519.1233333333333,70.0,0.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,85.0,68.0
2025-02-28 19:30:00,502.88000000000005,17.04,39.0,60.79333333333333,501.4666666666667,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-02-28 19:45:00,423.07,4.556666666666667,34.666666666666664,60.78666666666667,427.3033333333333,70.0,0.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,85.0,68.0
2025-02-28 20:00:00,399.0566666666667,0.0,33.0,60.71666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-02-28 20:15:00,401.1766666666667,0.0,33.0,60.89666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-02-28 20:30:00,398.35,0.0,33.0,61.01,400.47,70.0,0.0,74.0,70.0,0.0,69.11,67.0,69.0,85.0,68.0
2025-02-28 20:45:00,401.17333333333335,0.0,33.0,60.98666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,68.0
2025-02-28 21:00:00,402.59,0.0,33.0,60.96333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-28 21:15:00,399.0566666666667,0.0,32.833333333333336,60.84333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-28 21:30:00,399.0566666666667,0.0,32.5,60.85333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-02-28 21:45:00,396.23,0.0,32.666666666666664,60.75666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,85.0,68.0
2025-02-28 22:00:00,401.88000000000005,0.0,32.333333333333336,60.84,400.47,70.0,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-02-28 22:15:00,400.47,0.0,32.666666666666664,60.66333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,68.0
2025-02-28 22:30:00,406.12,0.0,32.166666666666664,60.68,400.47,70.0,0.0,74.0,70.0,0.0,69.27,67.0,69.0,85.0,68.0
2025-02-28 22:45:00,396.23,0.0,32.5,60.50666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-02-28 23:00:00,399.7633333333333,0.0,32.166666666666664,60.45333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0
2025-02-28 23:15:00,394.11,0.0,32.666666666666664,60.17666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,68.0
2025-02-28 23:30:00,396.23,0.0,32.666666666666664,59.84666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,68.0
2025-02-28 23:45:00,398.3500000000001,0.0,32.666666666666664,59.85,400.47,70.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0
2025-03-01 00:00:00,399.0533333333333,0.0,33.0,59.98333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.27,67.0,69.0,85.0,68.0
2025-03-01 00:15:00,401.8833333333334,0.0,33.333333333333336,60.14666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,68.0
2025-03-01 00:30:00,403.29333333333335,0.0,33.666666666666664,60.17333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-03-01 00:45:00,399.76,0.0,33.833333333333336,60.13999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-03-01 01:00:00,397.6466666666667,0.0,34.0,60.23,400.47,70.0,0.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,85.0,68.0
2025-03-01 01:15:00,396.23,0.0,34.333333333333336,60.26,400.47,70.0,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,68.0
2025-03-01 01:30:00,398.3466666666666,0.0,34.333333333333336,60.38333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,68.0
2025-03-01 01:45:00,392.6966666666667,0.0,34.5,60.30666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-01 02:00:00,396.93666666666667,0.0,34.333333333333336,60.13666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,68.0
2025-03-01 02:15:00,394.11,0.0,34.5,59.94,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-01 02:30:00,398.3533333333333,0.0,34.833333333333336,59.96666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-01 02:45:00,397.6433333333334,0.0,34.666666666666664,60.03333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.52666666666666,67.0,69.0,85.0,68.0
2025-03-01 03:00:00,394.81666666666666,0.0,34.833333333333336,60.10999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0
2025-03-01 03:15:00,396.9333333333333,0.0,34.5,59.98,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-01 03:30:00,398.3466666666666,0.0,34.666666666666664,60.11666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0
2025-03-01 03:45:00,396.93666666666667,0.0,34.666666666666664,60.10333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.43666666666667,67.0,69.0,85.0,68.0
2025-03-01 04:00:00,397.6433333333334,0.0,34.666666666666664,60.126666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,68.0
2025-03-01 04:15:00,400.4666666666667,0.0,35.0,60.1,400.47,70.0,0.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,85.0,68.0
2025-03-01 04:30:00,396.23,0.0,34.5,59.833333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,68.0
2025-03-01 04:45:00,393.05,0.0,34.75,59.73,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-03-01 05:00:00,400.47,0.0,35.0,59.9,400.47,70.0,0.0,74.0,70.0,0.0,69.33,67.0,69.0,85.0,68.0
2025-03-01 05:15:00,401.17333333333335,0.0,34.833333333333336,59.85333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0
2025-03-01 05:30:00,396.93666666666667,0.0,34.666666666666664,59.28333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-03-01 05:45:00,404.0033333333333,0.0,34.833333333333336,63.91,400.47,70.0,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,68.0
2025-03-01 06:00:00,397.6433333333334,0.0,34.5,61.79333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-01 06:15:00,398.35,0.0,35.0,65.27,400.47,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-01 06:30:00,401.88,0.0,34.833333333333336,61.56333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,85.0,68.0
2025-03-01 06:45:00,394.81666666666666,0.0,35.0,67.82000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.24,67.0,69.0,85.0,68.0
2025-03-01 07:00:00,401.8833333333334,0.0,34.666666666666664,61.07333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0
2025-03-01 07:15:00,400.4666666666667,0.0,35.0,67.14333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,68.0
2025-03-01 07:30:00,396.23,0.0,34.833333333333336,67.78666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0
2025-03-01 07:45:00,399.7633333333333,0.0,35.0,67.7,400.47,70.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-01 08:00:00,397.6433333333334,0.12,35.0,67.48333333333333,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-01 08:15:00,418.1266666666667,3.61,36.0,67.17333333333333,419.5366666666667,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-01 08:30:00,423.07,5.266666666666667,36.66666666666666,67.07,431.54333333333335,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-01 08:45:00,441.43,6.523333333333333,37.333333333333336,66.75666666666666,437.90333333333336,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-01 09:00:00,449.2,7.57,37.5,66.51,444.9666666666667,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-01 09:15:00,461.21,10.273333333333332,38.66666666666666,66.31666666666666,461.20666666666665,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,68.0
2025-03-01 09:30:00,519.1266666666667,19.38,42.0,66.14666666666666,517.0066666666667,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-03-01 09:45:00,533.96,22.42333333333333,43.0,66.00333333333333,533.25,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-03-01 10:00:00,549.4966666666666,25.28333333333333,44.16666666666666,65.8,551.6133333333333,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-03-01 10:15:00,564.3266666666667,27.746666666666663,45.333333333333336,65.64333333333333,565.74,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-01 10:30:00,574.9233333333333,29.30333333333333,46.16666666666666,65.46666666666665,575.6333333333333,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0
2025-03-01 10:45:00,589.7533333333333,29.933333333333334,47.0,65.16333333333334,579.8633333333333,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-03-01 11:00:00,583.4,31.436666666666667,47.66666666666666,65.00666666666667,588.3433333333334,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-01 11:15:00,593.9933333333333,32.81333333333333,48.16666666666666,64.88666666666667,596.8166666666666,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-01 11:30:00,600.35,33.096666666666664,48.333333333333336,64.53666666666668,597.5233333333333,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0
2025-03-01 11:45:00,582.69,31.785000000000004,47.5,64.375,589.05,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-01 12:00:00,591.8733333333333,32.64666666666667,48.16666666666666,64.12333333333333,594.7033333333333,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-01 12:15:00,598.23,32.96333333333333,48.5,64.07333333333334,597.5233333333333,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-03-01 12:30:00,593.29,31.906666666666663,48.0,63.95,591.17,70.0,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,68.0
2025-03-01 12:45:00,581.2800000000001,30.793333333333333,47.5,63.92333333333334,584.1033333333334,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-01 13:00:00,585.5166666666667,30.086666666666662,47.0,63.57666666666666,579.8633333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 13:15:00,581.9833333333333,29.633333333333336,47.0,63.32,577.0400000000001,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-01 13:30:00,572.1,28.58666666666667,46.66666666666666,63.49666666666667,572.1,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-01 13:45:00,570.6866666666666,27.17333333333333,45.833333333333336,63.586666666666666,562.2066666666666,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-01 14:00:00,553.0300000000001,25.266666666666666,45.5,63.56333333333333,550.2033333333333,70.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-01 14:15:00,542.43,24.683333333333337,45.66666666666666,63.69333333333333,548.0833333333334,70.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-01 14:30:00,545.2566666666667,24.50333333333333,45.333333333333336,63.80666666666667,545.2566666666667,70.0,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,68.0
2025-03-01 14:45:00,545.9666666666667,25.05333333333333,45.333333333333336,64.39666666666666,548.0833333333334,70.0,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-01 15:00:00,549.4966666666666,25.156666666666663,45.833333333333336,64.30333333333333,550.91,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-01 15:15:00,546.67,24.80666666666667,45.5,64.62333333333333,548.79,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-01 15:30:00,550.2033333333333,25.206666666666667,45.5,64.68333333333334,550.2033333333333,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-01 15:45:00,546.67,25.290000000000003,45.5,64.74333333333333,550.91,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 16:00:00,545.9633333333333,25.290000000000003,45.16666666666666,64.83666666666666,550.91,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-01 16:15:00,553.7366666666667,25.28333333333333,45.333333333333336,64.87333333333333,550.91,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 16:30:00,557.9733333333334,25.286666666666665,45.16666666666666,64.88000000000001,551.6166666666667,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 16:45:00,550.2033333333333,25.21666666666667,45.16666666666666,64.97666666666667,550.91,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 17:00:00,548.0833333333334,25.22,45.16666666666666,65.15666666666667,550.91,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 17:15:00,550.91,25.89,45.5,65.46666666666665,554.4399999999999,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-01 17:30:00,567.1533333333333,27.846666666666664,46.333333333333336,65.33666666666666,565.74,70.0,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,68.0
2025-03-01 17:45:00,565.0333333333333,29.39,47.0,65.52666666666667,575.63,70.0,0.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,68.0
2025-03-01 18:00:00,584.81,30.5,47.5,65.30666666666666,582.69,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-01 18:15:00,594.6999999999999,31.6,47.833333333333336,65.54666666666667,589.7566666666667,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-01 18:30:00,598.23,32.56333333333333,48.0,65.35000000000001,595.4066666666666,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-01 18:45:00,593.2866666666666,33.23666666666667,48.5,65.07666666666667,598.23,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-01 19:00:00,601.76,33.64666666666667,48.5,65.25666666666666,600.3466666666667,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-01 19:15:00,607.4133333333333,34.46333333333333,48.66666666666666,65.55,608.12,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-03-01 19:30:00,615.89,36.21,49.333333333333336,66.02,617.3000000000001,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-01 19:45:00,621.5400000000001,37.39666666666667,49.16666666666666,65.57666666666667,624.3633333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-01 20:00:00,623.6533333333333,38.35333333333333,49.5,65.07333333333334,629.31,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-01 20:15:00,635.6633333333333,39.153333333333336,49.66666666666666,65.31,634.9599999999999,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-01 20:30:00,638.4933333333333,40.04333333333333,49.833333333333336,65.01,639.9,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-01 20:45:00,646.26,40.51,50.16666666666666,64.87,643.4333333333333,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-01 21:00:00,646.9633333333333,40.98666666666667,50.66666666666666,64.91666666666667,644.14,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-01 21:15:00,639.9,40.57,50.66666666666666,64.82666666666667,642.02,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0
2025-03-01 21:30:00,641.3133333333334,39.17333333333333,50.333333333333336,64.39666666666666,634.25,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0
2025-03-01 21:45:00,630.0133333333333,38.45333333333333,50.0,64.2,630.0166666666665,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 22:00:00,627.8933333333333,38.14333333333334,49.66666666666666,64.18,627.8966666666666,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 22:15:00,629.31,37.89666666666667,49.66666666666666,64.11,625.7766666666668,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-01 22:30:00,625.7766666666666,37.43,49.5,63.86333333333334,622.95,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-01 22:45:00,609.5333333333333,36.36,49.333333333333336,63.71333333333333,617.3000000000001,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-01 23:00:00,611.65,33.82333333333333,48.66666666666666,63.66333333333333,602.4666666666667,70.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-01 23:15:00,593.2866666666667,32.04333333333333,48.333333333333336,63.49333333333334,591.8766666666667,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-03-01 23:30:00,580.5766666666667,31.336666666666662,48.333333333333336,63.20333333333334,586.93,70.0,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-01 23:45:00,582.6933333333333,29.73,48.0,62.91666666666666,577.0433333333334,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-02 00:00:00,566.4499999999999,28.456666666666667,47.5,62.82666666666666,569.98,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-02 00:15:00,562.9166666666666,27.046666666666667,47.5,62.75333333333333,560.7966666666666,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-02 00:30:00,557.2666666666667,25.44666666666667,46.833333333333336,62.66666666666666,552.3233333333333,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-02 00:45:00,541.7266666666666,24.03,46.333333333333336,62.48666666666667,543.8433333333332,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-02 01:00:00,530.4266666666667,22.33,45.833333333333336,62.25,533.25,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-03-02 01:15:00,521.2433333333333,19.46333333333333,45.0,62.09666666666666,516.3000000000001,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0
2025-03-02 01:30:00,503.5866666666666,18.416666666666668,44.66666666666666,61.91666666666666,509.9433333333333,70.0,0.0,74.0,70.0,0.0,69.77333333333333,67.0,69.0,85.0,68.0
2025-03-02 01:45:00,502.17333333333335,15.926666666666668,44.0,61.79666666666666,495.82,70.0,0.0,74.0,70.0,0.0,69.75666666666667,67.0,69.0,85.0,68.0
2025-03-02 02:00:00,485.93,14.623333333333337,43.833333333333336,61.70333333333334,486.64,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0
2025-03-02 02:15:00,471.0966666666666,12.07,43.0,61.57,472.51,70.0,0.0,74.0,70.0,0.0,69.75,67.0,69.0,85.0,68.0
2025-03-02 02:30:00,466.86,10.663333333333334,42.16666666666666,61.43,463.32666666666665,70.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-03-02 02:45:00,450.6166666666666,9.13,41.833333333333336,61.336666666666666,454.8533333333333,70.0,0.0,74.0,70.0,0.0,69.75666666666667,67.0,69.0,85.0,68.0
2025-03-02 03:00:00,444.9633333333333,8.216666666666667,41.333333333333336,61.39333333333334,447.7866666666666,70.0,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,68.0
2025-03-02 03:15:00,437.9,6.96,40.833333333333336,61.28666666666667,441.4333333333333,70.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-03-02 03:30:00,431.54333333333335,5.9,40.5,61.23,436.49,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-03-02 03:45:00,432.25,4.966666666666667,40.16666666666666,61.21,428.0133333333333,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-02 04:00:00,422.3633333333333,3.603333333333333,40.0,61.10999999999999,421.6566666666667,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-02 04:15:00,412.4766666666667,1.9866666666666664,39.16666666666666,61.01,411.76666666666665,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-02 04:30:00,402.59,0.8700000000000001,39.0,60.95333333333334,404.70666666666665,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-02 04:45:00,406.12000000000006,0.13,38.5,60.92666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-02 05:00:00,400.47,0.0,38.66666666666666,60.96666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-02 05:15:00,397.64,0.0,38.66666666666666,60.88333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-02 05:30:00,394.81666666666666,0.0,38.66666666666666,60.84666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-02 05:45:00,405.41,0.0,38.833333333333336,60.82333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-02 06:00:00,395.5266666666666,0.0,39.0,60.74,400.47,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-02 06:15:00,403.29333333333335,0.0,39.0,60.63666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-02 06:30:00,406.8233333333333,0.0,39.0,60.59,400.47,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-02 06:45:00,402.5866666666666,0.0,39.0,60.51333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-02 07:00:00,395.5233333333333,0.0,39.0,60.50666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-03-02 07:15:00,398.3500000000001,0.0,39.0,60.46,400.47,70.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-03-02 07:30:00,399.7633333333333,0.0,39.0,60.36666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.75666666666667,67.0,69.0,85.0,68.0
2025-03-02 07:45:00,399.7633333333333,0.0,39.0,60.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-02 08:00:00,400.47,0.0,39.0,60.23666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 08:15:00,401.17333333333335,0.0,39.0,60.09333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 08:30:00,406.82,0.0,39.16666666666666,60.07333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 08:45:00,402.5866666666666,0.0,39.0,60.01333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-02 09:00:00,391.99,0.0,39.16666666666666,59.93666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-02 09:15:00,406.1166666666666,0.0,39.16666666666666,59.92666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-02 09:30:00,398.35,0.0,39.0,59.81666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-02 09:45:00,395.5233333333333,0.0,39.0,59.74333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-02 10:00:00,402.59,0.0,39.0,59.77666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-02 10:15:00,396.93666666666667,0.0,39.0,59.77333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,68.0
2025-03-02 10:30:00,395.5266666666666,0.0,39.16666666666666,59.76666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-02 10:45:00,398.35,0.0,39.16666666666666,59.74666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-02 11:00:00,404.0,0.0,39.16666666666666,59.67666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-02 11:15:00,399.0533333333333,0.0,39.0,59.57666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-02 11:30:00,399.0533333333333,0.0,39.0,59.52333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-02 11:45:00,394.11,0.0,39.0,59.41333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-02 12:00:00,401.88000000000005,0.0,39.0,59.32,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-02 12:15:00,395.52333333333337,0.0,39.0,59.28333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-02 12:30:00,392.7,0.0,39.16666666666666,59.3,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-03-02 12:45:00,397.6433333333334,0.0,39.333333333333336,59.42,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-02 13:00:00,398.35,0.0,39.5,59.67666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0
2025-03-02 13:15:00,403.29333333333335,0.0,39.5,60.0,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-02 13:30:00,396.2266666666667,0.0,39.5,60.15333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-02 13:45:00,397.6433333333334,0.0,39.5,60.27,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-02 14:00:00,394.81666666666666,0.0,39.5,60.54,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-02 14:15:00,398.35,0.0,39.5,60.73333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-02 14:30:00,396.93666666666667,0.0,39.5,61.11000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-02 14:45:00,399.7633333333333,0.0,39.5,61.29,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-02 15:00:00,394.81666666666666,0.0,39.5,61.43666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,85.0,68.0
2025-03-02 15:15:00,394.81666666666666,0.0,39.5,61.77,400.47,70.0,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,68.0
2025-03-02 15:30:00,399.7633333333333,0.0,39.5,61.93333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0
2025-03-02 15:45:00,400.47,0.0,39.5,62.14333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-02 16:00:00,399.76,0.0,39.5,62.406666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-02 16:15:00,399.0566666666667,0.0,39.66666666666666,62.48,400.47,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-02 16:30:00,398.35,0.0,39.833333333333336,62.73666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-02 16:45:00,401.88,0.0,39.66666666666666,62.68333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-02 17:00:00,396.23,0.0,39.833333333333336,63.06999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,68.0
2025-03-02 17:15:00,399.76,0.0,40.0,63.21666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-02 17:30:00,396.23,0.0,39.66666666666666,63.42333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-02 17:45:00,391.2833333333333,0.0,39.66666666666666,63.44,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-02 18:00:00,394.81666666666666,0.0,40.0,63.77,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-02 18:15:00,408.9433333333333,0.0,39.833333333333336,63.86666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-03-02 18:30:00,399.0566666666667,0.0,39.833333333333336,64.02666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-02 18:45:00,402.5866666666666,0.0,40.0,64.46333333333332,400.47,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-02 19:00:00,396.93666666666667,0.0,40.0,64.66666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-03-02 19:15:00,401.17333333333335,0.0,39.66666666666666,64.82,400.47,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-02 19:30:00,413.18,0.8633333333333333,40.0,64.78,404.7066666666667,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-02 19:45:00,422.3633333333334,3.436666666666666,40.833333333333336,64.91000000000001,419.54,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-02 20:00:00,418.1233333333333,4.3,40.833333333333336,64.87,425.8966666666667,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-02 20:15:00,425.8933333333334,5.633333333333333,40.833333333333336,64.92666666666666,432.95666666666665,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-02 20:30:00,437.90333333333336,6.973333333333334,41.0,65.17,442.14,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-02 20:45:00,454.1466666666667,8.163333333333332,41.333333333333336,65.17333333333333,447.7866666666666,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-02 21:00:00,453.44,9.276666666666666,41.5,65.11666666666666,454.8533333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-02 21:15:00,462.62,10.306666666666668,41.833333333333336,64.99333333333333,461.9166666666667,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-02 21:30:00,468.98,12.58,42.16666666666666,65.14333333333333,474.6266666666667,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-02 21:45:00,477.4533333333334,12.906666666666666,42.333333333333336,65.10000000000001,476.75,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-02 22:00:00,474.63,13.68,42.66666666666666,65.12333333333333,481.6933333333333,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-02 22:15:00,473.92333333333335,12.816666666666668,42.333333333333336,65.20333333333333,476.75,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-02 22:30:00,466.1499999999999,10.306666666666668,41.833333333333336,65.15666666666667,460.50666666666666,70.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-02 22:45:00,473.2166666666667,13.273333333333332,42.66666666666666,64.92666666666666,479.5733333333333,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-02 23:00:00,483.1033333333333,15.166666666666666,43.16666666666666,64.88666666666667,491.58,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-03-02 23:15:00,500.7633333333333,16.616666666666664,43.833333333333336,64.71999999999998,498.6466666666667,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-02 23:30:00,502.17333333333335,17.206666666666667,43.833333333333336,64.48,502.17,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-02 23:45:00,505.71,17.333333333333332,43.833333333333336,64.11333333333333,502.8766666666667,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-03 00:00:00,496.52333333333337,16.563333333333333,43.833333333333336,63.89000000000001,498.64,70.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-03 00:15:00,485.93,14.086666666666666,43.5,63.70666666666667,483.81,70.0,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-03-03 00:30:00,473.92333333333335,12.176666666666668,43.333333333333336,63.48,471.1,70.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-03 00:45:00,451.32,9.123333333333331,42.833333333333336,63.406666666666666,454.1466666666667,70.0,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-03 01:00:00,452.73333333333335,8.913333333333334,43.0,63.373333333333335,453.43666666666667,70.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-03 01:15:00,442.1366666666666,7.053333333333334,42.5,62.94333333333333,441.43666666666667,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-03 01:30:00,445.67,7.696666666666666,42.66666666666666,62.61333333333334,449.2033333333334,70.0,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-03 01:45:00,449.9066666666667,9.003333333333332,43.333333333333336,62.48,454.1466666666667,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-03 02:00:00,450.6133333333333,7.890000000000001,42.66666666666666,62.586666666666666,447.7866666666666,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-03-03 02:15:00,434.37,6.6000000000000005,42.66666666666666,62.60666666666666,437.90333333333336,70.0,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-03 02:30:00,435.7833333333333,5.963333333333334,42.333333333333336,62.50666666666666,433.66333333333336,70.0,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-03 02:45:00,418.8333333333333,3.556666666666666,41.5,62.32333333333333,420.95,70.0,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-03 03:00:00,414.5933333333333,2.3000000000000003,41.16666666666666,62.31666666666666,413.18,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-03-03 03:15:00,404.70666666666665,1.1566666666666665,40.833333333333336,62.19333333333333,406.1166666666666,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-03 03:30:00,401.17333333333335,0.1766666666666666,40.5,62.18666666666667,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-03 03:45:00,391.9933333333333,0.0,40.66666666666666,62.223333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-03 04:00:00,402.5866666666666,0.0,40.833333333333336,62.3,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-03 04:15:00,399.76,0.0,40.833333333333336,62.080000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-03 04:30:00,396.23,0.0,40.833333333333336,61.92666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-03 04:45:00,400.4666666666667,0.0,41.0,62.04333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-03 05:00:00,401.88000000000005,0.0,41.333333333333336,61.876666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-03-03 05:15:00,403.9966666666666,0.0,41.5,61.88333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0
2025-03-03 05:30:00,394.11,0.0,41.16666666666666,61.696666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-03 05:45:00,401.17333333333335,0.0,41.16666666666666,61.53333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-03 06:00:00,395.5266666666666,0.0,41.16666666666666,61.48333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-03 06:15:00,400.4666666666667,0.0,41.333333333333336,61.41333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,85.0,68.0
2025-03-03 06:30:00,402.5866666666666,0.0,41.16666666666666,61.26,400.47,70.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0
2025-03-03 06:45:00,396.23,0.0,41.333333333333336,61.21666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-03 07:00:00,400.4666666666667,0.0,41.16666666666666,61.24333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-03 07:15:00,400.4666666666667,0.0,41.5,61.23666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-03 07:30:00,394.1133333333333,0.0,41.5,61.303333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-03 07:45:00,400.4666666666667,0.0,41.5,61.22333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-03-03 08:00:00,394.81666666666666,0.0,41.5,61.04333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-03 08:15:00,396.23,0.0,41.5,61.01666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-03-03 08:30:00,396.93666666666667,0.0,41.5,61.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-03 08:45:00,400.47,0.0,41.5,60.98,400.47,70.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0
2025-03-03 09:00:00,394.81666666666666,0.0,41.5,60.86666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,68.0
2025-03-03 09:15:00,399.7633333333333,0.0,41.5,60.84333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0
2025-03-03 09:30:00,403.29333333333335,0.0,41.5,60.946666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-03-03 09:45:00,402.5866666666666,0.0,41.5,61.00666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-03-03 10:00:00,401.8833333333334,0.0,41.5,61.07666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-03 10:15:00,399.0566666666667,0.0,41.5,61.07666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-03 10:30:00,390.58,0.0,41.5,61.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-03 10:45:00,400.47,0.0,41.5,61.20666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-03 11:00:00,399.7633333333333,0.0,41.5,61.23,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-03 11:15:00,396.93666666666667,0.0,41.5,61.36333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-03-03 11:30:00,399.0566666666667,0.0,41.5,61.45333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-03 11:45:00,401.1766666666667,0.0,41.5,61.50333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-03 12:00:00,399.7633333333333,0.0,41.5,61.59333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-03-03 12:15:00,400.4666666666667,0.0,41.5,61.68666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,85.0,68.0
2025-03-03 12:30:00,399.0566666666667,0.0,41.5,61.85,400.47,70.0,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-03-03 12:45:00,403.29333333333335,0.0,41.5,61.88333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-03-03 13:00:00,401.1766666666667,0.0,41.833333333333336,61.97,400.47,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-03-03 13:15:00,393.40333333333336,0.0,41.5,62.18333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-03-03 13:30:00,399.76,0.0,41.5,62.48333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-03-03 13:45:00,403.29333333333335,0.0,41.5,62.85999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0
2025-03-03 14:00:00,399.0533333333333,0.0,41.5,63.303333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-03-03 14:15:00,399.0566666666667,0.0,41.833333333333336,63.76333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-03 14:30:00,398.35,0.0,41.5,64.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-03 14:45:00,399.0566666666667,0.0,41.5,64.7,400.47,70.0,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-03-03 15:00:00,397.6433333333334,0.0,41.5,65.08999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.83999999999999,67.0,69.0,85.0,68.0
2025-03-03 15:15:00,418.8333333333333,3.3166666666666664,42.66666666666666,65.38333333333333,418.8333333333333,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-03 15:30:00,431.5466666666666,5.706666666666667,43.66666666666666,65.79333333333334,434.37000000000006,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-03 15:45:00,446.3766666666667,6.793333333333333,44.0,66.12,440.02333333333337,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-03 16:00:00,449.91,9.38,44.833333333333336,66.36666666666667,455.5566666666667,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-03-03 16:15:00,468.27,11.803333333333333,45.66666666666666,66.60000000000001,470.39,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0
2025-03-03 16:30:00,479.57666666666665,13.303333333333333,46.16666666666666,66.93333333333334,480.9866666666667,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0
2025-03-03 16:45:00,493.69666666666666,15.6,47.16666666666666,67.20333333333333,492.2866666666666,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,68.0
2025-03-03 17:00:00,500.0566666666667,17.356666666666666,47.66666666666666,67.49666666666667,503.5866666666666,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-03-03 17:15:00,522.6566666666668,20.05,48.333333333333336,67.76666666666667,519.1266666666667,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-03 17:30:00,533.9566666666666,22.356666666666666,49.333333333333336,67.87,533.2533333333334,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-03 17:45:00,545.9633333333333,24.46333333333333,50.16666666666666,68.25333333333333,545.2566666666667,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-03 18:00:00,559.3833333333333,26.453333333333333,51.333333333333336,68.62,557.9733333333334,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-03 18:15:00,577.0433333333334,29.28333333333333,52.5,68.66000000000001,577.75,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,68.0
2025-03-03 18:30:00,585.5166666666665,30.856666666666666,52.833333333333336,68.75333333333333,584.81,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-03 18:45:00,601.7633333333333,33.38666666666666,53.833333333333336,69.10333333333334,599.6433333333333,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-03-03 19:00:00,627.19,36.95666666666667,55.333333333333336,69.49333333333333,621.54,70.0,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-03-03 19:15:00,631.43,38.973333333333336,56.0,66.76333333333334,634.2533333333332,70.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,68.0
2025-03-03 19:30:00,569.98,28.926666666666662,52.16666666666666,59.46666666666667,572.8066666666667,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-03 19:45:00,509.2366666666667,17.150000000000002,48.16666666666666,63.13,500.76,70.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-03-03 20:00:00,505.70666666666665,16.15,48.333333333333336,59.48,497.23,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-03 20:15:00,441.4333333333333,7.123333333333334,45.0,62.053333333333335,441.4333333333333,70.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0
2025-03-03 20:30:00,425.89333333333326,4.933333333333334,43.0,62.91333333333333,427.3066666666667,70.0,0.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,85.0,68.0
2025-03-03 20:45:00,408.2366666666667,1.2033333333333334,41.333333333333336,59.26,405.41333333333336,70.0,0.0,74.0,70.0,0.0,69.47333333333334,67.0,69.0,85.0,68.0
2025-03-03 21:00:00,399.0566666666667,0.0,40.833333333333336,65.3,400.47,70.0,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,68.0
2025-03-03 21:15:00,392.7,0.0,40.5,59.93000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,68.0
2025-03-03 21:30:00,398.3466666666666,0.0,40.0,59.53333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,68.0
2025-03-03 21:45:00,402.59,0.0,40.16666666666666,59.330000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-03 22:00:00,401.1766666666667,0.0,40.16666666666666,59.21666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,68.0
2025-03-03 22:15:00,397.6433333333334,0.0,40.16666666666666,59.06666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,68.0
2025-03-03 22:30:00,391.99,0.0,40.16666666666666,58.92666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,68.0
2025-03-03 22:45:00,396.9333333333333,0.0,40.16666666666666,58.49,400.47,70.0,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,68.0
2025-03-03 23:00:00,404.70666666666665,0.0,40.0,60.81333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-03 23:15:00,396.93666666666667,0.0,40.333333333333336,62.053333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-03-03 23:30:00,399.0566666666667,0.0,40.5,61.4,400.47,70.0,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-03-03 23:45:00,395.52333333333337,0.0,40.833333333333336,61.77333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.52666666666666,67.0,69.0,85.0,68.0
2025-03-04 00:00:00,399.0533333333333,0.0,41.333333333333336,66.73,400.47,70.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0
2025-03-04 00:15:00,406.8233333333333,0.5966666666666667,41.833333333333336,67.55666666666666,406.12000000000006,70.0,0.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-03-04 00:30:00,435.0733333333333,5.913333333333334,43.333333333333336,67.56333333333333,434.37,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-04 00:45:00,469.68666666666667,11.246666666666668,45.16666666666666,67.28,466.86,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-04 01:00:00,494.40333333333336,16.893333333333334,47.333333333333336,67.24333333333334,501.4666666666667,70.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-03-04 01:15:00,519.1233333333333,20.293333333333333,48.333333333333336,67.16,521.2433333333333,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-03-04 01:30:00,548.0833333333334,24.01333333333333,50.0,67.13666666666667,543.8466666666667,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-04 01:45:00,567.86,28.74,51.66666666666666,67.06666666666666,571.39,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-03-04 02:00:00,582.69,30.71,52.66666666666666,66.90333333333332,584.1066666666667,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-04 02:15:00,598.23,33.876666666666665,54.0,66.66666666666667,602.4699999999999,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-04 02:30:00,622.9533333333334,36.96666666666667,55.333333333333336,66.32666666666667,620.1266666666667,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-04 02:45:00,644.1433333333333,40.53333333333333,56.833333333333336,66.06,642.0233333333333,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-03-04 03:00:00,673.0966666666667,46.21,59.333333333333336,66.01333333333334,674.51,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-04 03:15:00,688.6333333333333,48.72,60.66666666666666,66.05666666666667,689.3433333333332,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-03-04 03:30:00,697.11,49.51,61.16666666666666,66.04,696.4033333333333,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-03-04 03:45:00,694.9933333333333,49.66333333333333,61.66666666666666,66.23,697.8166666666666,70.0,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-03-04 04:00:00,701.3466666666667,50.06666666666666,62.0,66.25,699.23,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-04 04:15:00,698.5233333333334,51.09,62.66666666666666,66.32666666666667,707.7066666666666,70.0,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,68.0
2025-03-04 04:30:00,708.4133333333333,52.903333333333336,63.833333333333336,66.47666666666667,717.5933333333332,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,68.0
2025-03-04 04:45:00,720.4200000000001,53.02,64.33333333333333,66.40666666666667,715.4766666666666,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-04 05:00:00,716.18,52.35666666666666,64.5,66.31666666666666,714.7666666666665,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-04 05:15:00,714.0633333333334,52.653333333333336,64.83333333333333,66.24333333333334,714.06,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-03-04 05:30:00,714.7666666666668,53.29666666666666,65.16666666666667,66.10666666666667,718.3000000000001,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-03-04 05:45:00,724.6566666666666,54.696666666666665,65.66666666666667,66.05333333333333,727.4833333333332,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-04 06:00:00,726.0666666666666,55.086666666666666,66.16666666666667,66.03333333333335,730.3033333333333,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-04 06:15:00,731.0133333333333,55.66,66.5,65.91666666666667,733.8366666666667,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-03-04 06:30:00,736.6633333333333,54.80666666666667,66.33333333333333,65.90666666666667,728.8933333333333,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-03-04 06:45:00,713.36,52.9,65.33333333333333,65.95,716.8866666666667,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-04 07:00:00,716.8866666666667,52.61666666666667,65.66666666666667,65.96666666666667,714.06,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-04 07:15:00,707.0,52.31666666666666,65.5,65.96666666666667,713.3533333333334,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-04 07:30:00,710.5300000000001,52.03,65.33333333333333,66.14666666666666,711.2333333333335,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
