time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-07 16:00:00,719.0066666666667,54.45666666666667,56.66666666666666,68.10333333333334,726.7766666666666,70.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-03-07 16:15:00,752.91,59.53333333333333,59.5,68.32333333333334,756.44,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-07 16:30:00,776.9233333333333,63.446666666666665,61.833333333333336,68.40666666666667,780.4533333333334,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-07 16:45:00,802.3466666666667,66.46333333333332,64.16666666666667,68.27666666666666,799.5233333333334,70.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-03-07 17:00:00,812.9466666666667,69.66333333333333,67.16666666666667,68.41333333333334,818.5966666666667,70.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-03-07 17:15:00,823.5366666666667,71.20333333333333,67.66666666666667,68.84333333333333,826.3633333333333,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-07 17:30:00,860.9733333333334,76.12666666666667,72.5,69.06666666666668,856.7333333333332,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-03-07 17:45:00,871.5666666666666,79.91666666666667,79.66666666666667,69.29,880.0433333333334,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,68.0
2025-03-07 18:00:00,848.9633333333335,78.19,97.16666666666669,59.59666666666666,869.4499999999999,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0
2025-03-07 18:15:00,798.1133333333333,69.83,100.0,64.47333333333334,817.8866666666667,70.0,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,68.0
2025-03-07 18:30:00,788.93,72.16333333333334,100.0,62.06666666666666,833.4266666666667,70.0,0.0,74.0,70.0,0.0,70.08,67.0,69.0,85.0,68.0
2025-03-07 18:45:00,793.8733333333333,67.11666666666667,88.33333333333333,64.74333333333334,802.3466666666667,70.0,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-07 19:00:00,807.9966666666666,67.05333333333333,69.83333333333333,62.89333333333334,800.9366666666666,70.0,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-03-07 19:15:00,777.63,62.64666666666667,65.66666666666667,64.46,773.39,70.0,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0
2025-03-07 19:30:00,740.1966666666667,56.85,63.66666666666666,58.27666666666666,738.0766666666667,70.0,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,68.0
2025-03-07 19:45:00,627.1866666666666,37.906666666666666,51.66666666666666,58.19,624.3633333333333,70.0,0.0,74.0,70.0,0.0,69.25666666666667,67.0,69.0,85.0,68.0
2025-03-07 20:00:00,573.51,28.60666666666667,47.0,58.34666666666666,573.51,70.0,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,68.0
2025-03-07 20:15:00,535.37,22.076666666666668,44.333333333333336,58.34666666666666,532.5466666666666,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-07 20:30:00,497.23,15.83,41.333333333333336,58.43666666666667,494.4066666666667,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-07 20:45:00,450.6133333333333,8.85,38.16666666666666,58.50333333333333,452.0266666666666,70.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-03-07 21:00:00,423.07,4.55,36.333333333333336,62.43666666666667,425.19,70.0,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,68.0
2025-03-07 21:15:00,446.3766666666667,6.926666666666666,36.5,62.75,440.7266666666667,70.0,0.0,74.0,70.0,0.0,69.43,67.0,69.0,85.0,68.0
2025-03-07 21:30:00,425.19,3.7266666666666666,35.666666666666664,64.3,423.07,70.0,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,68.0
2025-03-07 21:45:00,417.42,2.9066666666666667,35.166666666666664,62.57666666666668,417.42,70.0,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,68.0
2025-03-07 22:00:00,399.7633333333333,0.0,34.5,59.27666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-03-07 22:15:00,400.47,0.0,34.5,64.41333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-03-07 22:30:00,396.9333333333333,0.0,34.0,62.546666666666674,400.47,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0
2025-03-07 22:45:00,392.7,0.0,34.5,59.3,400.47,70.0,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,68.0
2025-03-07 23:00:00,396.23,0.0,34.666666666666664,59.66666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.53666666666666,67.0,69.0,85.0,68.0
2025-03-07 23:15:00,408.24,0.0,34.333333333333336,65.02,400.47,70.0,0.0,74.0,70.0,0.0,69.71666666666667,67.0,69.0,85.0,68.0
2025-03-07 23:30:00,397.6433333333334,0.0,34.333333333333336,59.63666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-07 23:45:00,394.1133333333333,0.0,34.5,59.373333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-08 00:00:00,398.35,0.0,34.5,59.23333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-08 00:15:00,398.35,0.2433333333333333,35.0,64.10666666666667,401.8833333333334,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-08 00:30:00,436.4866666666667,6.056666666666666,36.66666666666666,62.53,435.7833333333333,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-03-08 00:45:00,431.54333333333335,5.88,36.833333333333336,61.68666666666667,433.66333333333336,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-08 01:00:00,475.3366666666666,12.986666666666666,39.0,64.58,476.04,70.0,0.0,74.0,70.0,0.0,70.26,67.0,69.0,85.0,68.0
2025-03-08 01:15:00,468.2733333333333,11.376666666666669,39.0,62.84,468.27333333333337,70.0,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,85.0,68.0
2025-03-08 01:30:00,499.35,16.886666666666667,40.66666666666666,63.25,501.47,70.0,0.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,68.0
2025-03-08 01:45:00,502.8833333333334,16.686666666666667,41.0,64.80666666666667,497.94,70.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,85.0,68.0
2025-03-08 02:00:00,541.02,23.02333333333333,43.333333333333336,61.89333333333334,537.49,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-03-08 02:15:00,539.6066666666667,23.81,43.833333333333336,66.42666666666666,541.02,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,68.0
2025-03-08 02:30:00,593.2866666666667,32.82333333333333,47.16666666666666,67.89333333333333,596.8166666666667,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-08 02:45:00,632.84,39.45,49.5,67.99,636.3733333333333,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-08 03:00:00,682.9866666666667,47.11333333333334,53.0,68.14666666666666,682.9866666666667,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-03-08 03:15:00,707.7066666666666,50.59666666666667,55.5,62.96666666666667,705.5866666666667,70.0,0.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,85.0,68.0
2025-03-08 03:30:00,672.39,44.75,53.16666666666666,64.63333333333333,666.0333333333333,70.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-03-08 03:45:00,701.35,50.38666666666666,55.333333333333336,64.75666666666666,704.1733333333333,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-08 04:00:00,690.0466666666667,46.99,54.66666666666666,63.96,682.9866666666667,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-08 04:15:00,714.06,52.75333333333333,56.5,67.45333333333333,715.4733333333334,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-08 04:30:00,753.6133333333333,58.88666666666666,59.333333333333336,67.52,753.6133333333333,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-03-08 04:45:00,779.0433333333334,63.39333333333334,62.16666666666666,67.61,781.1633333333333,70.0,0.0,74.0,70.0,0.0,70.46333333333334,67.0,69.0,85.0,68.0
2025-03-08 05:00:00,803.0566666666667,66.91666666666667,64.66666666666667,67.59666666666666,800.9366666666666,70.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-03-08 05:15:00,813.65,69.03333333333333,66.33333333333333,67.56666666666666,812.9433333333333,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-08 05:30:00,833.4266666666667,71.26666666666667,69.0,67.66666666666667,827.07,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-08 05:45:00,844.02,74.25,71.5,67.48,844.7266666666666,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-08 06:00:00,859.5566666666667,77.38666666666667,75.33333333333333,67.29,863.7966666666666,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-08 06:15:00,882.1633333333333,80.56666666666666,82.5,66.77333333333333,883.5733333333334,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-08 06:30:00,841.1966666666667,83.57333333333334,100.0,66.28333333333335,900.5233333333332,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-08 06:45:00,838.37,85.87,100.0,65.99,914.65,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-08 07:00:00,846.14,86.18666666666667,100.0,65.74333333333334,915.36,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0
2025-03-08 07:15:00,829.1866666666666,86.51333333333334,100.0,65.58,917.4766666666668,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 07:30:00,826.3633333333333,86.95666666666666,100.0,65.57666666666667,922.4166666666666,70.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0
2025-03-08 07:45:00,815.0633333333334,86.36,100.0,65.55666666666666,916.77,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-03-08 08:00:00,805.1733333333333,86.52666666666666,100.0,65.57666666666667,918.1833333333334,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 08:15:00,810.8233333333333,87.21666666666665,100.0,65.61666666666667,922.4166666666666,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-08 08:30:00,809.4133333333333,87.83999999999999,100.0,65.55333333333333,925.9500000000002,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-08 08:45:00,805.8833333333333,88.37,100.0,65.50333333333333,929.4833333333336,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-08 09:00:00,803.7633333333333,87.88666666666666,100.0,65.5,925.9533333333334,70.0,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,68.0
2025-03-08 09:15:00,806.5866666666667,85.47333333333334,100.0,65.45333333333333,911.8266666666668,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 09:30:00,822.1266666666667,85.28,100.0,65.46,910.4133333333332,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 09:45:00,815.0633333333334,84.66333333333334,100.0,65.39,905.4666666666668,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-08 10:00:00,820.0066666666667,84.17,100.0,65.36,904.0533333333332,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-08 10:15:00,813.65,83.36333333333334,100.0,65.25666666666667,896.9933333333333,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-08 10:30:00,815.0633333333334,80.22666666666667,100.0,65.2,880.75,70.0,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-03-08 10:45:00,810.1199999999999,78.44333333333333,100.0,65.17333333333333,868.7400000000001,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-08 11:00:00,815.06,77.09333333333333,100.0,65.12,861.6766666666666,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-08 11:15:00,822.13,75.59333333333333,100.0,65.10000000000001,851.79,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-08 11:30:00,822.1266666666667,74.33,100.0,65.02,844.7233333333334,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-08 11:45:00,821.4200000000001,72.72333333333333,100.0,64.97666666666667,835.5466666666667,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-08 12:00:00,830.6033333333334,70.65666666666667,83.5,64.94,823.54,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-03-08 12:15:00,808.7066666666666,67.46666666666665,66.0,64.92333333333333,802.35,70.0,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0
2025-03-08 12:30:00,790.34,64.26,63.5,64.83,783.9866666666667,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-08 12:45:00,773.3933333333333,61.41666666666666,61.66666666666666,64.71666666666665,767.7399999999999,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-08 13:00:00,750.0866666666667,58.55,59.833333333333336,64.76666666666667,749.3766666666667,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-08 13:15:00,731.0166666666668,55.73,57.833333333333336,64.88666666666667,733.8366666666667,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-08 13:30:00,729.6,53.79,56.5,65.01,721.8333333333334,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-03-08 13:45:00,704.1733333333333,52.22,55.66666666666666,65.02333333333333,711.2366666666667,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-08 14:00:00,695.6999999999999,50.01,56.5,64.85333333333334,699.9366666666666,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-08 14:15:00,687.2233333333334,47.86666666666667,55.5,64.81333333333333,685.1033333333334,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-08 14:30:00,672.3866666666667,45.703333333333326,53.66666666666666,65.17666666666666,673.8,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-08 14:45:00,664.62,44.620000000000005,52.333333333333336,65.17,666.7433333333333,70.0,0.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,85.0,68.0
2025-03-08 15:00:00,651.2033333333334,42.236666666666665,51.5,65.08666666666666,653.32,70.0,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,68.0
2025-03-08 15:15:00,647.6733333333333,42.24333333333333,51.0,65.27666666666667,651.9066666666666,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0
2025-03-08 15:30:00,656.15,42.04333333333333,50.66666666666666,65.54333333333334,650.5,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-08 15:45:00,653.3233333333334,41.516666666666666,50.333333333333336,65.92999999999999,648.38,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-08 16:00:00,646.2566666666667,40.8,49.833333333333336,66.04333333333334,644.14,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-08 16:15:00,646.26,41.00333333333334,49.833333333333336,66.28,645.5533333333333,70.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-08 16:30:00,658.2666666666668,42.23333333333333,50.5,66.41666666666667,653.3233333333334,70.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-08 16:45:00,654.0300000000001,43.0,50.5,66.55,656.85,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-08 17:00:00,661.7966666666667,43.18666666666667,51.0,66.68333333333334,658.2633333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 17:15:00,654.7333333333333,43.92666666666667,51.16666666666666,66.95666666666666,661.7966666666667,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-08 17:30:00,668.8566666666667,45.70666666666667,51.833333333333336,67.21,672.3933333333333,70.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-08 17:45:00,694.2833333333333,48.02666666666666,52.833333333333336,67.42,686.5166666666668,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-03-08 18:00:00,689.3433333333332,49.53333333333333,53.66666666666666,67.64,697.11,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-08 18:15:00,707.7033333333334,50.586666666666666,54.0,67.86,703.4699999999999,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 18:30:00,717.5933333333332,52.73333333333333,55.0,68.13333333333334,715.4733333333334,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-08 18:45:00,719.0066666666667,54.97,55.5,68.28333333333333,728.8966666666666,70.0,0.0,74.0,70.0,0.0,70.18,67.0,69.0,85.0,68.0
2025-03-08 19:00:00,744.43,57.75666666666667,56.66666666666666,68.56333333333333,745.8466666666667,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-03-08 19:15:00,762.7999999999998,60.27,57.16666666666666,68.56333333333333,760.6766666666666,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-08 19:30:00,775.5066666666667,62.41,57.66666666666666,68.48333333333333,773.39,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-08 19:45:00,784.6933333333333,64.54666666666667,58.16666666666666,68.58666666666666,786.1033333333334,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 20:00:00,795.9900000000001,66.25666666666666,58.5,68.58333333333333,796.7000000000002,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-08 20:15:00,815.77,68.44333333333333,59.5,68.77333333333333,809.41,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 20:30:00,827.7766666666666,70.48333333333333,60.5,68.60000000000001,822.1266666666667,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 20:45:00,832.0133333333333,72.55333333333333,62.0,68.5,834.84,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 21:00:00,854.6133333333333,74.70333333333333,64.16666666666667,68.52,846.8466666666667,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-08 21:15:00,860.9699999999999,78.12333333333333,67.5,68.51,868.0333333333333,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0
2025-03-08 21:30:00,886.4,81.36333333333333,72.0,68.67,886.4,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-03-08 21:45:00,896.2866666666665,82.51,73.66666666666667,68.42,894.17,70.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,68.0
2025-03-08 22:00:00,901.23,83.79333333333334,76.33333333333333,68.29666666666667,902.6433333333332,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-08 22:15:00,917.4733333333334,85.88333333333333,80.0,68.24666666666667,915.3566666666668,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-08 22:30:00,897.6999999999999,87.88,91.83333333333331,68.26333333333334,926.6566666666668,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-08 22:45:00,870.86,89.79666666666667,100.0,68.22000000000001,938.6633333333332,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-08 23:00:00,868.7433333333333,91.94333333333331,100.0,68.05,950.67,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-08 23:15:00,863.09,93.92333333333332,100.0,67.81,963.3833333333332,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-08 23:30:00,875.0966666666667,95.65666666666668,100.0,67.56333333333333,974.6833333333334,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 23:45:00,868.0333333333333,97.43666666666668,100.0,67.33,983.8666666666668,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-09 00:00:00,867.3299999999999,98.79666666666668,100.0,67.11333333333333,992.3433333333332,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-09 00:15:00,877.2166666666667,99.69,100.0,66.89999999999999,995.8733333333332,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0
2025-03-09 00:30:00,882.87,98.44,100.0,66.75,990.2266666666666,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-09 00:45:00,871.5666666666666,99.31333333333332,100.0,66.64999999999999,995.1633333333332,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-09 01:00:00,869.4466666666667,99.91333333333334,100.0,66.42333333333333,998.6966666666668,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-09 01:15:00,858.1466666666666,100.0,100.0,65.78666666666668,1000.11,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-09 01:30:00,853.2066666666666,99.35666666666668,100.0,65.64333333333333,996.58,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0
2025-03-09 01:45:00,850.3766666666667,97.54666666666668,100.0,65.52666666666666,983.8666666666668,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 02:00:00,844.0233333333334,97.17666666666666,100.0,65.24,981.7466666666666,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-09 02:15:00,845.4366666666666,96.83666666666666,100.0,65.38333333333334,980.3333333333334,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-09 02:30:00,840.4900000000001,97.79666666666668,100.0,65.49,986.69,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-09 02:45:00,839.0766666666667,100.0,100.0,65.53333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-09 03:00:00,838.37,100.0,100.0,65.29666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-09 03:15:00,823.5366666666667,100.0,100.0,65.03,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-09 03:30:00,833.4266666666667,100.0,100.0,64.89666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-09 03:45:00,824.9499999999999,100.0,100.0,65.09666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-09 04:00:00,830.6,100.0,100.0,64.86666666666666,1000.11,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-09 04:15:00,823.5366666666667,100.0,100.0,64.63333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-09 04:30:00,829.8966666666666,100.0,100.0,64.28666666666668,1000.11,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-09 04:45:00,822.1266666666667,100.0,100.0,63.96666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-03-09 05:00:00,832.7233333333334,99.94,100.0,63.93666666666667,998.6966666666668,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-09 05:15:00,820.0099999999999,99.49333333333334,100.0,63.830000000000005,995.87,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-09 05:30:00,820.0066666666667,98.91,100.0,63.68333333333334,993.0466666666666,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-09 05:45:00,827.07,97.67333333333332,100.0,63.656666666666666,985.28,70.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-09 06:00:00,824.2433333333333,95.79666666666668,100.0,63.54333333333333,973.27,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0
2025-03-09 06:15:00,824.9499999999999,93.29,100.0,63.57333333333333,958.4366666666666,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-09 06:30:00,830.6,92.02333333333333,100.0,63.53,950.6733333333332,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-09 06:45:00,827.7733333333334,90.37,100.0,63.35,940.78,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-09 07:00:00,827.7733333333334,88.25999999999999,100.0,63.51,928.07,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-03-09 07:15:00,831.3066666666667,85.71666666666665,100.0,63.43333333333334,912.53,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0
2025-03-09 07:30:00,820.71,81.99,100.0,63.47666666666667,890.6366666666667,70.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-09 07:45:00,829.8966666666666,79.61666666666667,100.0,63.35999999999999,876.5100000000001,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-09 08:00:00,824.9533333333334,77.34666666666668,100.0,63.24,863.7966666666666,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-09 08:15:00,823.5366666666667,74.76666666666667,100.0,63.09,847.5533333333333,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-09 08:30:00,817.18,72.34666666666666,100.0,63.080000000000005,833.4266666666667,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-09 08:45:00,815.77,69.10000000000001,77.16666666666667,63.03333333333333,812.9433333333333,70.0,0.0,74.0,70.0,0.0,69.66000000000001,67.0,69.0,85.0,68.0
2025-03-09 09:00:00,788.93,64.98666666666666,63.66666666666666,62.98666666666667,788.9333333333334,70.0,0.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,85.0,68.0
2025-03-09 09:15:00,782.5733333333334,62.41666666666666,62.0,62.873333333333335,774.0933333333332,70.0,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,68.0
2025-03-09 09:30:00,741.6066666666667,57.70333333333334,58.5,62.82333333333333,745.8466666666667,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-09 09:45:00,714.77,54.24666666666667,56.5,62.74666666666667,725.3633333333333,70.0,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,68.0
2025-03-09 10:00:00,707.0,50.23,54.833333333333336,62.66,699.9366666666666,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-03-09 10:15:00,677.3333333333334,46.67333333333334,52.5,62.65,678.7466666666666,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-03-09 10:30:00,659.6766666666666,44.13333333333333,51.16666666666666,62.723333333333336,663.9166666666666,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-09 10:45:00,653.3233333333334,41.306666666666665,49.833333333333336,62.66,646.9633333333333,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-09 11:00:00,637.7833333333333,39.9,49.833333333333336,62.71,639.1933333333333,70.0,0.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,85.0,68.0
2025-03-09 11:15:00,636.3733333333333,39.02333333333333,49.16666666666666,62.69333333333333,632.84,70.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-03-09 11:30:00,624.3633333333333,37.13999999999999,48.16666666666666,62.6,621.5366666666667,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-09 11:45:00,608.12,35.29666666666667,47.333333333333336,62.53333333333333,610.24,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-09 12:00:00,607.4133333333333,33.37,46.833333333333336,62.49666666666667,599.6433333333333,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-09 12:15:00,590.46,31.453333333333333,46.0,62.48666666666666,586.93,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-09 12:30:00,576.3333333333334,29.493333333333336,45.0,62.553333333333335,575.63,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-09 12:45:00,569.2733333333334,28.540000000000003,45.16666666666666,62.68,570.6866666666666,70.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0
2025-03-09 13:00:00,571.3933333333333,28.396666666666665,45.0,62.93666666666667,569.98,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-09 13:15:00,564.3266666666667,27.71333333333333,44.66666666666666,63.44,566.4466666666667,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-09 13:30:00,562.2066666666666,27.33,44.333333333333336,63.89333333333334,562.9133333333333,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-09 13:45:00,569.2733333333334,26.55666666666667,44.16666666666666,64.41,558.68,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-09 14:00:00,567.1533333333333,28.30666666666667,44.333333333333336,64.77666666666666,568.5666666666667,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-09 14:15:00,572.1,29.473333333333333,44.833333333333336,65.10666666666667,576.3366666666667,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-09 14:30:00,579.16,29.89333333333333,45.0,65.48,579.1566666666668,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-09 14:45:00,595.4066666666666,32.43666666666667,45.833333333333336,66.36,593.99,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-03-09 15:00:00,608.1166666666667,35.28666666666667,46.833333333333336,67.07333333333334,610.9466666666667,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-09 15:15:00,625.0666666666667,38.34666666666666,48.0,67.55,628.6,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-03-09 15:30:00,650.4966666666667,42.16,50.0,68.0,651.91,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-09 15:45:00,666.7433333333333,44.75333333333333,51.16666666666666,68.45666666666666,668.1533333333333,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-09 16:00:00,691.46,49.59666666666667,53.333333333333336,68.56333333333333,694.2866666666667,70.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-03-09 16:15:00,726.07,53.8,55.333333333333336,68.8,721.8299999999999,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-09 16:30:00,744.4333333333334,57.3,57.16666666666666,69.00333333333333,743.7266666666668,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-09 16:45:00,764.9166666666666,61.17666666666667,58.833333333333336,69.16000000000001,767.0366666666667,70.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-03-09 17:00:00,797.4033333333333,66.82333333333334,62.16666666666666,69.29333333333334,798.8166666666666,70.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-03-09 17:15:00,824.9499999999999,71.22333333333334,65.0,69.5,827.07,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-09 17:30:00,840.4900000000001,75.71999999999998,68.33333333333333,69.66333333333334,853.9066666666666,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-09 17:45:00,872.9766666666668,80.02999999999999,72.0,66.59666666666666,878.6266666666667,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-09 18:00:00,836.25,73.49333333333334,69.33333333333333,59.64333333333334,840.4900000000001,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-09 18:15:00,775.5066666666667,62.91,66.83333333333333,59.42666666666667,777.63,70.0,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,68.0
2025-03-09 18:30:00,735.96,56.56333333333333,65.66666666666667,59.46666666666667,737.37,70.0,0.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,85.0,68.0
2025-03-09 18:45:00,709.8233333333334,50.906666666666666,59.833333333333336,59.52666666666666,704.1733333333333,70.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-03-09 19:00:00,674.51,45.0,56.0,59.7,668.1533333333333,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-09 19:15:00,643.4333333333334,40.79666666666667,52.5,60.16666666666666,643.4366666666666,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-03-09 19:30:00,611.6533333333333,34.68,49.333333333333336,60.02666666666667,608.12,70.0,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0
2025-03-09 19:45:00,581.9833333333332,30.66,47.0,60.39666666666667,583.4,70.0,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,68.0
2025-03-09 20:00:00,565.74,27.676666666666662,45.5,60.34333333333333,566.4466666666667,70.0,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,68.0
2025-03-09 20:15:00,541.02,24.486666666666665,43.833333333333336,60.64333333333334,545.9666666666667,70.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0
2025-03-09 20:30:00,529.72,21.97,42.5,60.2,531.1333333333333,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-03-09 20:45:00,508.53,18.55666666666667,40.333333333333336,60.4,510.65,70.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0
2025-03-09 21:00:00,493.7,15.693333333333332,38.833333333333336,60.56,492.9933333333333,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-09 21:15:00,476.7466666666666,13.066666666666668,38.0,60.053333333333335,477.4533333333334,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-09 21:30:00,460.5033333333333,9.826666666666666,36.833333333333336,59.91333333333333,457.6766666666667,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-09 21:45:00,444.25666666666666,6.756666666666667,36.0,59.85,439.3133333333333,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-09 22:00:00,416.71333333333337,3.12,35.0,59.59,418.83,70.0,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,68.0
2025-03-09 22:15:00,400.47,0.0,34.166666666666664,59.64666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,68.0
2025-03-09 22:30:00,401.17333333333335,0.0,34.0,59.4,400.47,70.0,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,68.0
2025-03-09 22:45:00,401.17333333333335,0.0,34.0,59.04666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,68.0
2025-03-09 23:00:00,403.29,0.0,34.5,59.02,400.47,70.0,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,68.0
2025-03-09 23:15:00,398.35,0.0,34.333333333333336,58.98666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,68.0
2025-03-09 23:30:00,401.17333333333335,0.0,34.166666666666664,62.96333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,68.0
2025-03-09 23:45:00,391.9933333333333,0.0,34.333333333333336,61.32,400.47,70.0,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,68.0
2025-03-10 00:00:00,400.4666666666667,0.0,34.5,63.06666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-03-10 00:15:00,397.6433333333334,0.0,34.833333333333336,64.35000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,68.0
2025-03-10 00:30:00,394.81666666666666,0.0,34.833333333333336,63.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-03-10 00:45:00,396.23333333333335,0.0,35.5,67.36333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0
2025-03-10 01:00:00,400.4666666666667,0.0,35.166666666666664,64.76666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,68.0
2025-03-10 01:15:00,399.0566666666667,0.0,35.666666666666664,63.38666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.55333333333333,67.0,69.0,85.0,68.0
2025-03-10 01:30:00,401.17333333333335,0.0,36.0,67.08666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,68.0
2025-03-10 01:45:00,395.52333333333337,0.0,35.833333333333336,66.88333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0
2025-03-10 02:00:00,404.70666666666665,0.0,36.0,66.68333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,68.0
2025-03-10 02:15:00,411.77,2.453333333333333,36.833333333333336,66.62333333333333,413.8866666666667,70.0,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,68.0
2025-03-10 02:30:00,428.7166666666667,4.986666666666667,37.833333333333336,66.35000000000001,429.42333333333335,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-10 02:45:00,435.07666666666665,5.336666666666667,38.16666666666666,65.91333333333334,431.54333333333335,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-10 03:00:00,432.96,6.303333333333334,38.5,65.83,435.7833333333333,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-10 03:15:00,442.8500000000001,6.353333333333334,38.5,65.69666666666667,436.49,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-10 03:30:00,447.79,7.0633333333333335,38.833333333333336,65.56666666666666,442.8466666666666,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-10 03:45:00,445.67,8.08,39.333333333333336,65.42666666666666,447.7866666666666,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-10 04:00:00,449.91,7.543333333333333,39.5,65.21,442.8433333333333,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0
2025-03-10 04:15:00,432.95666666666665,6.22,39.16666666666666,65.15666666666665,436.49,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-10 04:30:00,432.96,5.476666666666667,39.5,65.08,432.25,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-10 04:45:00,427.3033333333333,5.43,39.0,64.99333333333333,431.54333333333335,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-10 05:00:00,434.37000000000006,5.293333333333334,39.0,64.83,430.13,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-10 05:15:00,434.37000000000006,5.023333333333333,39.0,64.72666666666667,428.7166666666667,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-10 05:30:00,419.54,4.5633333333333335,38.66666666666666,64.64,426.6,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-10 05:45:00,428.01,4.51,38.5,64.47,425.89,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-10 06:00:00,422.3633333333333,3.9966666666666666,39.0,64.37333333333333,423.78,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-10 06:15:00,417.42,3.303333333333333,38.5,64.33333333333333,419.54,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-10 06:30:00,418.1266666666667,3.186666666666667,38.333333333333336,64.23666666666666,419.54,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-10 06:45:00,409.65,2.86,38.333333333333336,64.06,417.42,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-10 07:00:00,414.24,2.07,38.0,63.975,413.18,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-03-10 07:15:00,406.82666666666665,1.0333333333333334,37.66666666666666,63.9,405.41333333333336,70.0,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-03-10 07:30:00,401.17333333333335,0.0,37.333333333333336,63.88,400.47,70.0,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-10 07:45:00,404.70666666666665,0.0,37.5,63.68666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-10 08:00:00,401.88000000000005,0.0,37.16666666666666,63.36666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-10 08:15:00,395.5266666666666,0.0,36.833333333333336,63.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-03-10 08:30:00,397.6433333333334,0.0,36.833333333333336,63.38666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-10 08:45:00,396.93666666666667,0.0,36.5,63.336666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-10 09:00:00,396.23333333333335,0.0,36.66666666666666,63.02666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-10 09:15:00,404.70666666666665,0.0,36.5,62.95333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-10 09:30:00,403.29333333333335,0.0,36.5,62.91333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-10 09:45:00,393.4066666666667,0.0,36.66666666666666,62.876666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,68.0
2025-03-10 10:00:00,394.82,0.0,36.66666666666666,62.82,400.47,70.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0
2025-03-10 10:15:00,399.0533333333333,0.0,36.833333333333336,62.75333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-10 10:30:00,397.6433333333334,0.0,37.0,62.71333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-10 10:45:00,398.35,0.0,37.0,62.803333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.81,67.0,69.0,85.0,68.0
2025-03-10 11:00:00,404.71,0.0,37.0,62.71333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-10 11:15:00,403.29333333333335,0.0,37.333333333333336,62.72666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-10 11:30:00,394.1133333333334,0.0,37.333333333333336,62.74,400.47,70.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-03-10 11:45:00,396.93666666666667,0.0,37.0,62.71,400.47,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0
2025-03-10 12:00:00,395.52333333333337,0.0,37.16666666666666,62.73666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.75666666666667,67.0,69.0,85.0,68.0
2025-03-10 12:15:00,392.6966666666667,0.0,37.333333333333336,62.69,400.47,70.0,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,68.0
2025-03-10 12:30:00,400.4666666666667,0.0,37.5,62.84333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-10 12:45:00,402.59,0.0,37.5,63.11666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-10 13:00:00,406.8233333333333,0.0,37.5,63.60333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,68.0
2025-03-10 13:15:00,396.93666666666667,0.0,37.5,64.08333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-10 13:30:00,394.82,0.0,37.5,64.33333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-10 13:45:00,393.40333333333336,0.0,37.5,64.99666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-10 14:00:00,400.4666666666667,0.0,37.5,65.54666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-03-10 14:15:00,403.29333333333335,0.0,37.333333333333336,65.95333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-10 14:30:00,437.90333333333336,7.953333333333333,39.833333333333336,66.55333333333334,445.67,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,68.0
2025-03-10 14:45:00,513.4766666666667,18.63,43.833333333333336,67.26333333333334,512.77,70.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-03-10 15:00:00,548.0833333333334,25.06,46.333333333333336,68.03333333333333,550.1999999999999,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-10 15:15:00,578.4566666666666,29.98,48.333333333333336,68.75,579.8666666666667,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-10 15:30:00,624.3633333333333,37.06,51.16666666666666,69.31333333333333,621.5366666666667,70.0,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,68.0
2025-03-10 15:45:00,636.37,40.14333333333334,52.66666666666666,61.580000000000005,637.7833333333333,70.0,0.0,74.0,70.0,0.0,70.57,67.0,69.0,85.0,68.0
2025-03-10 16:00:00,613.0633333333334,35.49,51.16666666666666,60.3,612.3533333333334,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-03-10 16:15:00,594.6999999999999,33.72,50.0,60.66,601.0566666666667,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-03-10 16:30:00,591.1666666666666,31.92,49.0,60.84333333333333,591.8766666666667,70.0,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,68.0
2025-03-10 16:45:00,594.6966666666666,30.563333333333333,48.5,61.05666666666667,582.6933333333333,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-10 17:00:00,564.33,27.98333333333333,47.5,61.123333333333335,567.1533333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-10 17:15:00,557.9733333333334,27.49333333333333,47.333333333333336,61.46,565.0333333333333,70.0,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-03-10 17:30:00,553.7366666666667,26.66,47.333333333333336,61.60333333333333,559.38,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-10 17:45:00,547.3766666666667,26.24,47.16666666666666,61.66333333333333,555.85,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-10 18:00:00,553.0266666666666,25.046666666666667,46.833333333333336,62.25333333333333,549.4966666666666,70.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-10 18:15:00,505.70666666666665,17.613333333333333,43.833333333333336,62.31333333333333,504.2966666666666,70.0,0.0,74.0,70.0,0.0,69.72,67.0,69.0,85.0,68.0
2025-03-10 18:30:00,420.9533333333334,3.876666666666667,38.833333333333336,62.21,423.7766666666666,70.0,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,68.0
2025-03-10 18:45:00,402.5866666666666,0.0633333333333333,37.16666666666666,62.16666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,68.0
2025-03-10 19:00:00,404.7033333333334,0.0,37.0,62.43666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.40666666666667,67.0,69.0,85.0,68.0
2025-03-10 19:15:00,400.47,0.0,37.0,62.32,400.47,70.0,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,68.0
2025-03-10 19:30:00,397.64,0.0,37.0,62.053333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0
2025-03-10 19:45:00,394.11,0.0,37.0,62.00333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.24333333333333,67.0,69.0,85.0,68.0
2025-03-10 20:00:00,401.8833333333334,0.0,36.66666666666666,62.14666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,85.0,68.0
2025-03-10 20:15:00,400.47,0.0,36.5,62.24333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.27666666666666,67.0,69.0,85.0,68.0
2025-03-10 20:30:00,394.11,0.0,36.333333333333336,62.24,400.47,70.0,0.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,85.0,68.0
2025-03-10 20:45:00,398.35,0.0,36.16666666666666,62.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0
2025-03-10 21:00:00,394.1133333333334,0.0,36.0,62.156666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-03-10 21:15:00,397.6433333333334,0.0,36.0,62.126666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,68.0
2025-03-10 21:30:00,399.7633333333333,0.0,36.16666666666666,61.96666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-10 21:45:00,396.93666666666667,0.0,36.0,62.07666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-10 22:00:00,399.76,0.0,36.16666666666666,61.91666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-03-10 22:15:00,401.88,0.0,36.0,61.78333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-03-10 22:30:00,397.6433333333334,0.0,36.0,61.72666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-10 22:45:00,401.88,0.0,36.5,61.49,400.47,70.0,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-03-10 23:00:00,403.29333333333335,0.0,36.16666666666666,61.28,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-10 23:15:00,398.35,0.0,36.16666666666666,61.03666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-10 23:30:00,407.53,0.0,36.16666666666666,60.73,400.47,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-10 23:45:00,401.88,0.0,36.0,60.333333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,85.0,68.0
2025-03-11 00:00:00,396.23,0.0,36.0,60.04666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0
2025-03-11 00:15:00,397.6433333333334,0.0,36.16666666666666,60.03666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-11 00:30:00,401.1766666666667,0.0,36.66666666666666,59.973333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-11 00:45:00,395.52333333333337,0.0,37.0,59.84,400.47,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-11 01:00:00,401.88000000000005,0.0,37.5,59.84,400.47,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-11 01:15:00,399.0566666666667,0.0,37.5,59.870000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0
2025-03-11 01:30:00,393.4066666666667,0.0,37.833333333333336,59.84,400.47,70.0,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0
2025-03-11 01:45:00,396.23,0.0,38.0,59.74333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-03-11 02:00:00,402.5866666666666,0.0,38.0,59.57666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0
2025-03-11 02:15:00,398.35,0.0,38.0,59.46,400.47,70.0,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-03-11 02:30:00,406.1166666666666,0.0,38.16666666666666,59.52666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-03-11 02:45:00,406.1166666666666,0.0,38.16666666666666,59.583333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-03-11 03:00:00,393.4066666666667,0.0,38.5,59.553333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-11 03:15:00,393.40333333333336,0.0,38.333333333333336,59.156666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-11 03:30:00,405.41,0.0,38.333333333333336,65.48,400.47,70.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-03-11 03:45:00,392.7,0.0,38.16666666666666,60.156666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-11 04:00:00,396.93666666666667,0.0,38.333333333333336,59.23333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,68.0
2025-03-11 04:15:00,406.8233333333333,0.0,38.5,64.23333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-03-11 04:30:00,401.8833333333334,0.9166666666666666,38.66666666666666,63.056666666666665,406.12000000000006,70.0,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0
