time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-14 13:30:00,533.25,22.183333333333334,41.833333333333336,58.71666666666667,532.5466666666667,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-14 13:45:00,524.07,21.316666666666663,41.66666666666666,59.44333333333333,526.8933333333333,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-14 14:00:00,538.9033333333333,24.23333333333333,42.833333333333336,59.99,545.2566666666667,70.0,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,68.0
2025-03-14 14:15:00,584.1066666666667,31.68,45.833333333333336,60.14000000000001,587.6366666666667,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-14 14:30:00,606.0,34.156666666666666,46.66666666666666,60.51333333333333,603.88,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-14 14:45:00,619.4166666666666,36.45333333333333,47.66666666666666,61.04666666666666,618.0066666666667,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-14 15:00:00,633.5466666666666,38.57,48.5,61.553333333333335,630.7233333333334,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-14 15:15:00,654.0300000000001,41.48333333333333,50.0,62.32666666666666,647.67,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-14 15:30:00,667.4466666666667,44.56333333333333,51.333333333333336,59.10666666666666,668.86,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,68.0
2025-03-14 15:45:00,649.0833333333334,41.60666666666666,50.16666666666666,55.73333333333333,649.0833333333334,70.0,0.0,74.0,70.0,0.0,70.15666666666668,67.0,69.0,85.0,68.0
2025-03-14 16:00:00,632.1333333333333,37.88666666666666,48.5,55.620000000000005,626.48,70.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-14 16:15:00,625.07,35.48666666666667,47.833333333333336,55.38999999999999,613.0633333333334,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-14 16:30:00,596.1133333333333,32.443333333333335,46.833333333333336,55.63,593.2866666666666,70.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-14 16:45:00,581.2766666666668,30.176666666666662,46.0,56.07,581.2766666666666,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-14 17:00:00,569.2733333333334,27.926666666666662,45.66666666666666,55.77333333333333,567.1533333333333,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-14 17:15:00,541.0233333333334,22.76,43.833333333333336,56.01666666666667,536.08,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-14 17:30:00,537.4866666666667,22.863333333333333,44.16666666666666,56.26333333333333,538.1933333333333,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0
2025-03-14 17:45:00,534.6666666666666,22.596666666666664,44.16666666666666,56.46666666666667,536.0766666666667,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-14 18:00:00,527.6,21.423333333333336,43.333333333333336,56.803333333333335,527.6,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-14 18:15:00,519.1266666666667,20.736666666666668,43.333333333333336,57.10333333333333,524.7733333333334,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-14 18:30:00,509.9433333333333,19.97,42.833333333333336,57.126666666666665,519.1266666666667,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-14 18:45:00,509.9433333333333,18.80666666666667,42.5,56.93000000000001,512.77,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-14 19:00:00,504.29333333333335,17.756666666666664,42.0,56.9,506.41,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-14 19:15:00,504.29333333333335,16.790000000000003,41.66666666666666,57.01666666666667,499.3533333333333,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-14 19:30:00,495.82,15.853333333333332,41.0,56.93,495.1133333333333,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-03-14 19:45:00,488.0466666666666,14.7,40.833333333333336,56.833333333333336,487.34,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-14 20:00:00,476.04333333333335,13.276666666666666,40.333333333333336,56.75666666666667,479.57666666666665,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-14 20:15:00,472.51,11.966666666666669,39.66666666666666,56.75666666666667,470.39,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-14 20:30:00,459.09,10.776666666666666,39.333333333333336,56.51666666666667,464.0333333333333,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-14 20:45:00,455.56,8.91,38.66666666666666,56.423333333333325,452.73333333333335,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-14 21:00:00,437.1933333333333,6.1933333333333325,37.5,56.553333333333335,435.07666666666665,70.0,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,68.0
2025-03-14 21:15:00,401.8833333333334,0.0,35.0,56.32666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-14 21:30:00,397.6433333333334,0.0,35.0,56.24,400.47,70.0,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,68.0
2025-03-14 21:45:00,399.0566666666667,0.0,35.0,56.02333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-14 22:00:00,402.5866666666666,0.0,35.0,55.60999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-14 22:15:00,390.58,0.0,35.0,55.44333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0
2025-03-14 22:30:00,398.3466666666666,0.0,34.833333333333336,55.330000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-14 22:45:00,396.93666666666667,0.0,35.0,55.23,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-03-14 23:00:00,396.23,0.0,35.0,55.21333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-14 23:15:00,402.5866666666666,0.0,35.0,55.09333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-14 23:30:00,399.7633333333333,0.0,35.0,54.89666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-14 23:45:00,394.81666666666666,0.0,35.166666666666664,54.57,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-15 00:00:00,398.35,0.0,35.333333333333336,54.46333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-15 00:15:00,396.93666666666667,0.0,35.5,54.35,400.47,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-15 00:30:00,398.3500000000001,0.0,35.5,54.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0
2025-03-15 00:45:00,397.64,0.0,35.5,54.29,400.47,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-15 01:00:00,396.23,0.0,35.5,54.196666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-15 01:15:00,401.88,0.0,35.5,54.07666666666668,400.47,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-15 01:30:00,394.81666666666666,0.0,35.5,54.06666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-15 01:45:00,396.9333333333333,0.0,35.5,54.03333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-15 02:00:00,394.81666666666666,0.0,35.5,53.973333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-15 02:15:00,399.7633333333333,0.0,35.5,53.93333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-03-15 02:30:00,398.35,0.0,35.5,53.94333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0
2025-03-15 02:45:00,399.7633333333333,0.0,35.5,53.98666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-15 03:00:00,397.6433333333334,0.0,35.5,53.96,400.47,70.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-15 03:15:00,398.35,0.0,35.5,53.95333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.62,67.0,69.0,85.0,68.0
2025-03-15 03:30:00,401.88000000000005,0.0,35.5,53.86333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-03-15 03:45:00,394.82,0.0,35.666666666666664,53.78666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-15 04:00:00,404.0,0.0,35.666666666666664,53.84333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-15 04:15:00,401.1766666666667,0.0,36.0,53.8,400.47,70.0,0.0,74.0,70.0,0.0,69.46,67.0,69.0,85.0,68.0
2025-03-15 04:30:00,399.7633333333333,0.0,35.666666666666664,53.830000000000005,400.47,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-03-15 04:45:00,402.5866666666666,0.0,36.0,53.88333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-15 05:00:00,400.47,0.0,36.0,53.883333333333326,400.47,70.0,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-03-15 05:15:00,401.17333333333335,0.0,36.0,53.85,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0
2025-03-15 05:30:00,396.93666666666667,0.0,36.333333333333336,53.81666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0
2025-03-15 05:45:00,404.0033333333333,0.0,36.66666666666666,53.77333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-03-15 06:00:00,394.81666666666666,0.0,37.5,53.63666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-03-15 06:15:00,405.41,0.0,38.833333333333336,53.48666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-03-15 06:30:00,404.7033333333334,0.0,36.333333333333336,59.24,400.47,70.0,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,68.0
2025-03-15 06:45:00,399.0566666666667,0.0,35.833333333333336,60.19333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-03-15 07:00:00,399.0566666666667,0.0,35.5,60.45666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-03-15 07:15:00,399.76,0.0,35.833333333333336,60.52333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,85.0,68.0
2025-03-15 07:30:00,403.29333333333335,0.0,36.0,60.57333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-15 07:45:00,403.29333333333335,0.0,36.0,60.586666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,68.0
2025-03-15 08:00:00,400.4666666666667,0.0,36.0,60.66666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-15 08:15:00,396.2266666666667,0.0,36.0,59.78666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 08:30:00,394.81666666666666,0.0,39.0,54.66666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,68.0
2025-03-15 08:45:00,404.70666666666665,0.0,40.0,54.18333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-15 09:00:00,396.93666666666667,0.0,40.0,54.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-15 09:15:00,395.52333333333337,0.0,40.16666666666666,54.03666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0
2025-03-15 09:30:00,397.6433333333334,0.0,40.16666666666666,54.02,400.47,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-03-15 09:45:00,395.52333333333337,0.0,39.833333333333336,54.10333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0
2025-03-15 10:00:00,401.8833333333334,0.0,38.16666666666666,54.333333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,68.0
2025-03-15 10:15:00,399.7633333333333,0.0,37.16666666666666,54.45666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0
2025-03-15 10:30:00,399.7633333333333,0.0,36.66666666666666,54.46333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0
2025-03-15 10:45:00,399.7633333333333,0.0,37.0,54.56666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-03-15 11:00:00,399.0566666666667,0.0,37.0,54.56333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-03-15 11:15:00,399.7633333333333,0.0,37.0,54.53,400.47,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-15 11:30:00,400.47,0.0,37.333333333333336,53.72666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,85.0,68.0
2025-03-15 11:45:00,395.52333333333337,0.0,37.5,53.830000000000005,400.47,70.0,0.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,85.0,68.0
2025-03-15 12:00:00,396.23333333333335,0.0,37.5,54.01333333333333,400.47,70.0,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,85.0,68.0
2025-03-15 12:15:00,399.7633333333333,0.0,37.5,54.223333333333336,400.47,70.0,0.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,85.0,68.0
2025-03-15 12:30:00,394.11,0.0,37.5,54.42333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,68.0
2025-03-15 12:45:00,395.52333333333337,0.0,37.0,54.4,400.47,70.0,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,68.0
2025-03-15 13:00:00,395.52333333333337,0.0,37.0,54.696666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-03-15 13:15:00,405.41,0.0,37.0,54.85999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,85.0,68.0
2025-03-15 13:30:00,394.81666666666666,0.0,37.0,54.96333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,68.0
2025-03-15 13:45:00,397.6433333333334,0.0,37.0,55.06333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,68.0
2025-03-15 14:00:00,394.11,0.0,36.833333333333336,54.97666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,68.0
2025-03-15 14:15:00,397.6433333333334,0.0,36.66666666666666,55.2,400.47,70.0,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-03-15 14:30:00,393.40333333333336,0.0,36.66666666666666,55.15,400.47,70.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-03-15 14:45:00,397.6433333333334,0.0,37.0,55.13,400.47,70.0,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,68.0
2025-03-15 15:00:00,401.1766666666667,0.0,36.66666666666666,55.153333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-03-15 15:15:00,401.88000000000005,0.0,36.5,55.20666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-03-15 15:30:00,397.64,0.0,36.5,55.126666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,68.0
2025-03-15 15:45:00,401.8833333333334,0.0,36.833333333333336,54.95,400.47,70.0,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,68.0
2025-03-15 16:00:00,399.7633333333333,0.0,36.833333333333336,54.82,400.47,70.0,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-03-15 16:15:00,402.5866666666666,0.0,37.333333333333336,54.43,400.47,70.0,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,68.0
2025-03-15 16:30:00,399.7633333333333,0.0,37.66666666666666,54.21333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,68.0
2025-03-15 16:45:00,404.0,0.0,39.66666666666666,53.876666666666665,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-03-15 17:00:00,395.5233333333333,0.0,40.0,53.7,400.47,70.0,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,68.0
2025-03-15 17:15:00,396.23,0.0,40.0,53.64333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-03-15 17:30:00,396.93666666666667,0.0,40.0,53.64333333333334,400.47,70.0,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,68.0
2025-03-15 17:45:00,397.64,0.0,40.333333333333336,53.56,400.47,70.0,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,68.0
2025-03-15 18:00:00,405.41,0.0,40.66666666666666,53.43,400.47,70.0,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,68.0
2025-03-15 18:15:00,403.29333333333335,0.0,38.833333333333336,57.20666666666667,400.47,70.0,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,68.0
2025-03-15 18:30:00,404.0033333333333,0.0,37.66666666666666,58.3,400.47,70.0,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,68.0
2025-03-15 18:45:00,398.35,0.0,37.0,58.73666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-03-15 19:00:00,404.70666666666665,0.0,37.0,59.16333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,68.0
2025-03-15 19:15:00,404.70666666666665,0.0,37.16666666666666,59.48333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-03-15 19:30:00,401.1766666666667,0.0,37.0,59.51,400.47,70.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-15 19:45:00,394.11,0.0,37.0,59.70666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,68.0
2025-03-15 20:00:00,396.23,0.0,37.0,59.76666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,68.0
2025-03-15 20:15:00,397.6433333333334,0.0,37.333333333333336,59.78333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,68.0
2025-03-15 20:30:00,395.52333333333337,0.0,37.5,59.70000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-03-15 20:45:00,396.93666666666667,0.0,37.5,59.74666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0
2025-03-15 21:00:00,396.93666666666667,0.0,37.333333333333336,59.75666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,68.0
2025-03-15 21:15:00,401.8833333333334,0.0,37.5,59.81666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0
2025-03-15 21:30:00,397.64,0.0,37.5,59.81,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0
2025-03-15 21:45:00,402.59,0.0,37.5,59.71,400.47,70.0,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,68.0
2025-03-15 22:00:00,398.35,0.0,37.66666666666666,59.67333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,68.0
2025-03-15 22:15:00,398.35,0.0,37.5,59.59333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-03-15 22:30:00,403.29333333333335,0.0,37.833333333333336,59.46666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0
2025-03-15 22:45:00,394.82,0.0,37.833333333333336,59.28333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0
2025-03-15 23:00:00,396.93666666666667,0.0,38.0,59.303333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-03-15 23:15:00,401.1766666666667,0.0,38.0,59.29666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-03-15 23:30:00,395.5233333333333,0.0,38.0,59.31666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-03-15 23:45:00,395.52333333333337,0.0,38.0,59.27,400.47,70.0,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-03-16 00:00:00,401.88,0.0,38.0,59.14333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-16 00:15:00,399.0566666666667,0.0,38.0,59.10999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-16 00:30:00,397.6433333333334,0.0,38.333333333333336,59.06,400.47,70.0,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-03-16 00:45:00,402.59,0.0,39.5,58.95333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,68.0
2025-03-16 01:00:00,401.17333333333335,0.0,41.0,58.89000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.19666666666666,67.0,69.0,85.0,68.0
2025-03-16 01:15:00,402.59,0.0,41.0,58.64,400.47,70.0,0.0,74.0,70.0,0.0,69.61,67.0,69.0,85.0,68.0
2025-03-16 01:30:00,403.29333333333335,0.4533333333333333,41.833333333333336,58.63,404.0,70.0,0.0,74.0,70.0,0.0,69.99,67.0,69.0,85.0,68.0
2025-03-16 01:45:00,424.48333333333335,4.22,43.333333333333336,58.583333333333336,425.18666666666667,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-16 02:00:00,435.07666666666665,5.920000000000001,43.833333333333336,58.63333333333333,435.07666666666665,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-16 02:15:00,447.79,6.94,44.5,58.63333333333333,441.4333333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 02:30:00,444.25666666666666,7.953333333333333,44.66666666666666,58.69333333333333,447.7866666666666,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 02:45:00,456.97,9.423333333333334,45.5,58.71333333333333,456.26666666666665,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-16 03:00:00,472.5133333333333,12.026666666666666,46.66666666666666,58.84,471.8033333333333,70.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,68.0
2025-03-16 03:15:00,473.22,11.723333333333334,46.5,58.81333333333333,469.6833333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 03:30:00,471.0966666666666,12.783333333333331,47.0,58.77333333333333,476.04333333333335,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-16 03:45:00,476.7466666666666,13.606666666666667,47.333333333333336,58.66,480.9866666666667,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 04:00:00,484.51666666666665,14.603333333333332,47.66666666666666,58.623333333333335,486.6333333333334,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 04:15:00,490.1666666666667,15.51,48.333333333333336,58.703333333333326,492.9933333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 04:30:00,495.1133333333333,16.486666666666668,48.66666666666666,58.673333333333325,498.6466666666667,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 04:45:00,502.88,17.156666666666666,49.16666666666666,58.66666666666666,501.4666666666667,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-16 05:00:00,501.4666666666667,17.723333333333333,49.66666666666666,58.68,506.41,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-16 05:15:00,507.82666666666665,18.38,49.833333333333336,58.723333333333336,509.2366666666667,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-16 05:30:00,517.0066666666667,18.80333333333333,49.5,58.89333333333334,512.0633333333334,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-03-16 05:45:00,514.1833333333333,18.25,49.66666666666666,58.96666666666667,508.53,70.0,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,68.0
2025-03-16 06:00:00,520.5366666666667,19.843333333333334,50.5,59.01333333333333,519.1266666666667,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-16 06:15:00,522.6566666666666,20.62333333333333,51.16666666666666,59.083333333333336,523.36,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-16 06:30:00,529.7166666666667,21.41333333333333,51.5,59.24,528.3066666666667,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-16 06:45:00,524.0666666666667,20.66333333333333,51.16666666666666,59.29,522.6533333333333,70.0,0.0,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,68.0
2025-03-16 07:00:00,526.8966666666666,21.956666666666667,51.66666666666666,59.38999999999999,531.1333333333333,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-16 07:15:00,541.02,23.18,52.0,59.51333333333333,538.1966666666667,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-16 07:30:00,550.91,24.12,52.5,59.75,543.8433333333332,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-16 07:45:00,555.15,25.433333333333334,53.16666666666666,59.88333333333333,552.3233333333333,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-16 08:00:00,555.1466666666666,26.290000000000003,53.833333333333336,59.99666666666667,557.2666666666667,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-16 08:15:00,557.9733333333334,27.33,54.833333333333336,60.06333333333333,563.62,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-16 08:30:00,572.0966666666667,27.766666666666666,54.333333333333336,59.86333333333334,565.74,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-16 08:45:00,569.98,28.796666666666667,55.0,59.79666666666666,572.8066666666667,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-16 09:00:00,577.75,29.846666666666664,56.0,59.69,579.1566666666668,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-16 09:15:00,582.6933333333333,30.05333333333333,56.66666666666666,59.52333333333333,579.8633333333333,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-16 09:30:00,573.5100000000001,29.13,55.833333333333336,59.31333333333333,573.5100000000001,70.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-16 09:45:00,558.68,27.106666666666666,55.0,59.11333333333334,562.2066666666666,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 10:00:00,557.2666666666667,26.883333333333336,55.0,59.0,560.7933333333334,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 10:15:00,550.91,26.243333333333336,54.66666666666666,58.77333333333333,556.5633333333334,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-16 10:30:00,541.02,23.63,53.5,58.57333333333333,539.61,70.0,0.0,74.0,70.0,0.0,69.88333333333334,67.0,69.0,85.0,68.0
2025-03-16 10:45:00,524.7766666666666,20.99,52.333333333333336,58.25,525.48,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-03-16 11:00:00,524.0666666666667,19.576666666666668,51.833333333333336,58.126666666666665,516.3033333333333,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 11:15:00,505.0,18.10333333333333,50.66666666666666,58.1,507.8233333333333,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-16 11:30:00,497.2266666666667,16.066666666666666,50.0,57.88,495.82,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-16 11:45:00,477.4533333333333,13.426666666666668,48.66666666666666,57.51,479.5733333333333,70.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0
2025-03-16 12:00:00,464.0333333333333,9.346666666666666,46.833333333333336,57.123333333333335,455.56,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-16 12:15:00,444.9633333333333,7.316666666666666,46.0,56.75666666666667,442.8466666666666,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-16 12:30:00,428.01666666666665,5.1066666666666665,44.66666666666666,56.833333333333336,430.13,70.0,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-16 12:45:00,424.48,3.6,44.333333333333336,56.70666666666667,420.9533333333334,70.0,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,68.0
2025-03-16 13:00:00,408.9433333333333,1.87,43.66666666666666,56.72,409.6466666666667,70.0,0.0,74.0,70.0,0.0,69.73,67.0,69.0,85.0,68.0
2025-03-16 13:15:00,409.65,2.31,43.66666666666666,56.99666666666667,413.8866666666667,70.0,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-03-16 13:30:00,408.9433333333333,1.3666666666666665,43.0,56.946666666666665,406.1166666666666,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-16 13:45:00,399.0566666666667,0.5733333333333334,43.333333333333336,56.99333333333334,402.59,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-16 14:00:00,400.47,0.0,42.333333333333336,57.046666666666674,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 14:15:00,397.6433333333334,0.0,42.0,56.88666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 14:30:00,401.1766666666667,0.0,42.333333333333336,56.873333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 14:45:00,400.47,0.0,42.0,57.53666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-16 15:00:00,404.0,0.0,42.5,57.68666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 15:15:00,397.6433333333334,0.0,41.66666666666666,57.99,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-16 15:30:00,405.41333333333336,0.0,42.0,57.26333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-16 15:45:00,399.0566666666667,0.0,42.333333333333336,57.01333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-16 16:00:00,399.76,0.0,41.833333333333336,56.833333333333336,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 16:15:00,398.35,0.0,42.16666666666666,56.22333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 16:30:00,399.7633333333333,0.0,42.5,55.70666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-16 16:45:00,399.7633333333333,0.0,40.333333333333336,63.45,400.47,70.0,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0
2025-03-16 17:00:00,404.7066666666667,1.4633333333333332,39.833333333333336,65.89,407.5333333333333,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-16 17:15:00,427.3066666666667,5.256666666666667,40.833333333333336,65.85666666666667,430.8366666666666,70.0,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,68.0
2025-03-16 17:30:00,465.44666666666666,10.676666666666668,42.833333333333336,66.10333333333334,463.32666666666665,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-16 17:45:00,477.45666666666665,13.153333333333334,43.833333333333336,66.08,478.16333333333336,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-16 18:00:00,501.4666666666667,16.116666666666667,45.333333333333336,66.11,495.81666666666666,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-03-16 18:15:00,521.95,20.44666666666667,47.333333333333336,66.18666666666667,522.6566666666666,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-16 18:30:00,543.1366666666667,24.0,49.5,66.25,543.8466666666667,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-16 18:45:00,555.8533333333334,26.97,51.5,66.10333333333334,560.09,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-16 19:00:00,582.6933333333333,29.506666666666664,54.66666666666666,65.81666666666666,577.0400000000001,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-16 19:15:00,585.5166666666667,31.49,54.66666666666666,65.79333333333334,587.6366666666667,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-03-16 19:30:00,603.88,33.11333333333334,55.0,65.94333333333334,597.5233333333333,70.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-03-16 19:45:00,610.9466666666667,34.25666666666667,55.66666666666666,66.18333333333334,603.88,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-03-16 20:00:00,610.9433333333333,36.09,56.66666666666666,66.34,616.5933333333334,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-16 20:15:00,629.3066666666667,38.48,57.5,66.51333333333334,629.31,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-03-16 20:30:00,641.3166666666666,41.00333333333334,57.66666666666666,66.52999999999999,645.5533333333333,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,68.0
2025-03-16 20:45:00,661.09,42.93,58.66666666666666,66.26333333333334,656.8533333333334,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-03-16 21:00:00,629.3066666666667,39.03,58.833333333333336,66.06666666666666,634.2533333333332,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-16 21:15:00,610.2366666666667,36.14666666666667,56.0,65.49,616.5966666666667,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-16 21:30:00,609.5300000000001,35.093333333333334,55.5,65.50333333333333,609.5333333333333,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-16 21:45:00,607.41,34.61000000000001,56.16666666666666,65.32666666666667,606.7066666666666,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-16 22:00:00,603.1733333333333,34.67666666666667,56.333333333333336,65.45333333333333,607.4133333333333,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-16 22:15:00,608.8266666666667,34.92666666666667,56.333333333333336,65.10333333333334,609.5333333333333,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 22:30:00,630.0166666666667,37.38666666666666,57.16666666666666,65.35666666666667,624.3666666666667,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,68.0
2025-03-16 22:45:00,644.14,40.266666666666666,59.333333333333336,65.22666666666667,642.02,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-16 23:00:00,652.6166666666667,41.3,60.16666666666666,65.40333333333332,646.26,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-16 23:15:00,648.3766666666667,42.02,60.16666666666666,65.39999999999999,651.9133333333333,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-16 23:30:00,651.91,42.31,60.5,64.97666666666667,654.0266666666666,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-16 23:45:00,639.1966666666666,40.45333333333333,60.5,64.83999999999999,644.14,70.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-17 00:00:00,634.2533333333332,39.303333333333335,59.5,64.88666666666667,634.9566666666666,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 00:15:00,632.84,39.19,59.0,64.97666666666667,634.2533333333332,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 00:30:00,628.6033333333334,38.623333333333335,58.333333333333336,64.82666666666667,631.43,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-17 00:45:00,631.4233333333333,38.586666666666666,59.0,64.98,630.7233333333332,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-17 01:00:00,627.19,38.33,58.333333333333336,65.07666666666667,628.6033333333334,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-17 01:15:00,621.5366666666667,37.11333333333334,57.5,64.48,622.2433333333333,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-17 01:30:00,609.5333333333333,35.57,57.833333333333336,64.28666666666668,611.65,70.0,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-03-17 01:45:00,597.5233333333333,32.81333333333333,55.833333333333336,64.55,596.1133333333333,70.0,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,68.0
2025-03-17 02:00:00,604.5866666666667,34.26666666666667,56.16666666666666,64.56,608.12,70.0,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-17 02:15:00,604.5866666666667,35.95,58.0,64.58666666666666,614.4766666666667,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-17 02:30:00,612.36,35.050000000000004,57.5,64.56,609.5333333333333,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-17 02:45:00,611.65,34.46,56.66666666666666,64.59666666666666,606.7066666666666,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-03-17 03:00:00,592.5799999999999,33.163333333333334,57.0,64.25666666666666,598.2333333333332,70.0,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-03-17 03:15:00,577.7466666666668,30.01,55.0,64.00666666666666,579.16,70.0,0.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,68.0
2025-03-17 03:30:00,573.5100000000001,28.84,54.333333333333336,63.93666666666667,572.8066666666667,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-17 03:45:00,559.3833333333333,27.67333333333333,54.833333333333336,64.04,565.0333333333333,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-17 04:00:00,552.32,26.473333333333333,53.66666666666666,63.86666666666667,557.9733333333334,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-17 04:15:00,549.4966666666666,25.040000000000003,53.16666666666666,63.75333333333333,548.79,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-17 04:30:00,540.3133333333334,23.320000000000004,53.833333333333336,63.71666666666667,538.9033333333333,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-17 04:45:00,521.9466666666667,21.46,51.833333333333336,63.85333333333333,528.3066666666667,70.0,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-17 05:00:00,518.42,20.33666666666667,51.0,63.946666666666665,519.83,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-17 05:15:00,510.65333333333336,19.39,50.66666666666666,64.03,514.89,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-17 05:30:00,514.89,18.290000000000003,51.333333333333336,64.00333333333333,509.9433333333333,70.0,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,68.0
2025-03-17 05:45:00,501.4666666666667,17.143333333333334,50.0,63.94,502.17,70.0,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-17 06:00:00,502.17333333333335,16.343333333333334,49.66666666666666,63.803333333333335,497.23333333333335,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-17 06:15:00,500.0533333333333,15.333333333333334,49.16666666666666,63.61333333333334,490.8733333333333,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-17 06:30:00,480.9866666666667,14.08,50.5,63.60666666666666,483.8066666666667,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-17 06:45:00,479.5733333333333,13.116666666666667,48.5,63.66666666666666,477.45666666666665,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-17 07:00:00,470.39,12.046666666666669,47.66666666666666,63.71666666666667,472.51,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-17 07:15:00,466.86,10.853333333333332,47.333333333333336,63.56,464.7366666666667,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-17 07:30:00,454.8533333333333,9.866666666666664,47.0,63.583333333333336,458.3866666666667,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-17 07:45:00,446.3766666666667,8.746666666666668,48.333333333333336,63.67333333333334,451.32,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-17 08:00:00,453.44,7.706666666666667,48.16666666666666,63.46666666666667,445.6666666666667,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-17 08:15:00,442.8433333333333,6.786666666666666,47.833333333333336,63.67333333333334,440.02333333333337,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-17 08:30:00,437.1966666666667,5.59,47.16666666666666,63.71333333333333,432.95666666666665,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-17 08:45:00,421.66,4.616666666666666,46.833333333333336,63.626666666666665,427.3033333333333,70.0,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-17 09:00:00,439.31666666666666,6.786666666666666,47.16666666666666,63.583333333333336,440.02333333333337,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-03-17 09:15:00,442.14,6.919999999999999,47.5,63.34666666666667,440.73,70.0,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-17 09:30:00,438.6066666666666,7.1433333333333335,47.333333333333336,63.07666666666666,442.1433333333334,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-17 09:45:00,438.6066666666666,7.283333333333334,47.0,62.98,442.8500000000001,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-17 10:00:00,430.84,5.510000000000001,46.16666666666666,62.93,433.66333333333336,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-17 10:15:00,433.66333333333336,5.636666666666667,46.16666666666666,62.91,432.25,70.0,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,68.0
2025-03-17 10:30:00,440.02,6.256666666666667,48.16666666666666,62.75666666666666,436.49,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-17 10:45:00,436.49,5.053333333333334,47.16666666666666,62.81,430.8366666666666,70.0,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,68.0
2025-03-17 11:00:00,425.8966666666667,4.116666666666666,46.5,62.81333333333333,423.7766666666666,70.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-17 11:15:00,423.7766666666666,4.086666666666667,46.16666666666666,62.82666666666666,423.7766666666666,70.0,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,68.0
2025-03-17 11:30:00,418.1266666666667,2.01,45.0,62.75333333333333,410.35666666666674,70.0,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-17 11:45:00,414.5933333333333,2.31,46.833333333333336,62.703333333333326,411.06,70.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-17 12:00:00,414.5933333333333,1.9733333333333332,45.833333333333336,62.76666666666667,412.47333333333336,70.0,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-17 12:15:00,412.47333333333336,2.3266666666666667,45.66666666666666,62.84666666666666,411.76666666666665,70.0,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,68.0
2025-03-17 12:30:00,415.3,2.9933333333333336,45.833333333333336,63.01333333333333,416.71333333333337,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 12:45:00,417.42,3.2066666666666666,47.0,63.27333333333333,418.1266666666667,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 13:00:00,415.3,2.553333333333333,46.16666666666666,63.723333333333336,414.5933333333333,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-17 13:15:00,418.1266666666667,2.4566666666666666,45.833333333333336,63.95333333333334,415.3,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-17 13:30:00,408.94666666666666,1.9166666666666667,45.333333333333336,64.16000000000001,409.6466666666667,70.0,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-17 13:45:00,414.5933333333333,2.45,45.333333333333336,64.52333333333333,415.3,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-17 14:00:00,469.6833333333333,11.79,49.16666666666666,64.52,468.98,70.0,0.0,74.0,70.0,0.0,70.24,67.0,69.0,85.0,68.0
2025-03-17 14:15:00,505.70666666666665,17.136666666666667,50.833333333333336,64.78333333333333,501.4666666666667,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-03-17 14:30:00,528.3100000000001,20.75333333333333,52.0,65.08333333333333,524.7766666666666,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-17 14:45:00,535.37,23.403333333333336,52.5,65.40666666666665,539.6066666666667,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-17 15:00:00,548.0866666666667,24.82333333333333,53.16666666666666,65.49333333333334,548.0866666666667,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,68.0
2025-03-17 15:15:00,559.3833333333333,26.656666666666663,54.333333333333336,66.00333333333333,560.09,70.0,0.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,68.0
2025-03-17 15:30:00,577.0400000000001,30.013333333333332,56.16666666666666,66.11666666666667,576.3333333333334,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,68.0
2025-03-17 15:45:00,596.11,32.623333333333335,56.66666666666666,66.25333333333333,594.6999999999999,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-03-17 16:00:00,615.1833333333334,36.70333333333333,58.16666666666666,66.44,620.1266666666667,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-17 16:15:00,642.02,39.50333333333333,59.16666666666666,66.43333333333334,637.0766666666667,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-17 16:30:00,659.6766666666667,42.51666666666667,60.5,66.82333333333334,654.0266666666666,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-17 16:45:00,661.7966666666667,44.02666666666666,61.5,66.83,663.9133333333333,70.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0
2025-03-17 17:00:00,690.7533333333334,48.18333333333334,65.66666666666667,67.08333333333333,689.34,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-17 17:15:00,717.5966666666667,51.50666666666667,68.0,67.14333333333333,709.1166666666667,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-17 17:30:00,731.7199999999999,54.84,68.83333333333333,67.18666666666667,727.48,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-17 17:45:00,742.3133333333334,57.8,70.0,67.58999999999999,746.5500000000001,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-17 18:00:00,767.0333333333333,61.053333333333335,72.66666666666667,67.71666666666665,766.3266666666667,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-17 18:15:00,778.3333333333334,62.78333333333333,74.16666666666667,67.90666666666667,776.2166666666667,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-03-17 18:30:00,771.9766666666666,62.50333333333333,75.0,68.05666666666667,776.2166666666667,70.0,0.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,85.0,68.0
2025-03-17 18:45:00,798.8166666666666,66.72666666666667,81.33333333333333,68.20333333333333,800.23,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-03-17 19:00:00,815.06,71.04,85.83333333333333,68.36999999999999,824.9499999999999,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-17 19:15:00,808.0,74.28666666666668,97.83333333333331,68.68666666666667,844.02,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-17 19:30:00,803.7633333333333,77.37,100.0,68.92333333333333,863.7966666666666,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-17 19:45:00,807.2933333333334,80.63,100.0,69.29666666666667,882.16,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-17 20:00:00,802.3466666666667,85.36,100.0,69.37333333333333,910.4166666666666,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-03-17 20:15:00,787.5166666666668,87.36666666666667,100.0,69.36,923.1266666666668,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-17 20:30:00,744.4333333333334,91.14333333333332,100.0,63.1,944.3133333333334,70.0,0.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,85.0,68.0
2025-03-17 20:45:00,757.8533333333334,82.73,100.0,59.01666666666667,896.29,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-03-17 21:00:00,783.9866666666667,74.39,100.0,58.93333333333334,845.4333333333334,70.0,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,68.0
2025-03-17 21:15:00,816.4766666666668,67.11,91.66666666666669,58.71333333333333,802.35,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-17 21:30:00,777.6266666666667,61.84333333333333,66.33333333333333,58.723333333333336,770.5666666666666,70.0,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-03-17 21:45:00,738.7800000000001,55.79666666666666,58.333333333333336,58.7,731.7166666666667,70.0,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,68.0
2025-03-17 22:00:00,684.3966666666666,47.70666666666667,52.833333333333336,58.53,686.5166666666668,70.0,0.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,85.0,68.0
2025-03-17 22:15:00,644.8466666666667,41.04,49.0,58.47666666666667,642.7266666666667,70.0,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,68.0
2025-03-17 22:30:00,611.65,35.03333333333333,49.66666666666666,58.11333333333334,608.8266666666667,70.0,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,68.0
2025-03-17 22:45:00,596.8166666666666,33.50666666666667,47.833333333333336,57.81666666666666,599.6433333333333,70.0,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,68.0
2025-03-17 23:00:00,562.9133333333333,26.973333333333333,44.5,57.653333333333336,559.3833333333333,70.0,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,68.0
2025-03-17 23:15:00,540.3133333333334,22.423333333333336,41.16666666666666,57.45333333333334,533.96,70.0,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,68.0
2025-03-17 23:30:00,521.2433333333333,19.35,39.16666666666666,60.64666666666667,515.5966666666667,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-03-17 23:45:00,582.6933333333333,30.08,43.16666666666666,66.70666666666666,579.8666666666667,70.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-18 00:00:00,607.4133333333333,33.64,44.333333333333336,67.06333333333333,599.6433333333333,70.0,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-18 00:15:00,599.64,33.903333333333336,45.0,67.08333333333333,602.4666666666667,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-18 00:30:00,613.7666666666668,35.21,45.5,66.82666666666667,610.9433333333333,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-18 00:45:00,629.31,38.62,46.333333333333336,66.64999999999999,630.0166666666667,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-18 01:00:00,616.5933333333334,37.370000000000005,46.16666666666666,66.51333333333334,623.66,70.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,68.0
2025-03-18 01:15:00,613.77,36.20666666666667,46.0,66.24333333333334,617.3033333333334,70.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-18 01:30:00,626.4833333333333,37.953333333333326,47.0,66.12,627.19,70.0,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,68.0
