time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-18 01:45:00,641.3166666666666,40.23333333333333,48.16666666666666,66.40333333333332,641.3133333333334,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-18 02:00:00,647.67,41.99,49.0,66.2,651.2066666666666,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 02:15:00,676.63,46.53666666666667,51.333333333333336,66.17333333333333,678.0433333333334,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0
2025-03-18 02:30:00,693.5799999999999,49.63666666666666,53.16666666666666,66.05,697.11,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-18 02:45:00,707.0,51.75,58.833333333333336,66.12666666666667,710.5300000000001,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-18 03:00:00,721.1233333333333,53.86333333333334,56.66666666666666,66.07333333333334,723.2466666666666,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-18 03:15:00,735.2533333333334,55.91,56.833333333333336,65.91,735.25,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-18 03:30:00,743.02,58.04666666666666,57.5,65.86,747.9633333333335,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-18 03:45:00,757.1466666666666,60.10999999999999,58.5,65.65333333333332,760.68,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-18 04:00:00,771.2733333333332,62.06666666666666,60.16666666666666,65.44333333333333,771.27,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-18 04:15:00,781.16,64.31333333333333,62.333333333333336,65.27,785.4,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-18 04:30:00,800.9366666666666,67.16333333333334,71.5,65.17,801.64,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-03-18 04:45:00,815.77,68.45666666666666,69.0,65.23,809.41,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-18 05:00:00,820.7133333333333,70.38,68.66666666666667,65.33333333333333,821.4200000000001,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-18 05:15:00,836.25,72.42666666666666,70.16666666666667,65.48,834.1333333333333,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-18 05:30:00,843.3166666666666,74.22333333333334,71.16666666666667,65.51,844.7266666666666,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-18 05:45:00,853.2033333333333,75.7,74.33333333333333,65.38333333333334,853.91,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-18 06:00:00,822.8299999999999,75.55,92.5,65.33,849.67,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-03-18 06:15:00,822.1266666666667,74.66,100.0,65.24666666666667,847.5499999999998,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 06:30:00,830.6033333333334,75.61666666666666,100.0,65.33,853.91,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 06:45:00,834.8366666666667,76.39999999999999,100.0,65.26,857.4433333333333,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 07:00:00,829.19,76.94,100.0,65.25666666666667,861.6766666666666,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-18 07:15:00,834.8366666666667,76.69,100.0,65.14333333333333,860.2666666666668,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-18 07:30:00,805.1733333333333,75.64,100.0,65.02,853.91,70.0,0.0,74.0,70.0,0.0,70.03666666666666,67.0,69.0,85.0,68.0
2025-03-18 07:45:00,817.18,74.81333333333333,100.0,65.18333333333334,847.5499999999998,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-18 08:00:00,828.48,74.39999999999999,100.0,65.38666666666667,845.43,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-18 08:15:00,833.4266666666667,76.74666666666667,100.0,65.34333333333333,858.1433333333333,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-03-18 08:30:00,829.1866666666666,75.52,100.0,65.2,851.79,70.0,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-18 08:45:00,832.7199999999999,74.86333333333333,100.0,65.15666666666667,847.5499999999998,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-18 09:00:00,808.0033333333334,74.80666666666667,100.0,65.22333333333334,847.5499999999998,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-18 09:15:00,815.06,74.87666666666667,100.0,65.38333333333334,847.5499999999998,70.0,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-03-18 09:30:00,832.7199999999999,78.23666666666666,100.0,65.44333333333333,867.3266666666667,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-18 09:45:00,830.6033333333334,78.30666666666667,100.0,65.45,869.4499999999999,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-03-18 10:00:00,839.7800000000001,79.67,100.0,65.47333333333334,877.2166666666667,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-18 10:15:00,832.0166666666668,78.98666666666666,100.0,65.27666666666667,872.2733333333334,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-03-18 10:30:00,782.5733333333333,81.25666666666667,100.0,65.17,887.81,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-18 10:45:00,829.1866666666666,82.82666666666667,100.0,65.19333333333333,896.29,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-18 11:00:00,823.5366666666667,83.83999999999999,100.0,65.22333333333334,902.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
2025-03-18 11:15:00,824.2433333333333,84.49,100.0,65.23,906.1733333333332,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,68.0
2025-03-18 11:30:00,829.19,84.87,100.0,65.26333333333334,909.0,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-18 11:45:00,827.7766666666666,84.96,100.0,65.34333333333332,909.7066666666666,70.0,0.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,68.0
2025-03-18 12:00:00,830.6,86.97333333333334,100.0,65.43333333333334,921.0066666666668,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-18 12:15:00,811.5333333333333,88.03333333333335,100.0,65.42,927.3633333333332,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-18 12:30:00,820.0099999999999,90.00666666666666,100.0,65.78,937.9566666666666,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,68.0
2025-03-18 12:45:00,830.6,93.85666666666668,100.0,66.35000000000001,962.6766666666668,70.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0
2025-03-18 13:00:00,834.84,96.81666666666666,100.0,67.05,979.6266666666668,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-18 13:15:00,842.61,99.21,100.0,67.78,995.8733333333332,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,68.0
2025-03-18 13:30:00,846.1366666666667,100.0,100.0,68.21666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-18 13:45:00,802.3466666666667,100.0,100.0,63.29333333333333,1000.11,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-18 14:00:00,806.5866666666667,100.0,100.0,65.11,1000.11,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-18 14:15:00,783.9866666666667,100.0,100.0,59.45666666666667,1000.11,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-18 14:30:00,800.9366666666666,99.89666666666666,100.0,59.42333333333334,999.4033333333332,70.0,0.0,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,68.0
2025-03-18 14:45:00,818.5933333333332,94.34,100.0,59.99,964.7966666666669,70.0,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-03-18 15:00:00,820.7133333333333,88.11666666666667,100.0,60.8,927.3633333333332,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-18 15:15:00,831.3100000000001,82.12666666666667,100.0,61.17666666666667,892.0466666666667,70.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0
2025-03-18 15:30:00,772.6866666666666,78.21,100.0,61.32666666666666,868.0333333333333,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-18 15:45:00,812.9399999999999,73.32666666666667,100.0,61.25,840.4900000000001,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-03-18 16:00:00,810.8266666666667,66.22666666666667,71.16666666666667,61.50333333333333,795.2833333333333,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-03-18 16:15:00,766.3299999999999,60.93666666666667,60.16666666666666,61.86333333333334,764.9166666666666,70.0,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,68.0
2025-03-18 16:30:00,750.79,57.52333333333333,57.16666666666666,62.126666666666665,743.7266666666668,70.0,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0
2025-03-18 16:45:00,713.3566666666666,53.5,55.833333333333336,62.39666666666667,720.4166666666666,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-03-18 17:00:00,707.7066666666666,52.03333333333333,54.5,63.09333333333333,711.94,70.0,0.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,85.0,68.0
2025-03-18 17:15:00,702.0566666666667,50.39000000000001,53.5,63.82333333333333,700.6433333333334,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-18 17:30:00,699.9366666666666,50.93000000000001,53.66666666666666,64.13666666666667,705.5866666666667,70.0,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-18 17:45:00,700.6433333333334,49.906666666666666,52.833333333333336,64.54333333333334,697.8166666666666,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-18 18:00:00,680.8666666666667,46.723333333333336,51.66666666666666,64.70333333333333,678.04,70.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-03-18 18:15:00,646.9666666666667,41.6,49.833333333333336,63.9,646.9633333333333,70.0,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,68.0
2025-03-18 18:30:00,632.8433333333332,39.56333333333333,49.0,63.78,637.0766666666667,70.0,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,68.0
2025-03-18 18:45:00,632.1366666666667,39.36333333333334,48.66666666666666,63.78666666666666,634.9566666666666,70.0,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,68.0
2025-03-18 19:00:00,635.6633333333333,39.00666666666667,49.0,63.656666666666666,634.9566666666666,70.0,0.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,68.0
2025-03-18 19:15:00,638.4899999999999,39.6,49.16666666666666,63.96666666666667,636.37,70.0,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-18 19:30:00,642.7266666666666,39.376666666666665,49.16666666666666,64.15666666666667,635.6633333333333,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-18 19:45:00,628.6033333333334,38.46666666666667,48.5,63.88,628.6033333333334,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-18 20:00:00,638.4899999999999,39.443333333333335,49.16666666666666,63.86666666666667,634.9566666666666,70.0,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-18 20:15:00,627.19,38.52666666666666,48.833333333333336,64.06333333333333,630.0133333333333,70.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0
2025-03-18 20:30:00,644.14,40.42,50.5,64.32000000000001,642.02,70.0,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-18 20:45:00,638.4899999999999,40.29333333333333,50.833333333333336,64.32,640.6066666666667,70.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-18 21:00:00,632.84,40.18666666666667,51.66666666666666,63.56,639.9,70.0,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,68.0
2025-03-18 21:15:00,643.4333333333333,41.03,57.0,58.56333333333333,645.5500000000001,70.0,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-18 21:30:00,602.4666666666667,32.196666666666665,50.5,54.61333333333334,593.2866666666667,70.0,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,68.0
2025-03-18 21:45:00,549.4966666666667,25.77333333333333,45.833333333333336,54.303333333333335,552.3233333333334,70.0,0.0,74.0,70.0,0.0,69.61999999999999,67.0,69.0,85.0,68.0
2025-03-18 22:00:00,525.48,20.26,46.66666666666666,53.81,519.8333333333334,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-18 22:15:00,485.9266666666667,13.653333333333334,41.16666666666666,53.32333333333333,481.69,70.0,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,68.0
2025-03-18 22:30:00,466.8566666666666,11.813333333333333,38.16666666666666,58.01,468.9766666666666,70.0,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,68.0
2025-03-18 22:45:00,504.2933333333333,17.76,38.66666666666666,56.330000000000005,506.4133333333333,70.0,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-03-18 23:00:00,480.28,12.293333333333337,36.66666666666666,53.46666666666667,472.50666666666666,70.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-03-18 23:15:00,437.9,5.953333333333333,34.666666666666664,53.34,435.07666666666665,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-18 23:30:00,437.90333333333336,6.16,35.0,60.56333333333333,436.49,70.0,0.0,74.0,70.0,0.0,69.66,67.0,69.0,85.0,68.0
2025-03-18 23:45:00,467.57,11.74,36.66666666666666,60.69,469.6833333333333,70.0,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-03-19 00:00:00,472.51,11.296666666666669,36.833333333333336,60.46666666666667,466.15333333333336,70.0,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,68.0
2025-03-19 00:15:00,404.0,0.45,33.666666666666664,60.24666666666667,401.8833333333334,70.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-03-19 00:30:00,395.52333333333337,0.0,33.666666666666664,60.27666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-03-19 00:45:00,406.8233333333333,0.0,34.0,60.23,400.47,70.0,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,68.0
2025-03-19 01:00:00,396.93666666666667,0.0,34.166666666666664,60.086666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-19 01:15:00,402.59,0.0,34.0,59.906666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,68.0
2025-03-19 01:30:00,399.7633333333333,0.0,34.0,60.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-19 01:45:00,399.7633333333333,0.0,34.0,60.03666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-03-19 02:00:00,399.0533333333333,0.0,34.166666666666664,59.96666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0
2025-03-19 02:15:00,405.41,0.0,34.5,60.06,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-19 02:30:00,398.3466666666666,0.0,34.166666666666664,60.02666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-03-19 02:45:00,401.8833333333334,0.0,34.0,59.98666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-03-19 03:00:00,395.52333333333337,0.0,34.333333333333336,60.07333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-03-19 03:15:00,397.6433333333334,0.0,34.333333333333336,60.04333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,68.0
2025-03-19 03:30:00,395.52333333333337,0.0,34.0,59.89333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-19 03:45:00,405.41333333333336,0.0,34.333333333333336,59.77666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0
2025-03-19 04:00:00,397.6433333333334,0.0,34.166666666666664,59.74666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,68.0
2025-03-19 04:15:00,396.23,0.0,34.5,60.586666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-03-19 04:30:00,397.64,0.0,34.5,60.52333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,68.0
2025-03-19 04:45:00,398.3533333333333,0.0,34.5,60.51,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-19 05:00:00,404.71,0.0,34.5,60.48,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-19 05:15:00,404.7033333333334,0.0,34.5,60.43333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,68.0
2025-03-19 05:30:00,405.41333333333336,0.0,35.0,60.5,400.47,70.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-03-19 05:45:00,401.1766666666667,0.0,34.666666666666664,60.47,400.47,70.0,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,68.0
2025-03-19 06:00:00,392.6966666666667,0.0,34.5,60.4,400.47,70.0,0.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,85.0,68.0
2025-03-19 06:15:00,398.3500000000001,0.0,34.5,60.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-03-19 06:30:00,394.81666666666666,0.0,34.5,60.086666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,85.0,68.0
2025-03-19 06:45:00,401.1766666666667,0.0,34.5,60.05666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0
2025-03-19 07:00:00,402.5833333333333,0.0,34.666666666666664,60.09333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-03-19 07:15:00,398.3466666666666,0.0,34.666666666666664,60.10999999999999,400.47,70.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-03-19 07:30:00,397.6433333333334,0.0,34.666666666666664,59.93,400.47,70.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-03-19 07:45:00,397.6433333333334,0.0,34.666666666666664,59.86666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,68.0
2025-03-19 08:00:00,404.71,0.0,34.5,59.79,400.47,70.0,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,68.0
2025-03-19 08:15:00,396.23,0.0,35.333333333333336,59.75333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,68.0
2025-03-19 08:30:00,398.35,0.0,35.5,59.68333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0
2025-03-19 08:45:00,399.7633333333333,0.0,36.833333333333336,59.623333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.44666666666666,67.0,69.0,85.0,68.0
2025-03-19 09:00:00,398.35,0.0,37.66666666666666,59.6,400.47,70.0,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0
2025-03-19 09:15:00,402.5866666666666,0.0,38.16666666666666,59.553333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,68.0
2025-03-19 09:30:00,402.5833333333333,0.0,37.66666666666666,59.53333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-19 09:45:00,403.645,0.0,37.75,59.575,400.47,70.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,68.0
2025-03-19 10:00:00,403.29,0.0,36.833333333333336,59.63,400.47,70.0,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,68.0
2025-03-19 10:15:00,402.5866666666666,0.0,37.16666666666666,59.77333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,68.0
2025-03-19 10:30:00,397.6433333333334,0.0,37.833333333333336,59.336666666666666,400.47,70.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0
2025-03-19 10:45:00,400.47,0.0,37.833333333333336,59.24666666666667,400.47,70.0,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,68.0
2025-03-19 11:00:00,399.0566666666667,0.0,38.0,59.20333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-19 11:15:00,399.76,0.0,37.833333333333336,59.14000000000001,400.47,70.0,0.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,85.0,68.0
2025-03-19 11:30:00,403.29333333333335,0.0,36.333333333333336,65.97333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-19 11:45:00,396.23,0.0,35.833333333333336,59.553333333333335,400.47,70.0,0.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,68.0
2025-03-19 12:00:00,399.0566666666667,0.0,36.0,59.09,400.47,70.0,0.0,74.0,70.0,0.0,69.81,67.0,69.0,85.0,68.0
2025-03-19 12:15:00,406.8233333333333,1.633333333333333,36.0,65.74666666666667,409.65,70.0,0.0,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-19 12:30:00,424.48333333333335,5.04,38.66666666666666,59.36333333333334,430.13,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-19 12:45:00,406.82666666666665,0.1866666666666666,38.0,59.376666666666665,401.1766666666667,70.0,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-19 13:00:00,403.29333333333335,0.0,37.0,59.89333333333334,400.47,70.0,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0
2025-03-19 13:15:00,399.7633333333333,0.0,36.5,60.23,400.47,70.0,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-19 13:30:00,396.93666666666667,0.0,35.666666666666664,60.32333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-19 13:45:00,399.76,0.0,35.666666666666664,60.27333333333333,400.47,70.0,0.0,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,68.0
2025-03-19 14:00:00,428.01,4.54,37.0,60.13,428.01,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,68.0
