time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-16 05:00:00,153.97333333333333,0.0,68.16666666666667,87.24666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-03-16 05:15:00,151.85333333333332,0.0,68.16666666666667,87.30333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-16 05:30:00,151.14666666666668,0.0,67.83333333333333,87.52999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0
2025-03-16 05:45:00,153.26666666666668,0.0,68.0,87.72666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-03-16 06:00:00,151.85333333333332,0.0,68.0,87.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0
2025-03-16 06:15:00,151.85333333333332,0.0,67.5,87.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-03-16 06:30:00,151.14666666666668,0.0,68.0,87.98333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,68.0,68.0
2025-03-16 06:45:00,149.02666666666667,0.0,68.16666666666667,87.97333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-16 07:00:00,152.56,0.0,67.66666666666667,88.11333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-16 07:15:00,151.14666666666668,0.0,67.5,88.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-16 07:30:00,151.14666666666668,0.0,67.66666666666667,88.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-16 07:45:00,151.85333333333332,0.0,67.83333333333333,88.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-16 08:00:00,153.26666666666668,0.0,67.5,88.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,68.0,68.0
2025-03-16 08:15:00,152.56,0.0,68.0,89.01333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-16 08:30:00,153.26666666666668,0.0,67.5,88.67,152.56,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-16 08:45:00,152.56,0.0,67.0,88.53666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.78,67.0,69.0,68.0,68.0
2025-03-16 09:00:00,151.85333333333332,0.0,67.83333333333333,88.52,152.56,70.0,99.39333333333332,74.0,70.0,0.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-16 09:15:00,151.85333333333332,0.0,67.66666666666667,88.29666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-16 09:30:00,151.14666666666668,0.0,67.66666666666667,88.13,152.56,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-16 09:45:00,151.85333333333332,0.0,67.83333333333333,87.84666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333332,67.0,69.0,68.0,68.0
2025-03-16 10:00:00,153.26666666666668,0.0,68.0,87.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-16 10:15:00,151.14666666666668,0.0,68.0,87.63333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-16 10:30:00,152.56,0.0,67.5,87.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-16 10:45:00,152.56,0.0,68.0,87.13,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-03-16 11:00:00,153.97333333333333,0.0,68.33333333333333,86.86666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-16 11:15:00,150.44,0.0,67.0,86.79666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-16 11:30:00,151.14666666666668,0.0,67.66666666666667,86.71333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-16 11:45:00,151.14666666666668,0.0,67.0,86.23333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0
2025-03-16 12:00:00,151.85333333333332,0.0,67.5,85.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.19,67.0,69.0,68.0,68.0
2025-03-16 12:15:00,151.14666666666668,0.0,66.83333333333333,85.32333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-16 12:30:00,151.85333333333332,0.0,66.83333333333333,85.38666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-03-16 12:45:00,151.85333333333332,0.0,67.16666666666667,85.19,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-16 13:00:00,151.85333333333332,0.0,67.0,84.85333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-03-16 13:15:00,150.44,0.0,66.33333333333333,84.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2025-03-16 13:30:00,152.56,0.0,66.5,84.82333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-16 13:45:00,149.73333333333332,0.0,66.66666666666667,85.06,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-16 14:00:00,152.56,0.0,66.0,85.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0
2025-03-16 14:15:00,152.56,0.0,66.0,85.01,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-16 14:30:00,153.26666666666668,0.0,65.83333333333333,84.86333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-16 14:45:00,151.85333333333332,0.0,65.83333333333333,85.71,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-16 15:00:00,149.73333333333332,0.0,66.0,85.85000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-16 15:15:00,151.14666666666668,0.0,65.0,86.05333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-16 15:30:00,152.56,0.0,66.0,85.27999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-16 15:45:00,151.14666666666668,0.0,65.66666666666667,84.84333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2025-03-16 16:00:00,150.44,0.0,65.66666666666667,84.90333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-16 16:15:00,150.44,0.0,66.33333333333333,84.44666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0
2025-03-16 16:30:00,150.44,0.0,66.16666666666667,83.70333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-16 16:45:00,151.14666666666668,0.0,64.33333333333333,90.48333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-16 17:00:00,153.26666666666668,0.0,63.0,93.02666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.00666666666667,67.0,69.0,68.0,68.0
2025-03-16 17:15:00,151.14666666666668,0.0,63.333333333333336,92.85666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0
2025-03-16 17:30:00,151.85333333333332,0.0,63.5,92.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0
2025-03-16 17:45:00,152.56,0.0,63.66666666666666,93.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-16 18:00:00,151.85333333333332,0.0,63.833333333333336,93.15,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-16 18:15:00,152.56,0.0,64.66666666666667,93.15666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0
2025-03-16 18:30:00,151.85333333333332,0.0,64.5,93.04,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-03-16 18:45:00,152.56,0.0,65.0,93.08333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-16 19:00:00,152.56,0.0,65.66666666666667,92.75333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 19:15:00,152.56,0.0,65.33333333333333,92.64333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-16 19:30:00,149.73333333333332,0.0,64.83333333333333,92.82666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-16 19:45:00,152.56,0.0,64.66666666666667,93.05666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2025-03-16 20:00:00,151.85333333333332,0.0,64.83333333333333,93.28000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-03-16 20:15:00,151.14666666666668,0.0,64.16666666666667,93.46666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 20:30:00,150.44,0.0,64.5,93.54666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 20:45:00,152.56,0.0,64.33333333333333,93.25333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 21:00:00,151.85333333333332,0.0,65.16666666666667,92.90666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0
2025-03-16 21:15:00,150.44,0.0,64.5,92.25666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-03-16 21:30:00,151.14666666666668,0.0,64.33333333333333,92.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-16 21:45:00,150.44,0.0,64.66666666666667,92.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-16 22:00:00,151.14666666666668,0.0,64.66666666666667,92.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-16 22:15:00,151.14666666666668,0.0,64.0,91.69333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 22:30:00,150.44,0.0,63.833333333333336,92.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-03-16 22:45:00,153.26666666666668,0.0,64.83333333333333,91.82333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0
2025-03-16 23:00:00,150.44,0.0,64.16666666666667,91.81,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-16 23:15:00,149.73333333333332,0.0,64.33333333333333,91.79666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 23:30:00,151.14666666666668,0.0,64.66666666666667,91.26333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 23:45:00,151.14666666666668,0.0,64.83333333333333,91.17666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-17 00:00:00,150.44,0.0,64.0,91.01666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0
2025-03-17 00:15:00,153.26666666666668,0.0,64.0,91.15333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-17 00:30:00,151.14666666666668,0.0,63.66666666666666,91.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-17 00:45:00,151.85333333333332,0.0,64.16666666666667,91.26333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-17 01:00:00,150.44,0.0,63.5,91.23666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0
2025-03-17 01:15:00,151.85333333333332,0.0,63.5,90.8,152.56,70.0,100.0,74.0,70.0,0.0,69.17999999999999,67.0,69.0,68.0,68.0
2025-03-17 01:30:00,152.56,0.0,64.0,90.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-17 01:45:00,151.85333333333332,0.0,63.66666666666666,90.70333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-17 02:00:00,150.44,0.0,63.0,90.72,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0
2025-03-17 02:15:00,147.61333333333334,0.0,64.16666666666667,90.90333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0
2025-03-17 02:30:00,152.56,0.0,63.16666666666666,90.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-17 02:45:00,149.02666666666667,0.0,62.833333333333336,90.92666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-03-17 03:00:00,153.97333333333333,0.0,63.16666666666666,90.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0
2025-03-17 03:15:00,151.85333333333332,0.0,63.16666666666666,90.32,152.56,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0
2025-03-17 03:30:00,150.44,0.0,63.5,90.13,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-17 03:45:00,151.85333333333332,0.0,63.5,90.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-17 04:00:00,154.68,0.0,63.16666666666666,90.2,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-17 04:15:00,151.14666666666668,0.0,63.333333333333336,89.87666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.46,67.0,69.0,68.0,68.0
2025-03-17 04:30:00,151.14666666666668,0.0,63.5,89.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-17 04:45:00,151.85333333333332,0.0,63.333333333333336,90.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-03-17 05:00:00,151.14666666666668,0.0,63.16666666666666,90.24666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-03-17 05:15:00,151.85333333333332,0.0,63.333333333333336,90.30333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-03-17 05:30:00,152.56,0.0,63.0,90.15666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
2025-03-17 05:45:00,151.14666666666668,0.0,62.833333333333336,90.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-03-17 06:00:00,152.56,0.0,62.833333333333336,89.91000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-17 06:15:00,150.44,0.0,62.66666666666666,89.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2025-03-17 06:30:00,151.85333333333332,0.0,63.333333333333336,89.66666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-03-17 06:45:00,153.26666666666668,0.0,63.0,89.82,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-17 07:00:00,150.44,0.0,63.16666666666666,89.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0
2025-03-17 07:15:00,151.14666666666668,0.0,63.0,89.77333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0
2025-03-17 07:30:00,150.44,0.0,63.16666666666666,89.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-17 07:45:00,149.73333333333332,0.0,63.16666666666666,89.83999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-03-17 08:00:00,151.85333333333332,0.0,64.33333333333333,89.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0
2025-03-17 08:15:00,149.73333333333332,0.0,63.66666666666666,89.71999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0
2025-03-17 08:30:00,150.44,0.0,63.66666666666666,89.67333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-17 08:45:00,151.14666666666668,0.0,63.66666666666666,89.71666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-03-17 09:00:00,151.85333333333332,0.0,63.16666666666666,89.23333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-03-17 09:15:00,151.14666666666668,0.0,63.333333333333336,89.11333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0
2025-03-17 09:30:00,147.61333333333332,0.0,63.0,88.67,152.56,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0
2025-03-17 09:45:00,150.44,0.0,63.333333333333336,88.91666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0
2025-03-17 10:00:00,151.14666666666668,0.0,62.66666666666666,88.92333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-03-17 10:15:00,153.26666666666668,0.0,63.0,88.78000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-17 10:30:00,150.44,0.0,64.66666666666667,88.55,152.56,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0
2025-03-17 10:45:00,151.14666666666668,0.0,64.0,88.75999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-17 11:00:00,151.85333333333332,0.0,63.5,88.53333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-17 11:15:00,149.02666666666667,0.0,63.0,88.62333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-17 11:30:00,152.56,0.0,63.16666666666666,88.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-17 11:45:00,153.26666666666668,0.0,64.5,88.55666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0
2025-03-17 12:00:00,149.73333333333332,0.0,65.0,88.53333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-03-17 12:15:00,151.85333333333332,0.0,64.0,88.57666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-03-17 12:30:00,150.44,0.0,63.5,88.69,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-17 12:45:00,151.14666666666668,0.0,65.0,89.44,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0
2025-03-17 13:00:00,152.56,0.0,64.33333333333333,89.27,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-17 13:15:00,151.14666666666668,0.0,63.66666666666666,89.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0
2025-03-17 13:30:00,149.02666666666667,0.0,63.833333333333336,89.67,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666667,67.0,69.0,68.0,68.0
2025-03-17 13:45:00,150.44,0.0,63.333333333333336,90.06,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-03-17 14:00:00,151.85333333333332,0.0,64.33333333333333,90.00333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,68.0,68.0
2025-03-17 14:15:00,151.85333333333332,0.0,63.66666666666666,90.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0
2025-03-17 14:30:00,151.85333333333332,0.0,63.66666666666666,90.64333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-03-17 14:45:00,151.14666666666668,0.0,64.0,91.18,152.56,70.0,100.0,74.0,70.0,0.0,69.46666666666665,67.0,69.0,68.0,68.0
2025-03-17 15:00:00,153.26666666666668,0.0,63.66666666666666,91.18666666666668,152.56,70.0,98.97666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-17 15:15:00,151.14666666666668,0.0,64.0,91.8,152.56,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-03-17 15:30:00,150.44,0.0,63.833333333333336,91.82,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-17 15:45:00,152.56,0.0,63.5,91.94,152.56,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-03-17 16:00:00,151.85333333333332,0.0,63.66666666666666,92.15,152.56,70.0,96.81666666666666,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-17 16:15:00,151.85333333333332,0.0,63.5,91.96666666666664,152.56,70.0,92.40333333333336,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-17 16:30:00,149.73333333333332,0.0,63.66666666666666,91.06,152.56,70.0,86.46666666666665,74.0,70.0,0.0,70.39999999999999,67.0,69.0,68.0,68.0
2025-03-17 16:45:00,152.56,0.0,64.0,91.88666666666666,152.56,70.0,89.95,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-17 17:00:00,151.14666666666668,0.0,64.33333333333333,92.36333333333334,152.56,70.0,91.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-17 17:15:00,153.26666666666668,0.0,64.16666666666667,92.82,152.56,70.0,94.62666666666668,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-17 17:30:00,151.14666666666668,0.0,64.5,93.09,152.56,70.0,93.11666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-17 17:45:00,151.14666666666668,0.0,64.5,93.14666666666666,152.56,70.0,90.9,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-17 18:00:00,151.85333333333332,0.0,65.33333333333333,93.26,152.56,70.0,90.81,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-17 18:15:00,151.85333333333332,0.0,65.16666666666667,93.55,152.56,70.0,92.25333333333332,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 18:30:00,148.32,0.0,64.83333333333333,93.82,152.56,70.0,91.52333333333333,74.0,70.0,0.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-17 18:45:00,149.02666666666667,0.0,65.66666666666667,93.8,152.56,70.0,92.02333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 19:00:00,151.85333333333332,0.0,65.83333333333333,94.12666666666668,152.56,70.0,91.49,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-17 19:15:00,150.44,0.0,65.33333333333333,94.44666666666669,152.56,70.0,91.66666666666669,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-17 19:30:00,151.14666666666668,0.0,65.16666666666667,94.43666666666668,152.56,70.0,90.42,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-17 19:45:00,151.14666666666668,0.0,65.0,94.79666666666668,152.56,70.0,90.38666666666668,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-17 20:00:00,151.85333333333332,0.0,64.83333333333333,94.61666666666667,152.56,70.0,89.52666666666666,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-17 20:15:00,151.14666666666668,0.0,65.33333333333333,94.68666666666668,152.56,70.0,89.25666666666666,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-17 20:30:00,152.56,0.0,66.5,89.45666666666666,152.56,70.0,89.38333333333333,74.0,70.0,0.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-03-17 20:45:00,152.56,0.0,65.66666666666667,86.39999999999999,152.56,70.0,96.80333333333334,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-03-17 21:00:00,151.85333333333332,0.0,65.33333333333333,86.68666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2025-03-17 21:15:00,152.56,0.0,65.0,86.71999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0
2025-03-17 21:30:00,153.26666666666668,0.0,65.0,86.68666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,68.0,68.0
2025-03-17 21:45:00,149.73333333333332,0.0,63.833333333333336,86.71333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-03-17 22:00:00,153.97333333333333,0.0,63.333333333333336,86.60666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0
2025-03-17 22:15:00,149.73333333333332,0.0,62.833333333333336,86.58333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-03-17 22:30:00,150.44,0.0,64.33333333333333,86.13,152.56,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0
2025-03-17 22:45:00,153.26666666666668,0.0,63.66666666666666,85.88666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.16666666666667,67.0,69.0,68.0,68.0
2025-03-17 23:00:00,153.26666666666665,0.0,63.66666666666666,85.82666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-17 23:15:00,151.85333333333332,0.0,61.833333333333336,85.80666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-17 23:30:00,150.44,0.0,61.5,88.33999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-17 23:45:00,151.14666666666668,0.0,62.333333333333336,94.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,68.0,68.0
2025-03-18 00:00:00,151.14666666666668,0.0,62.0,94.21666666666664,152.56,70.0,97.44333333333331,74.0,70.0,0.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-18 00:15:00,152.56,0.0,62.0,93.94666666666669,152.56,70.0,91.62666666666668,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-03-18 00:30:00,151.85333333333332,0.0,62.333333333333336,93.03333333333336,152.56,70.0,88.79,74.0,70.0,0.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-03-18 00:45:00,151.85333333333332,0.0,62.16666666666666,90.5,152.56,70.0,78.77666666666666,74.0,70.0,0.0,70.62,67.0,69.0,68.0,68.0
2025-03-18 01:00:00,152.56,0.0,62.66666666666666,91.75,152.56,70.0,85.69,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-18 01:15:00,151.85333333333332,0.0,62.16666666666666,92.32333333333334,152.56,70.0,90.21999999999998,74.0,70.0,0.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-18 01:30:00,149.02666666666667,0.0,62.5,92.82,152.56,70.0,93.61,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-18 01:45:00,151.85333333333332,0.0,63.16666666666666,93.3,152.56,70.0,96.94,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-03-18 02:00:00,151.85333333333332,0.0,63.833333333333336,92.93,152.56,70.0,99.24333333333334,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-18 02:15:00,151.14666666666668,0.0,64.0,93.01333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-18 02:30:00,150.44,0.0,64.16666666666667,92.84666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-18 02:45:00,152.56,0.0,65.5,92.88666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0
2025-03-18 03:00:00,153.97333333333333,0.0,64.33333333333333,92.74,152.56,70.0,100.0,74.0,70.0,0.0,69.66000000000001,67.0,69.0,68.0,68.0
2025-03-18 03:15:00,151.85333333333332,0.0,64.0,92.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0
2025-03-18 03:30:00,151.14666666666668,0.0,63.66666666666666,92.54,152.56,70.0,100.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,68.0,68.0
2025-03-18 03:45:00,149.02666666666667,0.0,63.833333333333336,92.45,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-03-18 04:00:00,151.85333333333332,0.0,64.16666666666667,92.09666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0
2025-03-18 04:15:00,149.73333333333332,0.0,64.83333333333333,91.80333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-18 04:30:00,151.14666666666668,0.0,65.33333333333333,91.57333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-18 04:45:00,153.26666666666668,0.0,65.5,91.61,152.56,70.0,100.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-18 05:00:00,152.56,0.0,65.0,91.63333333333333,152.56,70.0,96.20333333333332,74.0,70.0,0.0,70.19,67.0,69.0,68.0,68.0
2025-03-18 05:15:00,151.14666666666668,0.0,64.83333333333333,92.09,152.56,70.0,98.74,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-18 05:30:00,152.56,0.0,65.16666666666667,92.22333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,68.0,68.0
2025-03-18 05:45:00,151.14666666666668,0.0,65.0,91.92333333333332,152.56,70.0,98.45666666666666,74.0,70.0,0.0,69.97,67.0,69.0,68.0,68.0
2025-03-18 06:00:00,150.44,0.0,65.5,91.73666666666666,152.56,70.0,96.3,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-18 06:15:00,152.56,0.0,64.83333333333333,91.56666666666666,152.56,70.0,92.65,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-18 06:30:00,150.44,0.0,65.5,90.87,152.56,70.0,90.68333333333334,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-03-18 06:45:00,151.14666666666668,0.0,65.5,91.73666666666666,152.56,70.0,97.23333333333332,74.0,70.0,0.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-18 07:00:00,149.73333333333332,0.0,65.33333333333333,91.86,152.56,70.0,99.57333333333334,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-18 07:15:00,151.85333333333332,0.0,65.0,91.69333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-18 07:30:00,154.68,0.0,66.0,91.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0
2025-03-18 07:45:00,151.85333333333332,0.0,65.83333333333333,91.46,152.56,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0
2025-03-18 08:00:00,151.85333333333332,0.0,65.5,91.75,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-18 08:15:00,151.85333333333332,0.0,65.66666666666667,91.73666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-18 08:30:00,152.56,0.0,65.33333333333333,91.61,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-18 08:45:00,149.02666666666667,0.0,66.0,91.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-18 09:00:00,153.26666666666668,0.0,65.83333333333333,91.62333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-03-18 09:15:00,152.56,0.0,65.5,91.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-18 09:30:00,149.73333333333332,0.0,65.66666666666667,91.98333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.47333333333334,67.0,69.0,68.0,68.0
2025-03-18 09:45:00,152.56,0.0,65.33333333333333,91.93666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-03-18 10:00:00,151.85333333333332,0.0,65.66666666666667,91.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-03-18 10:15:00,149.73333333333332,0.0,66.16666666666667,91.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-18 10:30:00,151.14666666666668,0.0,66.66666666666667,91.44,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-03-18 10:45:00,152.56,0.0,66.0,91.33333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-18 11:00:00,151.14666666666668,0.0,66.16666666666667,91.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-18 11:15:00,149.73333333333332,0.0,65.5,91.33,152.56,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2025-03-18 11:30:00,149.02666666666667,0.0,65.83333333333333,91.60333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-03-18 11:45:00,151.14666666666668,0.0,66.33333333333333,91.62333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-03-18 12:00:00,150.44,0.0,66.33333333333333,91.7,152.56,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0
2025-03-18 12:15:00,151.14666666666668,0.0,66.16666666666667,91.61,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-18 12:30:00,152.56,0.0,65.83333333333333,92.11,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-03-18 12:45:00,150.44,0.0,65.33333333333333,92.81,152.56,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-03-18 13:00:00,151.14666666666668,0.0,65.16666666666667,93.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-18 13:15:00,151.14666666666668,0.0,65.16666666666667,94.25,152.56,70.0,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-03-18 13:30:00,150.44,0.0,64.83333333333333,94.55666666666669,152.56,70.0,98.39333333333332,74.0,70.0,0.0,69.96333333333332,67.0,69.0,68.0,68.0
2025-03-18 13:45:00,151.85333333333332,0.0,66.83333333333333,90.04,152.56,70.0,87.59999999999998,74.0,70.0,0.0,70.49000000000001,67.0,69.0,68.0,68.0
2025-03-18 14:00:00,151.85333333333332,0.0,66.33333333333333,88.83,152.56,70.0,76.91333333333334,74.0,70.0,0.0,70.73666666666666,67.0,69.0,68.0,68.0
2025-03-18 14:15:00,153.97333333333333,0.0,67.5,82.76333333333334,152.56,70.0,72.64666666666666,74.0,70.0,0.0,70.75666666666667,67.0,69.0,68.0,68.0
2025-03-18 14:30:00,152.56,0.0,66.5,81.74666666666667,152.56,70.0,74.03333333333333,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-03-18 14:45:00,152.56,0.0,66.33333333333333,85.32333333333334,152.56,70.0,83.58999999999999,74.0,70.0,0.0,69.88,67.0,69.0,68.0,68.0
2025-03-18 15:00:00,151.85333333333332,0.0,66.5,86.45666666666666,152.56,70.0,83.63666666666667,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-18 15:15:00,151.14666666666668,0.0,66.0,84.26666666666667,152.56,70.0,72.38333333333334,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-18 15:30:00,151.14666666666668,0.0,67.5,81.52333333333333,152.56,70.0,65.38,74.0,70.0,0.0,70.58,67.0,69.0,68.0,68.0
2025-03-18 15:45:00,149.73333333333332,0.0,66.16666666666667,80.96666666666667,152.56,70.0,64.63,74.0,70.0,0.0,70.43666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:00:00,150.44,0.0,65.83333333333333,82.89333333333333,152.56,70.0,71.51333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 16:15:00,152.56,0.0,65.66666666666667,86.64666666666666,152.56,70.0,82.46333333333332,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-18 16:30:00,151.85333333333332,0.0,65.0,88.58,152.56,70.0,88.13,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-03-18 16:45:00,151.85333333333332,0.0,66.16666666666667,89.79333333333334,152.56,70.0,91.74666666666668,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-18 17:00:00,151.14666666666668,0.0,65.0,90.72666666666667,152.56,70.0,93.25666666666666,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-18 17:15:00,152.56,0.0,64.66666666666667,91.54,152.56,70.0,93.34333333333332,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-18 17:30:00,149.73333333333332,0.0,65.0,91.58,152.56,70.0,92.8,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0
2025-03-18 17:45:00,152.56,0.0,65.33333333333333,92.26666666666668,152.56,70.0,96.86333333333332,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-18 18:00:00,151.14666666666668,0.0,65.0,92.41,152.56,70.0,95.65666666666668,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0
2025-03-18 18:15:00,152.56,0.0,65.0,91.19,152.56,70.0,91.2,74.0,70.0,0.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-18 18:30:00,152.56,0.0,65.16666666666667,88.12,152.56,70.0,79.7,74.0,70.0,0.0,70.50333333333333,67.0,69.0,68.0,68.0
2025-03-18 18:45:00,151.85333333333332,0.0,65.0,89.25666666666666,152.56,70.0,81.24666666666667,74.0,70.0,0.0,70.30333333333334,67.0,69.0,68.0,68.0
2025-03-18 19:00:00,152.56,0.0,64.83333333333333,85.7,152.56,70.0,68.68333333333334,74.0,70.0,0.0,70.71666666666668,67.0,69.0,68.0,68.0
2025-03-18 19:15:00,151.85333333333332,0.0,65.33333333333333,85.37,152.56,70.0,70.12,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-03-18 19:30:00,149.73333333333332,0.0,64.33333333333333,88.15333333333332,152.56,70.0,77.12333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 19:45:00,151.85333333333332,0.0,64.66666666666667,88.65333333333332,152.56,70.0,79.8,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-18 20:00:00,151.85333333333332,0.0,65.16666666666667,89.43,152.56,70.0,82.64999999999999,74.0,70.0,0.0,69.78333333333335,67.0,69.0,68.0,68.0
2025-03-18 20:15:00,150.44,0.0,65.16666666666667,90.52333333333333,152.56,70.0,86.38333333333333,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2025-03-18 20:30:00,151.85333333333332,0.0,65.83333333333333,91.10666666666668,152.56,70.0,88.63666666666666,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-18 20:45:00,151.85333333333332,0.0,66.16666666666667,91.57333333333334,152.56,70.0,90.57666666666668,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-03-18 21:00:00,151.85333333333332,0.0,66.5,91.44666666666669,152.56,70.0,93.21,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-18 21:15:00,153.26666666666668,0.0,67.33333333333333,86.61666666666667,152.56,70.0,96.99666666666668,74.0,70.0,0.0,69.60666666666667,67.0,69.0,68.0,68.0
2025-03-18 21:30:00,153.26666666666668,0.0,66.16666666666667,82.80333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0
2025-03-18 21:45:00,151.85333333333332,0.0,65.5,82.50666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-03-18 22:00:00,151.85333333333332,0.0,67.33333333333333,82.15666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0
2025-03-18 22:15:00,151.85333333333332,0.0,66.0,81.55,152.56,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-03-18 22:30:00,152.56,0.0,64.0,86.27666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.82,67.0,69.0,68.0,68.0
2025-03-18 22:45:00,152.56,0.0,63.16666666666666,85.07000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0
2025-03-18 23:00:00,149.02666666666667,0.0,63.16666666666666,82.06333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0
2025-03-18 23:15:00,152.56,0.0,63.833333333333336,81.92,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-18 23:30:00,151.14666666666668,0.0,63.66666666666666,89.41666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:45:00,151.85333333333332,0.0,63.333333333333336,89.69666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-03-19 00:00:00,151.14666666666668,0.0,64.5,89.30666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0
2025-03-19 00:15:00,150.44,0.0,64.66666666666667,89.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0
2025-03-19 00:30:00,151.85333333333332,0.0,64.66666666666667,88.92,152.56,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-03-19 00:45:00,151.14666666666668,0.0,65.5,88.88666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2025-03-19 01:00:00,150.44,0.0,65.5,88.74000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-19 01:15:00,151.85333333333332,0.0,65.33333333333333,88.69333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-19 01:30:00,151.14666666666668,0.0,65.16666666666667,88.7,152.56,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0
2025-03-19 01:45:00,149.02666666666667,0.0,65.33333333333333,88.76666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.89666666666666,67.0,69.0,68.0,68.0
2025-03-19 02:00:00,151.14666666666668,0.0,65.83333333333333,88.80666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-03-19 02:15:00,152.56,0.0,65.66666666666667,88.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-03-19 02:30:00,148.32,0.0,65.5,88.75333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.84666666666668,67.0,69.0,68.0,68.0
2025-03-19 02:45:00,151.85333333333332,0.0,65.16666666666667,88.69333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0
2025-03-19 03:00:00,151.85333333333332,0.0,65.5,88.79,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0
2025-03-19 03:15:00,150.44,0.0,65.16666666666667,88.75,152.56,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-03-19 03:30:00,152.56,0.0,65.66666666666667,88.56333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0
2025-03-19 03:45:00,151.85333333333332,0.0,65.16666666666667,88.37666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-03-19 04:00:00,150.44,0.0,65.33333333333333,88.34333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.03666666666668,67.0,69.0,68.0,68.0
2025-03-19 04:15:00,151.14666666666668,0.0,65.5,89.05333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-19 04:30:00,151.85333333333332,0.0,65.16666666666667,89.14999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,68.0,68.0
2025-03-19 04:45:00,148.32,0.0,65.0,89.05333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-19 05:00:00,151.14666666666668,0.0,65.83333333333333,89.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-19 05:15:00,150.44,0.0,65.66666666666667,88.87333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-19 05:30:00,150.44,0.0,66.33333333333333,88.89666666666666,152.56,70.0,98.38333333333333,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0
2025-03-19 05:45:00,153.26666666666668,0.0,65.83333333333333,89.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,68.0,68.0
2025-03-19 06:00:00,150.44,0.0,65.83333333333333,89.05333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-19 06:15:00,149.73333333333332,0.0,65.66666666666667,88.89999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-19 06:30:00,150.44,0.0,65.83333333333333,88.49000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-19 06:45:00,150.44,0.0,65.5,88.64,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-19 07:00:00,152.56,0.0,66.33333333333333,88.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0
2025-03-19 07:15:00,153.97333333333333,0.0,65.66666666666667,88.62333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-19 07:30:00,150.44,0.0,66.33333333333333,88.57333333333334,152.56,70.0,99.42666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-19 07:45:00,150.44,0.0,66.33333333333333,88.57666666666667,152.56,70.0,98.70666666666666,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0
2025-03-19 08:00:00,152.56,0.0,65.5,88.52,152.56,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-19 08:15:00,151.85333333333332,0.0,67.33333333333333,88.05,152.56,70.0,100.0,74.0,70.0,0.0,69.80333333333333,67.0,69.0,68.0,68.0
2025-03-19 08:30:00,151.14666666666668,0.0,67.0,87.90666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-03-19 08:45:00,151.85333333333332,0.0,68.83333333333333,87.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-19 09:00:00,153.26666666666668,0.0,69.0,87.67,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-19 09:15:00,151.14666666666668,0.0,68.83333333333333,87.73333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.65333333333334,67.0,69.0,68.0,68.0
2025-03-19 09:30:00,151.14666666666668,0.0,68.83333333333333,87.63,152.56,70.0,100.0,74.0,70.0,0.0,69.52999999999999,67.0,69.0,68.0,68.0
2025-03-19 09:45:00,152.56,0.0,69.0,87.71000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.51499999999999,67.0,69.0,68.0,68.0
2025-03-19 10:00:00,151.85333333333332,0.0,68.16666666666667,87.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0
2025-03-19 10:15:00,150.44,0.0,68.5,87.88666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-19 10:30:00,151.14666666666668,0.0,68.5,87.50333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0
2025-03-19 10:45:00,151.85333333333332,0.0,68.5,87.22333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,68.0,68.0
2025-03-19 11:00:00,151.85333333333332,0.0,68.5,86.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-19 11:15:00,153.97333333333333,0.0,69.16666666666667,86.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-19 11:30:00,150.44,0.0,67.5,93.14333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-03-19 11:45:00,153.26666666666668,0.0,67.83333333333333,88.00999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-03-19 12:00:00,151.85333333333332,0.0,67.16666666666667,87.25333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,68.0,68.0
2025-03-19 12:15:00,153.26666666666668,0.0,66.83333333333333,93.38666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0
2025-03-19 12:30:00,151.14666666666668,0.0,68.16666666666667,87.93333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.52666666666666,67.0,69.0,68.0,68.0
2025-03-19 12:45:00,152.56,0.0,68.5,87.21999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-19 13:00:00,150.44,0.0,67.66666666666667,87.61333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,68.0,68.0
2025-03-19 13:15:00,150.44,0.0,67.16666666666667,87.27333333333333,152.56,70.0,90.46999999999998,74.0,70.0,0.0,70.42666666666668,67.0,69.0,68.0,68.0
2025-03-19 13:30:00,152.56,0.0,66.83333333333333,84.52333333333333,152.56,70.0,78.56333333333333,74.0,70.0,0.0,70.75333333333333,67.0,69.0,68.0,68.0
2025-03-19 13:45:00,151.85333333333332,0.0,66.5,84.61,152.56,70.0,78.45333333333333,74.0,70.0,0.0,70.51666666666667,67.0,69.0,68.0,68.0
2025-03-19 14:00:00,150.44,0.0,66.0,84.09,152.56,70.0,76.21,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0
