time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-18 14:45:00,438.61,0.0,5.5,69.46999999999998,449.2,68.49,41.086666666666666,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-18 15:00:00,447.79,0.0,4.333333333333333,70.38666666666667,449.2,68.49,41.19,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-03-18 15:15:00,447.79,0.0,4.333333333333333,70.46666666666667,449.2,68.49,40.71666666666667,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-03-18 15:30:00,449.91,0.0,8.166666666666666,70.82666666666667,449.2,68.49,40.77666666666666,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:45:00,445.67,0.0,4.666666666666667,70.43666666666667,449.2,68.49,40.583333333333336,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-03-18 16:00:00,442.8466666666666,0.0,4.333333333333333,70.56333333333333,449.2,68.49,40.29,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-03-18 16:15:00,449.2033333333334,0.0,2.1666666666666665,70.67333333333333,449.2,68.49,40.15,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-18 16:30:00,452.73,0.0,2.1666666666666665,70.22666666666667,449.2,68.49,38.54,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:45:00,458.3833333333334,0.0,3.333333333333333,70.07666666666667,449.2,68.49,37.803333333333335,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0
2025-03-18 17:00:00,449.9066666666667,0.0,2.1666666666666665,70.18,449.2,68.49,36.35,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-03-18 17:15:00,442.14,0.0,1.0,70.03666666666668,449.2,68.49,34.53666666666667,74.0,70.0,0.0,68.64999999999999,67.0,69.0,68.0,68.0
2025-03-18 17:30:00,446.3733333333333,0.0,1.0,69.62,449.2,68.49,32.486666666666665,74.0,70.0,0.0,68.67666666666668,67.0,69.0,68.0,68.0
2025-03-18 17:45:00,453.44,0.0,0.6666666666666666,69.37,449.2,68.49,30.76333333333333,74.0,70.0,0.0,68.68,67.0,69.0,68.0,68.0
2025-03-18 18:00:00,452.03,0.0,0.5,69.11999999999999,449.2,68.49,29.4,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-03-18 18:15:00,446.3733333333333,0.0,0.6666666666666666,68.41000000000001,449.2,68.49,29.48,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0
2025-03-18 18:30:00,448.4933333333333,0.0,0.6666666666666666,68.28666666666668,449.2,68.49,29.49,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0
2025-03-18 18:45:00,441.4333333333333,0.0,0.0,68.30666666666667,449.2,68.49,29.453333333333333,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0
2025-03-18 19:00:00,444.9666666666667,0.0,0.5,68.39,449.2,68.49,30.136666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
2025-03-18 19:15:00,445.67333333333335,0.0,3.1666666666666665,68.43666666666667,449.2,68.49,29.18,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-18 19:30:00,449.91,0.0,2.6666666666666665,68.41333333333334,449.2,68.49,28.736666666666668,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0
2025-03-18 19:45:00,451.32,0.0,1.8333333333333333,68.36333333333333,449.2,68.49,29.386666666666667,74.0,70.0,0.0,68.50999999999999,67.0,69.0,68.0,68.0
2025-03-18 20:00:00,448.4966666666666,0.0,2.333333333333333,68.46666666666667,449.2,68.49,29.656666666666663,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-03-18 20:15:00,448.4966666666666,0.0,2.5,68.39666666666666,449.2,68.49,28.736666666666665,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0
2025-03-18 20:30:00,440.7266666666667,0.0,2.833333333333333,68.38333333333333,449.2,68.49,28.12333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-18 20:45:00,451.32,0.0,3.333333333333333,68.35333333333334,449.2,68.49,28.066666666666663,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0
2025-03-18 21:00:00,449.9066666666667,0.0,3.5,68.12,449.2,68.49,29.266666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-18 21:15:00,454.8533333333333,0.0,5.5,64.99,449.2,68.49,32.973333333333336,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-03-18 21:30:00,444.9633333333333,0.0,3.5,66.98,449.2,68.49,46.403333333333336,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0
2025-03-18 21:45:00,446.3733333333333,0.0,2.6666666666666665,68.78,449.2,68.49,50.84666666666666,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0
2025-03-18 22:00:00,449.91,0.0,5.833333333333333,70.21333333333332,449.2,68.49,54.38666666666666,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-03-18 22:15:00,459.7966666666666,0.0,3.1666666666666665,70.89666666666666,449.2,68.49,56.88,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-03-18 22:30:00,453.44,0.0,0.8333333333333334,74.5,449.2,68.49,55.10333333333333,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-03-18 22:45:00,451.32,0.0,2.5,70.01666666666667,449.2,68.49,50.336666666666666,74.0,70.0,0.0,68.47333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:00:00,454.8533333333333,0.0,4.0,70.47666666666667,449.2,68.49,56.72,74.0,70.0,0.0,68.22000000000001,67.0,69.0,68.0,68.0
2025-03-18 23:15:00,448.5,0.0,4.5,71.14333333333333,449.2,68.49,57.80666666666667,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0
2025-03-18 23:30:00,451.3233333333333,0.0,4.666666666666667,75.27333333333333,449.2,68.49,50.96,74.0,70.0,0.0,68.64999999999999,67.0,69.0,68.0,68.0
2025-03-18 23:45:00,450.6166666666666,0.0,4.0,72.00666666666666,449.2,68.49,45.20666666666667,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-03-19 00:00:00,452.0266666666666,0.0,4.166666666666667,71.20333333333333,449.2,68.49,44.27333333333333,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2025-03-19 00:15:00,450.6133333333333,0.0,5.333333333333333,70.30666666666666,449.2,68.49,42.93333333333334,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-19 00:30:00,450.6133333333333,0.0,5.666666666666667,70.37,449.2,68.49,43.03,74.0,70.0,0.0,68.65666666666668,67.0,69.0,68.0,68.0
2025-03-19 00:45:00,447.0833333333333,0.0,6.333333333333333,70.40666666666667,449.2,68.49,42.92666666666667,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-03-19 01:00:00,458.3866666666667,0.0,6.833333333333333,69.94333333333333,449.2,68.49,42.263333333333335,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-03-19 01:15:00,447.0833333333333,0.0,6.666666666666667,70.04,449.2,68.49,42.88,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0
2025-03-19 01:30:00,449.9066666666667,0.0,6.5,70.27333333333333,449.2,68.49,42.85,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0
2025-03-19 01:45:00,462.6233333333333,0.0,6.5,70.38,449.2,68.49,43.22666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
2025-03-19 02:00:00,448.4966666666666,0.0,7.0,70.38,449.2,68.49,43.36000000000001,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0
2025-03-19 02:15:00,454.1466666666667,0.0,6.833333333333333,70.5,449.2,68.49,43.31,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0
2025-03-19 02:30:00,459.7966666666666,0.0,6.5,70.48,449.2,68.49,43.370000000000005,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
2025-03-19 02:45:00,445.67,0.0,6.5,70.52666666666666,449.2,68.49,43.56999999999999,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0
2025-03-19 03:00:00,452.0266666666666,0.0,6.666666666666667,70.58666666666666,449.2,68.49,43.54666666666666,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0
2025-03-19 03:15:00,447.7866666666666,0.0,6.666666666666667,70.56666666666666,449.2,68.49,43.59333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0
2025-03-19 03:30:00,449.9066666666667,0.0,6.333333333333333,70.59666666666666,449.2,68.49,43.873333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 03:45:00,452.73333333333335,0.0,6.166666666666667,70.56666666666666,449.2,68.49,43.99333333333334,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-03-19 04:00:00,444.9666666666667,0.0,6.166666666666667,70.59333333333333,449.2,68.49,44.17666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 04:15:00,437.1966666666667,0.0,6.166666666666667,70.67666666666666,449.2,68.49,42.76,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-19 04:30:00,445.67,0.0,5.833333333333333,70.62666666666667,449.2,68.49,42.46333333333333,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0
2025-03-19 04:45:00,452.0266666666666,0.0,5.666666666666667,70.51666666666667,449.2,68.49,42.40333333333333,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0
2025-03-19 05:00:00,452.03,0.0,5.5,70.49000000000001,449.2,68.49,42.49333333333333,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-03-19 05:15:00,442.14,0.0,5.666666666666667,70.58333333333333,449.2,68.49,42.696666666666665,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
2025-03-19 05:30:00,447.79,0.0,6.0,70.60000000000001,449.2,68.49,42.86000000000001,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-03-19 05:45:00,456.97333333333336,0.0,5.5,70.60666666666667,449.2,68.49,42.696666666666665,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0
2025-03-19 06:00:00,447.79,0.0,5.166666666666667,70.59666666666668,449.2,68.49,42.89666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-03-19 06:15:00,454.1466666666667,0.0,5.166666666666667,70.64666666666666,449.2,68.49,43.25333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0
2025-03-19 06:30:00,448.4966666666666,0.0,4.666666666666667,70.59333333333333,449.2,68.49,43.4,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0
2025-03-19 06:45:00,453.44,0.0,4.666666666666667,70.64999999999999,449.2,68.49,43.54333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 07:00:00,451.32,0.0,4.833333333333333,70.76666666666667,449.2,68.49,43.66666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 07:15:00,449.9066666666667,0.0,5.0,70.80333333333333,449.2,68.49,43.76333333333334,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-03-19 07:30:00,457.6766666666667,0.0,4.666666666666667,70.7,449.2,68.49,43.85333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0
2025-03-19 07:45:00,445.67333333333335,0.0,5.0,70.79666666666667,449.2,68.49,44.04666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 08:00:00,447.08,0.0,5.0,70.77,449.2,68.49,44.24,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 08:15:00,451.32,0.0,5.666666666666667,70.92333333333333,449.2,68.49,44.45333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 08:30:00,449.91,0.0,5.333333333333333,71.00666666666666,449.2,68.49,44.55666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-03-19 08:45:00,445.67,0.0,8.333333333333334,71.08666666666666,449.2,68.49,44.59,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0
2025-03-19 09:00:00,451.32,0.0,9.333333333333334,71.19,449.2,68.49,44.56333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0
2025-03-19 09:15:00,448.4933333333333,0.0,9.833333333333334,71.21,449.2,68.49,44.68333333333334,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0
2025-03-19 09:30:00,457.68,0.0,8.666666666666666,71.23666666666666,449.2,68.49,44.85333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0
2025-03-19 09:45:00,450.265,0.0,8.5,71.035,449.2,68.49,44.28,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-03-19 10:00:00,452.73333333333335,0.0,6.666666666666667,71.07666666666667,449.2,68.49,44.75333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0
2025-03-19 10:15:00,452.73333333333335,0.0,7.833333333333333,71.01666666666667,449.2,68.49,44.09,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0
2025-03-19 10:30:00,440.02,0.0,8.5,71.16333333333334,449.2,68.49,44.95666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-03-19 10:45:00,441.4333333333333,0.0,7.666666666666667,71.08666666666666,449.2,68.49,45.10333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 11:00:00,453.44,0.0,8.0,70.97,449.2,68.49,45.32,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 11:15:00,454.1466666666667,0.0,8.166666666666666,71.07333333333334,449.2,68.49,45.553333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 11:30:00,446.38000000000005,0.0,4.5,75.54666666666667,449.2,68.49,40.55,74.0,70.0,0.0,68.73,67.0,69.0,68.0,68.0
2025-03-19 11:45:00,450.6133333333333,0.0,3.8333333333333335,68.23333333333333,449.2,68.49,39.38333333333333,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0
2025-03-19 12:00:00,454.8533333333333,0.0,4.166666666666667,69.61333333333333,449.2,68.49,43.19333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-03-19 12:15:00,455.56,0.0,2.1666666666666665,73.12333333333333,449.2,68.49,36.03,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0
2025-03-19 12:30:00,449.91,0.0,6.5,68.19333333333333,449.2,68.49,39.876666666666665,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0
2025-03-19 12:45:00,454.8533333333333,0.0,7.666666666666667,69.92666666666666,449.2,68.49,43.19333333333333,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0
2025-03-19 13:00:00,448.4933333333333,0.0,5.333333333333333,70.33,449.2,68.49,43.09666666666667,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0
2025-03-19 13:15:00,444.9633333333333,0.0,4.833333333333333,70.52999999999999,449.2,68.49,42.92,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-03-19 13:30:00,439.3133333333333,0.0,3.6666666666666665,70.43666666666667,449.2,68.49,42.81333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 13:45:00,446.3766666666667,0.0,3.6666666666666665,70.40666666666667,449.2,68.49,42.92,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 14:00:00,440.73,0.0,3.5,70.38,449.2,68.49,42.97,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
