time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,141.96,0.0,47.25,68.78999999999999,139.85,70.0,33.89,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-01-27 14:45:00,139.85,0.0,47.0,68.89333333333333,139.85,70.0,33.123333333333335,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-01-27 15:00:00,139.85,0.0,47.0,68.49666666666667,139.85,70.0,31.183333333333337,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-01-27 15:15:00,139.84666666666666,0.0,47.0,67.99,139.85,70.0,29.55333333333333,74.0,70.0,0.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-01-27 15:30:00,139.14333333333332,0.0,47.0,68.28333333333335,139.85,70.0,29.03,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-01-27 15:45:00,138.43666666666664,0.0,47.0,67.82000000000001,139.85,70.0,26.896666666666665,74.0,70.0,0.0,70.18,84.0,69.0,85.0,68.0
2025-01-27 16:00:00,139.14333333333332,0.0,47.0,67.90666666666667,139.85,70.0,26.83333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-01-27 16:15:00,139.85,0.0,47.0,67.84333333333333,139.85,70.0,25.896666666666665,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-01-27 16:30:00,140.5533333333333,0.0,46.66666666666666,67.87333333333333,139.85,70.0,25.136666666666667,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-01-27 16:45:00,139.85,0.0,46.5,67.91666666666667,139.85,70.0,24.356666666666666,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-01-27 17:00:00,138.43666666666664,0.0,46.5,67.85000000000001,139.85,70.0,23.570000000000004,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-01-27 17:15:00,139.85,0.0,46.333333333333336,67.68666666666667,139.85,70.0,22.723333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-01-27 17:30:00,139.84666666666666,0.0,46.0,67.74333333333334,139.85,70.0,22.116666666666664,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-01-27 17:45:00,136.67000000000002,0.0,46.25,67.99000000000001,139.85,70.0,21.61,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-01-27 18:30:00,139.85,0.0,46.5,67.69,139.85,70.0,19.76,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-01-27 18:45:00,140.905,0.0,46.0,67.845,139.85,70.0,18.795,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0
2025-01-27 19:15:00,139.85,0.0,45.5,67.57,139.85,70.0,16.59,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-01-27 19:45:00,137.73,0.0,44.5,66.79,139.85,70.0,14.23,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0
2025-01-27 20:15:00,141.96,0.0,43.0,66.15,139.85,70.0,10.05,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-01-28 14:30:00,139.85,0.0,46.25,67.81,139.85,70.0,21.495,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-01-28 14:45:00,141.25666666666666,0.0,46.0,67.79,139.85,70.0,20.49333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-01-28 15:00:00,138.43666666666667,0.0,46.0,67.84333333333332,139.85,70.0,19.44,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-01-28 15:15:00,137.02333333333334,0.0,46.0,67.73666666666666,139.85,70.0,18.243333333333336,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-01-28 15:30:00,137.73,0.0,46.16666666666666,67.07,139.85,70.0,14.616666666666667,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-01-28 15:45:00,136.3166666666667,0.0,47.833333333333336,66.66333333333334,139.85,70.0,12.4,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-01-28 16:00:00,137.73,0.0,48.5,66.39333333333333,139.85,70.0,10.486666666666666,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-01-28 16:15:00,137.02333333333334,0.0,48.833333333333336,66.27333333333333,139.85,70.0,8.763333333333334,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-01-28 16:30:00,138.43666666666664,0.0,49.0,66.10333333333334,139.85,70.0,7.046666666666667,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-01-28 16:45:00,139.14333333333332,0.0,49.0,66.76,139.85,70.0,9.626666666666669,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-01-28 17:00:00,140.5533333333333,0.0,49.0,68.14333333333333,139.85,70.0,14.036666666666669,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
2025-01-28 17:15:00,139.14333333333332,0.0,49.0,67.47333333333333,139.85,70.0,10.27,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-01-28 17:30:00,139.85,0.0,49.0,66.95,139.85,70.0,4.98,74.0,70.0,0.0,70.25666666666667,84.0,69.0,85.0,68.0
2025-01-28 17:45:00,139.85,0.0,49.0,67.25666666666666,139.85,70.0,0.37,74.0,70.0,0.0,70.39333333333333,84.0,69.0,85.0,68.0
2025-01-28 18:00:00,140.5533333333333,0.0,48.5,67.38333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.89,84.0,69.0,85.0,68.0
2025-01-28 18:15:00,139.85,0.0,48.0,67.66333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.14333333333333,84.0,69.0,85.0,68.0
2025-01-28 18:30:00,140.5533333333333,0.0,47.5,67.95333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.22,84.0,69.0,85.0,68.0
2025-01-28 18:45:00,140.5533333333333,0.0,46.0,68.00333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.21333333333332,84.0,69.0,85.0,68.0
2025-01-28 19:00:00,139.14333333333332,0.0,46.0,68.21,139.85,70.0,0.0,74.0,70.0,0.0,71.15333333333332,84.0,69.0,85.0,68.0
2025-01-28 19:15:00,140.5533333333333,0.0,46.0,68.46333333333332,139.85,70.0,0.0,74.0,70.0,0.0,71.1,84.0,69.0,85.0,68.0
2025-01-28 19:30:00,140.54999999999998,0.0,45.0,68.57333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.1,84.0,69.0,85.0,68.0
2025-01-28 19:45:00,139.84666666666666,0.0,44.5,68.57,139.85,70.0,0.0,74.0,70.0,0.0,71.1,84.0,69.0,85.0,68.0
2025-01-28 20:00:00,141.26,0.0,44.0,68.70333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.1,84.0,69.0,85.0,68.0
2025-01-28 20:15:00,139.85,0.0,43.16666666666666,68.85000000000001,139.85,70.0,0.0,74.0,70.0,0.0,71.09333333333332,84.0,69.0,85.0,68.0
2025-01-28 20:30:00,140.5533333333333,0.0,42.5,69.03,139.85,70.0,0.0,74.0,70.0,0.0,71.1,84.0,69.0,85.0,68.0
2025-01-28 20:45:00,139.85,0.0,42.333333333333336,69.02666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.10333333333334,84.0,69.0,85.0,68.0
2025-01-28 21:00:00,139.14333333333332,0.0,42.0,68.99,139.85,70.0,0.0,74.0,70.0,0.0,70.74666666666667,84.0,69.0,85.0,68.0
2025-01-28 21:15:00,137.73,0.0,42.66666666666666,68.98666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-01-28 21:30:00,137.73,0.0,43.333333333333336,64.13666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.92666666666666,84.0,69.0,85.0,68.0
2025-01-28 21:45:00,139.85,0.0,41.66666666666666,59.65333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.80666666666667,84.0,69.0,85.0,68.0
2025-01-28 22:00:00,138.43666666666664,0.0,41.333333333333336,63.17333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.7,84.0,69.0,85.0,68.0
2025-01-28 22:15:00,137.73,0.0,42.5,62.23666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.46,84.0,69.0,85.0,68.0
2025-01-28 22:30:00,139.14,0.0,41.333333333333336,60.48333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.48,84.0,69.0,85.0,68.0
2025-01-28 22:45:00,139.14333333333332,0.0,44.16666666666666,65.28666666666668,139.85,70.0,0.0,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-01-28 23:00:00,136.3166666666667,0.0,44.0,60.60333333333333,139.85,70.0,0.0733333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-01-28 23:15:00,141.96,0.0,45.5,66.72000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-01-28 23:30:00,140.5533333333333,0.0,43.5,67.28,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-01-28 23:45:00,138.43666666666664,0.0,43.5,67.29,139.85,70.0,0.0,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0
2025-01-29 00:00:00,138.43666666666664,0.0,43.5,67.27333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-01-29 00:15:00,137.02333333333334,0.0,43.833333333333336,67.16666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-01-29 00:30:00,137.73,0.0,46.0,67.20666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-29 00:45:00,137.73,0.0,46.0,67.12666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-29 01:00:00,137.02333333333334,0.0,46.333333333333336,67.29,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-29 01:15:00,137.02333333333334,0.0,46.5,67.19,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-29 01:30:00,137.02333333333334,0.0,46.66666666666666,67.29333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-01-29 01:45:00,137.02333333333334,0.0,47.0,67.19666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-01-29 02:00:00,137.73,0.0,47.0,67.07,139.85,70.0,0.0,74.0,70.0,0.0,70.43,84.0,69.0,85.0,68.0
2025-01-29 02:15:00,137.02333333333334,0.0,47.0,67.19,139.85,70.0,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-01-29 02:30:00,138.43666666666664,0.0,47.0,67.07,139.85,70.0,0.0,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0
2025-01-29 02:45:00,139.14333333333332,0.0,47.0,67.00333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0
2025-01-29 03:00:00,138.43666666666664,0.0,47.0,67.06333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0
2025-01-29 03:15:00,138.43666666666664,0.0,47.0,67.07666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.43,84.0,69.0,85.0,68.0
2025-01-29 03:30:00,139.14333333333332,0.0,47.0,67.02333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.45666666666666,84.0,69.0,85.0,68.0
2025-01-29 03:45:00,138.43666666666664,0.0,47.0,67.07333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.45666666666666,84.0,69.0,85.0,68.0
2025-01-29 04:00:00,139.14333333333332,0.0,47.0,67.17666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0
2025-01-29 04:15:00,138.43666666666664,0.0,47.0,67.00666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0
2025-01-29 04:30:00,137.73,0.0,47.0,66.91666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0
2025-01-29 04:45:00,138.43666666666664,0.0,47.16666666666666,66.93666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.45,84.0,69.0,85.0,68.0
2025-01-29 05:00:00,140.5533333333333,0.0,46.0,66.78333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.40333333333332,84.0,69.0,85.0,68.0
2025-01-29 05:15:00,140.5533333333333,0.0,46.0,66.59666666666668,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-01-29 05:30:00,138.43666666666664,0.0,46.0,66.47666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-29 05:45:00,137.02333333333334,0.0,46.66666666666666,66.33666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-29 06:00:00,137.02333333333334,0.0,48.0,66.11,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-01-29 06:15:00,137.73,0.0,48.5,66.12666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-01-29 06:30:00,137.73,0.0,48.5,66.13666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-01-29 06:45:00,137.73,0.0,48.5,66.13666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-01-29 07:00:00,138.43666666666664,0.0,48.5,66.07666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-01-29 07:15:00,139.14333333333332,0.0,48.5,66.09666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-01-29 07:30:00,138.43666666666664,0.0,48.5,66.05666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-01-29 07:45:00,138.43666666666664,0.0,48.5,66.09666666666668,139.85,70.0,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-01-29 08:00:00,139.85,0.0,48.5,66.10333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-01-29 08:15:00,138.43666666666664,0.0,48.5,66.11,139.85,70.0,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-01-29 08:30:00,139.14333333333332,0.0,48.5,66.12333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.21,84.0,69.0,85.0,68.0
2025-01-29 08:45:00,139.85,0.0,48.5,66.09333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-01-29 09:00:00,138.43666666666664,0.0,48.5,66.05333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-01-29 09:15:00,137.73,0.0,48.5,65.96,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-01-29 09:30:00,137.73,0.0,49.0,65.98333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-01-29 09:45:00,138.43666666666664,0.0,49.0,65.96666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-01-29 10:00:00,138.43666666666664,0.0,49.0,65.89999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-01-29 10:15:00,137.73,0.0,49.0,65.82333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-01-29 10:30:00,138.43666666666664,0.0,49.0,65.74,139.85,70.0,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-01-29 10:45:00,139.85,0.0,49.0,65.63,139.85,70.0,0.0,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-01-29 11:00:00,137.73,0.0,49.0,65.55,139.85,70.0,0.0466666666666666,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-01-29 11:15:00,139.14333333333332,0.0,49.0,65.51,139.85,70.0,0.1833333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-01-29 11:30:00,138.43666666666664,0.0,49.0,65.44333333333333,139.85,70.0,0.3233333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-01-29 11:45:00,139.85,0.0,49.0,65.35333333333334,139.85,70.0,0.6566666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-01-29 12:00:00,139.14333333333332,0.0,49.0,65.32333333333334,139.85,70.0,0.9866666666666668,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-01-29 12:15:00,139.14333333333332,0.0,48.833333333333336,65.27,139.85,70.0,0.7066666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-01-29 12:30:00,137.73,0.0,48.66666666666666,65.17999999999999,139.85,70.0,0.8266666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-01-29 12:45:00,138.43666666666664,0.0,49.0,65.17999999999999,139.85,70.0,1.1166666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-01-29 13:00:00,137.73,0.0,49.0,65.19,139.85,70.0,1.6566666666666665,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-01-29 13:15:00,139.14333333333332,0.0,49.0,65.24666666666667,139.85,70.0,2.1333333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-01-29 13:30:00,139.85,0.0,49.0,65.44,139.85,70.0,2.7466666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-01-29 13:45:00,139.84666666666666,0.0,47.5,65.67,139.85,70.0,3.0,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-01-29 14:00:00,140.5533333333333,0.0,47.0,65.82666666666667,139.85,70.0,3.083333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-01-29 14:15:00,138.43666666666664,0.0,46.333333333333336,66.02,139.85,70.0,3.186666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-01-29 14:30:00,139.14,0.0,46.0,66.29,139.85,70.0,2.5,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-01-29 14:45:00,140.5533333333333,0.0,46.0,66.37333333333333,139.85,70.0,0.0266666666666666,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-01-29 15:00:00,139.85,0.0,45.66666666666666,66.71333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0
2025-01-29 15:15:00,140.5533333333333,0.0,45.5,66.76666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-01-29 15:30:00,139.85,0.0,45.0,66.96333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.32333333333334,84.0,69.0,85.0,68.0
2025-01-29 15:45:00,139.85,0.0,45.0,66.95,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-01-29 16:00:00,139.85,0.0,45.0,67.2,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-29 16:15:00,139.85,0.0,45.0,67.19333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-01-29 16:30:00,140.5533333333333,0.0,44.5,67.48333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-01-29 16:45:00,140.5533333333333,0.0,44.0,67.73,139.85,70.0,0.0,74.0,70.0,0.0,70.24666666666667,84.0,69.0,85.0,68.0
2025-01-29 17:00:00,139.14333333333332,0.0,44.0,67.98666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.67666666666666,84.0,69.0,85.0,68.0
2025-01-29 17:15:00,141.25666666666666,0.0,44.0,68.11,139.85,70.0,0.0,74.0,70.0,0.0,71.33333333333333,84.0,69.0,85.0,68.0
2025-01-29 17:30:00,138.43666666666664,0.0,44.0,68.25666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.51666666666667,84.0,69.0,85.0,68.0
2025-01-29 17:45:00,139.14333333333332,0.0,44.0,68.34666666666668,139.85,70.0,0.0,74.0,70.0,0.0,71.28333333333333,84.0,69.0,85.0,68.0
2025-01-29 18:00:00,139.85,0.0,45.0,68.52666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.32333333333334,84.0,69.0,85.0,68.0
2025-01-29 18:15:00,138.43666666666664,0.0,47.0,68.65666666666668,139.85,70.0,0.0,74.0,70.0,0.0,71.65,84.0,69.0,85.0,68.0
2025-01-29 18:30:00,139.14333333333332,0.0,47.0,68.90666666666668,139.85,70.0,0.0,74.0,70.0,0.0,71.65,84.0,69.0,85.0,68.0
2025-01-29 18:45:00,137.02333333333334,0.0,47.0,69.02666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.65333333333334,84.0,69.0,85.0,68.0
2025-01-29 19:00:00,137.73,0.0,47.5,61.00666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.83333333333333,84.0,69.0,85.0,68.0
2025-01-29 19:15:00,139.84666666666666,0.0,47.833333333333336,59.96333333333333,139.85,70.0,0.2299999999999999,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-01-29 19:30:00,139.85,0.0,46.5,59.59333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-01-29 19:45:00,140.5533333333333,0.0,45.0,59.39000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.40666666666667,84.0,69.0,85.0,68.0
2025-01-29 20:00:00,140.5533333333333,0.0,44.5,59.21666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.56333333333333,84.0,69.0,85.0,68.0
2025-01-29 20:15:00,140.5533333333333,0.0,43.833333333333336,59.24333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-01-29 20:30:00,140.5533333333333,0.0,43.0,59.203333333333326,139.85,70.0,0.0,74.0,70.0,0.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-01-29 20:45:00,141.25666666666666,0.0,42.333333333333336,59.00333333333333,139.85,70.0,0.42,74.0,70.0,0.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-01-29 21:00:00,139.14333333333332,0.0,42.0,58.803333333333335,139.85,70.0,4.08,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-01-29 21:15:00,140.5533333333333,0.0,42.0,58.95666666666667,139.85,70.0,9.216666666666669,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0
2025-01-29 21:30:00,140.54999999999998,0.0,41.66666666666666,60.18666666666667,139.85,70.0,13.97,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-01-29 21:45:00,139.14333333333332,0.0,41.5,61.02666666666666,139.85,70.0,17.64,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-01-29 22:00:00,140.5533333333333,0.0,41.66666666666666,62.21666666666667,139.85,70.0,22.58333333333333,74.0,70.0,0.0,69.47666666666667,84.0,69.0,85.0,68.0
2025-01-29 22:15:00,137.73,0.0,43.0,63.48666666666667,139.85,70.0,27.516666666666666,74.0,70.0,0.0,69.44666666666666,84.0,69.0,85.0,68.0
2025-01-29 22:30:00,137.73,0.0,44.333333333333336,64.79333333333334,139.85,70.0,31.666666666666668,74.0,70.0,0.0,69.44,84.0,69.0,85.0,68.0
2025-01-29 22:45:00,137.73,0.0,45.333333333333336,65.93666666666667,139.85,70.0,35.300000000000004,74.0,70.0,0.0,69.45333333333333,84.0,69.0,85.0,68.0
2025-01-29 23:00:00,138.43666666666664,0.0,46.16666666666666,66.63666666666667,139.85,70.0,37.86333333333334,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-01-29 23:15:00,137.73,0.0,47.0,67.70666666666666,139.85,70.0,40.86666666666667,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-01-29 23:30:00,139.14333333333332,0.0,47.66666666666666,68.82333333333334,139.85,70.0,43.66666666666666,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-01-29 23:45:00,141.96,0.0,45.66666666666666,76.93333333333334,139.85,70.0,43.47333333333333,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-01-30 00:00:00,141.25666666666666,0.0,43.5,76.73666666666666,139.85,70.0,40.70666666666667,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-01-30 00:15:00,139.85,0.0,43.5,75.12666666666667,139.85,70.0,36.373333333333335,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-01-30 00:30:00,139.14333333333332,0.0,43.5,73.13,139.85,70.0,32.126666666666665,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-01-30 00:45:00,138.43666666666664,0.0,43.5,71.29,139.85,70.0,27.493333333333336,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-01-30 01:00:00,138.43666666666664,0.0,43.5,70.18333333333334,139.85,70.0,23.933333333333334,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-30 01:15:00,138.43666666666664,0.0,43.5,69.19333333333333,139.85,70.0,20.90333333333333,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-30 01:30:00,137.02333333333334,0.0,43.5,68.37666666666667,139.85,70.0,18.40333333333333,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-01-30 01:45:00,137.02333333333334,0.0,44.66666666666666,67.61666666666666,139.85,70.0,15.726666666666668,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-01-30 02:00:00,137.73,0.0,46.5,66.58666666666666,139.85,70.0,13.06,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-01-30 02:15:00,136.3166666666667,0.0,47.16666666666666,65.45333333333333,139.85,70.0,9.896666666666668,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-01-30 02:30:00,137.02333333333334,0.0,47.5,64.98,139.85,70.0,8.993333333333334,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-01-30 02:45:00,137.02333333333334,0.0,47.5,64.83999999999999,139.85,70.0,8.103333333333333,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-01-30 03:00:00,137.02333333333334,0.0,47.66666666666666,64.78333333333335,139.85,70.0,9.023333333333332,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-01-30 03:15:00,137.73,0.0,48.16666666666666,64.75333333333333,139.85,70.0,8.82,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-01-30 03:30:00,137.73,0.0,49.0,65.11999999999999,139.85,70.0,10.286666666666669,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-01-30 03:45:00,137.73,0.0,49.0,64.80333333333333,139.85,70.0,10.783333333333331,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-01-30 04:00:00,137.73,0.0,49.0,64.81666666666666,139.85,70.0,11.633333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-01-30 04:15:00,137.02333333333334,0.0,49.5,65.23,139.85,70.0,14.306666666666668,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-01-30 04:30:00,138.43666666666664,0.0,49.66666666666666,65.52333333333333,139.85,70.0,15.54,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-01-30 04:45:00,139.14333333333332,0.0,50.0,65.68666666666667,139.85,70.0,16.7,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-01-30 05:00:00,138.43666666666667,0.0,50.0,65.67666666666666,139.85,70.0,17.903333333333332,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-01-30 05:15:00,139.14333333333332,0.0,50.0,65.83666666666667,139.85,70.0,19.10333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-01-30 05:30:00,138.43666666666664,0.0,50.0,66.08333333333333,139.85,70.0,20.43,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-01-30 05:45:00,139.14333333333332,0.0,50.0,66.4,139.85,70.0,21.543333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-01-30 06:00:00,138.43666666666664,0.0,50.0,66.58999999999999,139.85,70.0,22.84,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-01-30 06:15:00,138.43666666666664,0.0,50.16666666666666,66.73666666666666,139.85,70.0,23.786666666666665,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-01-30 06:30:00,139.14,0.0,50.5,66.93333333333334,139.85,70.0,24.906666666666663,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-01-30 06:45:00,140.5533333333333,0.0,50.0,67.23666666666666,139.85,70.0,25.956666666666667,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-01-30 07:00:00,139.14333333333332,0.0,50.0,67.43,139.85,70.0,26.67333333333333,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
2025-01-30 07:15:00,139.84666666666666,0.0,50.0,67.26333333333334,139.85,70.0,26.386666666666667,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-01-30 07:30:00,139.84666666666666,0.0,50.0,67.15333333333334,139.85,70.0,26.71333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-01-30 07:45:00,139.85,0.0,50.0,67.10666666666667,139.85,70.0,26.786666666666665,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-01-30 08:00:00,138.43666666666664,0.0,50.0,67.20666666666666,139.85,70.0,27.106666666666666,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-01-30 08:15:00,139.85,0.0,50.0,67.14666666666666,139.85,70.0,27.296666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-01-30 08:30:00,139.14333333333332,0.0,50.0,67.33,139.85,70.0,27.526666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-01-30 08:45:00,139.14333333333332,0.0,50.0,67.16666666666667,139.85,70.0,27.776666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-01-30 09:00:00,135.61,0.0,49.0,66.93333333333332,139.85,70.0,27.87333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-01-30 09:15:00,139.84666666666666,0.0,47.5,67.34666666666668,139.85,70.0,28.383333333333336,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-01-30 09:30:00,138.43666666666664,0.0,47.5,67.77666666666666,139.85,70.0,29.87333333333333,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-01-30 09:45:00,139.85,0.0,47.5,68.49333333333333,139.85,70.0,31.96666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-01-30 10:00:00,140.5533333333333,0.0,45.5,68.02666666666666,139.85,70.0,30.906666666666663,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-01-30 10:15:00,137.73,0.0,44.833333333333336,68.21666666666665,139.85,70.0,32.04,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-01-30 10:30:00,138.43666666666664,0.0,47.16666666666666,68.26333333333334,139.85,70.0,31.94,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-01-30 10:45:00,138.43666666666664,0.0,47.5,68.43,139.85,70.0,31.926666666666662,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-01-30 11:00:00,138.43666666666664,0.0,47.5,68.57000000000001,139.85,70.0,32.166666666666664,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-01-30 11:15:00,137.02333333333334,0.0,48.0,68.50666666666666,139.85,70.0,32.083333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-01-30 11:30:00,138.43666666666664,0.0,48.0,68.39333333333333,139.85,70.0,32.13666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-01-30 11:45:00,138.43666666666664,0.0,48.0,68.37666666666667,139.85,70.0,32.13666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-01-30 12:00:00,139.84666666666666,0.0,48.0,68.48,139.85,70.0,32.07333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-01-30 12:15:00,137.73,0.0,48.5,67.94,139.85,70.0,30.27,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-01-30 12:30:00,138.43666666666664,0.0,48.5,68.05333333333333,139.85,70.0,30.516666666666666,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2025-01-30 12:45:00,137.73,0.0,48.5,68.07000000000001,139.85,70.0,29.67,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-01-30 13:00:00,138.43666666666664,0.0,48.5,68.12,139.85,70.0,30.26,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-01-30 13:15:00,139.85,0.0,48.5,68.36333333333333,139.85,70.0,30.136666666666667,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-01-30 13:30:00,141.25666666666666,0.0,48.5,68.15666666666667,139.85,70.0,28.563333333333333,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-01-30 13:45:00,141.96,0.0,48.5,68.12666666666667,139.85,70.0,28.00666666666667,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-01-30 14:00:00,139.85,0.0,47.5,67.78333333333333,139.85,70.0,27.136666666666667,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-01-30 14:15:00,139.85,0.0,47.16666666666666,67.93666666666667,139.85,70.0,26.08333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-01-30 14:30:00,140.5533333333333,0.0,47.0,68.00333333333333,139.85,70.0,25.570000000000004,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-01-30 14:45:00,139.14333333333332,0.0,47.0,68.08333333333333,139.85,70.0,24.55666666666667,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-01-30 15:00:00,139.85,0.0,46.66666666666666,68.13666666666667,139.85,70.0,23.293333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-01-30 15:15:00,140.5533333333333,0.0,45.66666666666666,68.02999999999999,139.85,70.0,20.923333333333336,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-01-30 15:30:00,140.5533333333333,0.0,44.5,67.82666666666667,139.85,70.0,18.38,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-01-30 15:45:00,140.5533333333333,0.0,44.5,67.67666666666666,139.85,70.0,16.19,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-01-30 16:00:00,139.14,0.0,44.0,67.53333333333333,139.85,70.0,15.303333333333336,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
2025-01-30 16:15:00,139.85,0.0,43.833333333333336,68.36,139.85,70.0,16.55666666666667,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-01-30 16:30:00,139.14333333333332,0.0,43.5,66.08666666666666,139.85,70.0,3.126666666666667,74.0,70.0,0.0,70.62666666666667,84.0,69.0,85.0,68.0
2025-01-30 16:45:00,139.84666666666666,0.0,43.5,66.18333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.74000000000001,84.0,69.0,85.0,68.0
2025-01-30 17:00:00,138.43666666666664,0.0,43.0,66.27666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.71666666666667,84.0,69.0,85.0,68.0
2025-01-30 17:15:00,138.43666666666664,0.0,42.5,66.28333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.77,84.0,69.0,85.0,68.0
2025-01-30 17:30:00,138.43666666666664,0.0,42.5,66.48333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.7,84.0,69.0,85.0,68.0
2025-01-30 17:45:00,138.43666666666664,0.0,42.5,66.85000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0
2025-01-30 18:00:00,139.14333333333332,0.0,42.5,67.02,139.85,70.0,0.0,74.0,70.0,0.0,70.66666666666667,84.0,69.0,85.0,68.0
2025-01-30 18:15:00,138.43666666666664,0.0,42.5,67.00666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.66,84.0,69.0,85.0,68.0
2025-01-30 18:30:00,139.85,0.0,42.5,67.19333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.66,84.0,69.0,85.0,68.0
2025-01-30 18:45:00,137.02333333333334,0.0,42.5,67.17,139.85,70.0,0.0,74.0,70.0,0.0,70.66666666666667,84.0,69.0,85.0,68.0
2025-01-30 19:00:00,140.5533333333333,0.0,42.5,66.91666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0
2025-01-30 19:15:00,137.73,0.0,42.5,66.86333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.65,84.0,69.0,85.0,68.0
2025-01-30 19:30:00,139.85,0.0,42.5,66.74333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0
2025-01-30 19:45:00,138.43666666666664,0.0,42.5,66.34333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.56,84.0,69.0,85.0,68.0
2025-01-30 20:00:00,138.43666666666664,0.0,42.5,65.82333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.62666666666667,84.0,69.0,85.0,68.0
2025-01-30 20:15:00,137.73,0.0,42.66666666666666,65.69,139.85,70.0,0.0,74.0,70.0,0.0,70.35666666666667,84.0,69.0,85.0,68.0
2025-01-30 20:30:00,137.73,0.0,45.0,65.62,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-01-30 20:45:00,137.02333333333334,0.0,45.5,65.48,139.85,70.0,0.0,74.0,70.0,0.0,70.67666666666668,84.0,69.0,85.0,68.0
2025-01-30 21:00:00,138.43666666666664,0.0,45.5,65.46666666666665,139.85,70.0,0.0,74.0,70.0,0.0,70.82333333333334,84.0,69.0,85.0,68.0
2025-01-30 21:15:00,137.73,0.0,45.5,65.30666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-01-30 21:30:00,136.3166666666667,0.0,45.5,65.23,139.85,70.0,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
2025-01-30 21:45:00,137.73,0.0,45.5,65.25333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.80333333333334,84.0,69.0,85.0,68.0
2025-01-30 22:00:00,138.43666666666664,0.0,45.5,65.25,139.85,70.0,0.0,74.0,70.0,0.0,70.73,84.0,69.0,85.0,68.0
2025-01-30 22:15:00,139.14333333333332,0.0,45.5,65.30666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0
2025-01-30 22:30:00,139.14333333333332,0.0,45.5,65.39,139.85,70.0,0.0,74.0,70.0,0.0,70.64,84.0,69.0,85.0,68.0
2025-01-30 22:45:00,139.14333333333332,0.0,45.5,65.47333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0
2025-01-30 23:00:00,138.43666666666664,0.0,46.0,65.52333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.59666666666668,84.0,69.0,85.0,68.0
2025-01-30 23:15:00,137.73,0.0,46.0,65.49333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0
2025-01-30 23:30:00,137.02333333333334,0.0,46.0,65.43333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-01-30 23:45:00,138.43666666666664,0.0,46.0,65.37666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-01-31 00:00:00,138.43666666666664,0.0,46.0,65.36333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-01-31 00:15:00,139.14333333333332,0.0,46.0,65.48666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.55666666666667,84.0,69.0,85.0,68.0
2025-01-31 00:30:00,139.85,0.0,46.0,65.5,139.85,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-01-31 00:45:00,138.43666666666664,0.0,46.0,65.47333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-01-31 01:00:00,137.73,0.0,46.0,65.45,139.85,70.0,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2025-01-31 01:15:00,137.02333333333334,0.0,46.0,65.45666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-01-31 01:30:00,139.14333333333332,0.0,46.0,65.51333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.41,84.0,69.0,85.0,68.0
2025-01-31 01:45:00,137.73,0.0,46.0,65.55666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-01-31 02:00:00,139.14333333333332,0.0,46.0,65.63666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 02:15:00,137.02333333333334,0.0,46.0,65.73333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 02:30:00,139.14333333333332,0.0,46.0,65.78,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 02:45:00,138.43666666666664,0.0,46.0,65.83999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 03:00:00,137.73,0.0,46.0,66.05,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 03:15:00,139.14,0.0,46.5,66.08666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 03:30:00,139.14333333333332,0.0,46.5,66.20666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-01-31 03:45:00,139.14333333333332,0.0,46.5,66.24,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 04:00:00,139.14333333333332,0.0,46.0,66.21333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 04:15:00,139.84666666666666,0.0,46.0,66.28333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 04:30:00,139.84666666666666,0.0,46.0,66.31333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 04:45:00,138.43666666666664,0.0,46.0,66.32,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-01-31 05:00:00,139.85,0.0,46.0,66.19,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-01-31 05:15:00,139.14333333333332,0.0,46.0,66.14,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 05:30:00,137.02333333333334,0.0,46.0,66.24333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 05:45:00,137.73,0.0,46.0,66.35000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 06:00:00,138.43666666666664,0.0,46.0,66.33666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-01-31 06:15:00,138.43666666666664,0.0,46.0,66.52,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-01-31 06:30:00,137.73,0.0,46.333333333333336,66.73666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-01-31 06:45:00,138.43666666666664,0.0,46.5,67.22333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-01-31 07:00:00,139.14333333333332,0.0,46.5,67.03666666666668,139.85,70.0,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0
2025-01-31 07:15:00,138.43666666666664,0.0,46.5,67.42333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2025-01-31 07:30:00,137.73,0.0,46.5,67.47,139.85,70.0,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-01-31 07:45:00,140.5533333333333,0.0,46.5,67.61666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-01-31 08:00:00,140.5533333333333,0.0,45.16666666666666,67.58,139.85,70.0,0.0,74.0,70.0,0.0,70.60000000000001,84.0,69.0,85.0,68.0
2025-01-31 08:15:00,139.84666666666666,0.0,44.0,67.39999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.63666666666667,84.0,69.0,85.0,68.0
2025-01-31 08:30:00,139.85,0.0,44.0,67.55333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.65333333333334,84.0,69.0,85.0,68.0
2025-01-31 08:45:00,140.5533333333333,0.0,43.66666666666666,67.53333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0
2025-01-31 09:00:00,138.43666666666664,0.0,43.16666666666666,67.24,139.85,70.0,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0
2025-01-31 09:15:00,139.14333333333332,0.0,42.5,67.05666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.66,84.0,69.0,85.0,68.0
2025-01-31 09:30:00,137.73,0.0,42.66666666666666,67.07333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0
2025-01-31 09:45:00,137.02333333333334,0.0,43.66666666666666,67.05333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.65,84.0,69.0,85.0,68.0
2025-01-31 10:00:00,138.43666666666664,0.0,45.5,67.04,139.85,70.0,0.0,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0
2025-01-31 10:15:00,137.73,0.0,45.5,66.98,139.85,70.0,0.0,74.0,70.0,0.0,70.65,84.0,69.0,85.0,68.0
2025-01-31 10:30:00,137.73,0.0,45.5,66.87,139.85,70.0,0.0,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0
2025-01-31 10:45:00,138.43666666666664,0.0,45.833333333333336,66.88666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.63,84.0,69.0,85.0,68.0
2025-01-31 11:00:00,137.02333333333334,0.0,46.0,66.95333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.63,84.0,69.0,85.0,68.0
2025-01-31 11:15:00,137.73,0.0,46.0,66.94,139.85,70.0,0.0,74.0,70.0,0.0,70.63,84.0,69.0,85.0,68.0
2025-01-31 11:30:00,138.43666666666664,0.0,46.0,66.89999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.65,84.0,69.0,85.0,68.0
2025-01-31 11:45:00,138.43666666666664,0.0,46.0,66.89,139.85,70.0,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0
2025-01-31 12:00:00,139.85,0.0,46.0,67.04,139.85,70.0,0.0,74.0,70.0,0.0,70.66,84.0,69.0,85.0,68.0
2025-01-31 12:15:00,139.85,0.0,45.833333333333336,67.22666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.66666666666667,84.0,69.0,85.0,68.0
2025-01-31 12:30:00,140.5533333333333,0.0,45.5,67.55333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0
2025-01-31 12:45:00,140.54999999999998,0.0,45.5,67.91666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0
2025-01-31 13:00:00,139.85,0.0,45.333333333333336,68.09666666666668,139.85,70.0,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0
2025-01-31 13:15:00,138.43666666666664,0.0,44.833333333333336,61.73,139.85,70.0,0.0,74.0,70.0,0.0,70.62333333333333,84.0,69.0,85.0,68.0
2025-01-31 13:30:00,141.96333333333334,0.0,45.0,65.36666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-01-31 13:45:00,137.02333333333334,0.0,46.5,63.41,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-01-31 14:00:00,138.43666666666667,0.0,44.0,61.883333333333326,139.85,70.0,0.0833333333333333,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-01-31 14:15:00,139.14,0.0,46.66666666666666,64.97666666666667,139.85,70.0,0.2033333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-01-31 14:30:00,138.43666666666667,0.0,43.833333333333336,60.82666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.43,84.0,69.0,85.0,68.0
2025-01-31 14:45:00,139.85,0.0,46.0,60.083333333333336,139.85,70.0,0.0,74.0,70.0,0.0,70.51666666666667,84.0,69.0,85.0,68.0
2025-01-31 15:00:00,138.43666666666664,0.0,46.0,60.14333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0
2025-01-31 15:15:00,138.43666666666664,0.0,46.0,60.21666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-01-31 15:30:00,138.43666666666664,0.0,46.16666666666666,60.49333333333333,139.85,70.0,8.139999999999999,74.0,70.0,0.0,69.61999999999999,84.0,69.0,85.0,68.0
2025-01-31 15:45:00,140.5533333333333,0.0,46.5,61.51333333333333,139.85,70.0,11.333333333333334,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-01-31 16:00:00,137.73,0.0,46.5,62.03,139.85,70.0,13.543333333333331,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0
2025-01-31 16:15:00,139.85,0.0,46.5,62.51,139.85,70.0,14.883333333333333,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-01-31 16:30:00,137.73,0.0,46.5,62.03,139.85,70.0,11.77,74.0,70.0,0.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-01-31 16:45:00,139.85,0.0,46.5,60.31333333333333,139.85,70.0,4.093333333333334,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-01-31 17:00:00,139.84333333333333,0.0,46.333333333333336,60.306666666666665,139.85,70.0,5.390000000000001,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-01-31 17:15:00,139.14333333333332,0.0,44.66666666666666,60.47,139.85,70.0,8.003333333333332,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-01-31 17:30:00,141.25666666666666,0.0,44.5,61.37,139.85,70.0,11.343333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-01-31 17:45:00,139.14333333333332,0.0,44.5,61.70666666666667,139.85,70.0,11.42,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-01-31 18:00:00,139.14333333333332,0.0,44.5,61.43333333333334,139.85,70.0,10.073333333333332,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-01-31 18:15:00,139.14333333333332,0.0,44.5,61.67,139.85,70.0,10.296666666666669,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-01-31 18:30:00,138.43666666666664,0.0,44.5,61.82666666666668,139.85,70.0,10.123333333333331,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-01-31 18:45:00,139.84666666666666,0.0,44.16666666666666,61.91666666666666,139.85,70.0,10.983333333333334,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-01-31 19:00:00,139.85,0.0,44.0,62.05,139.85,70.0,10.886666666666663,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-01-31 19:15:00,139.14333333333332,0.0,43.5,62.31333333333333,139.85,70.0,11.793333333333337,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-01-31 19:30:00,139.14333333333332,0.0,44.5,63.086666666666666,139.85,70.0,14.376666666666663,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-01-31 19:45:00,139.14333333333332,0.0,44.66666666666666,63.25333333333333,139.85,70.0,15.71,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-01-31 20:00:00,140.5533333333333,0.0,43.16666666666666,63.57,139.85,70.0,17.06,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-01-31 20:15:00,139.85,0.0,42.333333333333336,63.80666666666667,139.85,70.0,18.21,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-01-31 20:30:00,141.25666666666666,0.0,42.0,63.95,139.85,70.0,19.33333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-01-31 20:45:00,140.5533333333333,0.0,42.0,64.19666666666667,139.85,70.0,20.83666666666667,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-01-31 21:00:00,139.85,0.0,41.5,64.50333333333333,139.85,70.0,22.406666666666663,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-01-31 21:15:00,139.85,0.0,41.833333333333336,64.92,139.85,70.0,23.48333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-01-31 21:30:00,139.14,0.0,41.5,65.03666666666668,139.85,70.0,24.546666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-01-31 21:45:00,139.14333333333332,0.0,42.0,65.45,139.85,70.0,25.903333333333336,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-01-31 22:00:00,138.43666666666664,0.0,42.66666666666666,65.52,139.85,70.0,26.75333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-01-31 22:15:00,137.73,0.0,43.16666666666666,65.25666666666666,139.85,70.0,27.59,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-01-31 22:30:00,140.5533333333333,0.0,42.833333333333336,70.36,139.85,70.0,26.146666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-01-31 22:45:00,137.73,0.0,44.5,66.48666666666666,139.85,70.0,25.876666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-01-31 23:00:00,139.84333333333333,0.0,42.833333333333336,69.01333333333334,139.85,70.0,25.57,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-01-31 23:15:00,137.73,0.0,45.16666666666666,66.98,139.85,70.0,25.766666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-01-31 23:30:00,140.5533333333333,0.0,43.0,66.99666666666667,139.85,70.0,24.02,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-01-31 23:45:00,139.14,0.0,45.333333333333336,67.11666666666667,139.85,70.0,23.73,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-01 00:00:00,139.84666666666666,0.0,43.333333333333336,65.07333333333334,139.85,70.0,21.72,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-01 00:15:00,139.84666666666666,0.0,45.0,69.20666666666666,139.85,70.0,20.90333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-01 00:30:00,139.14,0.0,44.833333333333336,65.12666666666667,139.85,70.0,20.15,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-01 00:45:00,139.14,0.0,43.5,66.58666666666666,139.85,70.0,19.11,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-01 01:00:00,139.84333333333333,0.0,45.66666666666666,68.40666666666667,139.85,70.0,18.12333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-01 01:15:00,139.14333333333332,0.0,43.833333333333336,67.01,139.85,70.0,15.396666666666668,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-01 01:30:00,139.84666666666666,0.0,45.833333333333336,67.63666666666667,139.85,70.0,15.63,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-01 01:45:00,140.5533333333333,0.0,43.833333333333336,66.91666666666667,139.85,70.0,14.703333333333331,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-01 02:00:00,139.14,0.0,46.0,65.96666666666665,139.85,70.0,14.243333333333332,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-01 02:15:00,140.5533333333333,0.0,44.333333333333336,68.72333333333333,139.85,70.0,13.46,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-01 02:30:00,139.85,0.0,44.0,68.63000000000001,139.85,70.0,12.116666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-01 02:45:00,139.85,0.0,44.0,68.19666666666666,139.85,70.0,11.086666666666666,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-01 03:00:00,138.43666666666664,0.0,44.0,67.83333333333333,139.85,70.0,10.066666666666666,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-01 03:15:00,137.73,0.0,44.0,67.13666666666667,139.85,70.0,7.536666666666666,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
2025-02-01 03:30:00,139.14333333333332,0.0,44.16666666666666,66.77,139.85,70.0,4.8133333333333335,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-01 03:45:00,137.73,0.0,44.5,66.62333333333333,139.85,70.0,2.896666666666667,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-01 04:00:00,137.73,0.0,44.5,66.5,139.85,70.0,0.9266666666666666,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-01 04:15:00,138.43666666666664,0.0,44.5,66.35000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-01 04:30:00,137.73,0.0,44.66666666666666,66.40666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-02-01 04:45:00,137.02333333333334,0.0,46.0,66.48333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-02-01 05:00:00,138.43666666666664,0.0,46.0,66.43666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.21,84.0,69.0,85.0,68.0
2025-02-01 05:15:00,137.02333333333334,0.0,46.0,66.45666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-02-01 05:30:00,137.02333333333334,0.0,46.0,66.45666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.19333333333334,84.0,69.0,85.0,68.0
2025-02-01 05:45:00,138.43666666666664,0.0,46.0,66.48333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
