time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 06:00:00,136.3166666666667,0.0,46.333333333333336,66.32000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-01 06:15:00,136.3166666666667,0.0,46.5,66.19,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-01 06:30:00,138.43666666666664,0.0,46.833333333333336,65.45333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-01 06:45:00,137.02333333333334,0.0,47.0,64.90666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-01 07:00:00,137.02333333333334,0.0,47.0,64.72333333333334,139.85,70.0,0.3133333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-03 21:15:00,139.845,0.0,39.5,64.715,139.85,70.0,13.12,74.0,70.0,0.0,69.845,84.0,69.0,85.0,68.0
2025-02-03 21:30:00,138.43333333333334,0.0,39.5,65.01333333333334,139.85,70.0,14.043333333333337,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-03 21:45:00,140.54999999999998,0.0,39.5,64.82333333333334,139.85,70.0,15.2,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-03 22:00:00,139.14333333333332,0.0,39.333333333333336,64.83666666666666,139.85,70.0,16.683333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-03 22:15:00,139.85,0.0,39.5,65.08,139.85,70.0,17.923333333333332,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-03 22:30:00,138.43333333333334,0.0,39.16666666666666,65.35000000000001,139.85,70.0,19.62,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-03 22:45:00,140.5533333333333,0.0,41.333333333333336,65.55666666666667,139.85,70.0,20.55666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-03 23:00:00,140.5533333333333,0.0,42.5,65.78333333333333,139.85,70.0,21.666666666666668,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-03 23:15:00,138.43666666666664,0.0,42.5,66.03333333333335,139.85,70.0,22.72666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-03 23:30:00,140.5533333333333,0.0,43.5,66.24666666666667,139.85,70.0,23.75333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-03 23:45:00,137.02333333333334,0.0,43.833333333333336,66.60666666666667,139.85,70.0,24.923333333333336,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-04 00:00:00,137.73,0.0,44.5,67.17333333333333,139.85,70.0,26.836666666666662,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-04 00:15:00,139.14333333333332,0.0,44.833333333333336,67.45333333333333,139.85,70.0,27.84,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-04 00:30:00,138.43666666666664,0.0,45.0,67.64,139.85,70.0,28.94666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-04 00:45:00,137.73,0.0,45.0,67.87,139.85,70.0,29.96333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-04 01:00:00,138.43666666666664,0.0,45.0,68.15666666666667,139.85,70.0,30.993333333333336,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-04 01:15:00,137.73,0.0,45.5,68.27666666666666,139.85,70.0,31.036666666666665,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-04 01:30:00,137.73,0.0,45.833333333333336,67.97666666666667,139.85,70.0,30.32333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-04 01:45:00,139.14333333333332,0.0,46.0,68.22000000000001,139.85,70.0,30.796666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-04 02:00:00,139.14333333333332,0.0,46.0,68.25,139.85,70.0,30.936666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-04 02:15:00,138.43666666666664,0.0,46.0,68.25333333333333,139.85,70.0,31.19333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-04 02:30:00,138.43666666666664,0.0,46.0,68.25,139.85,70.0,31.05,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 02:45:00,139.14333333333332,0.0,46.0,68.28,139.85,70.0,31.016666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 03:00:00,137.73,0.0,46.0,68.33999999999999,139.85,70.0,31.08,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 03:15:00,139.14333333333332,0.0,46.0,68.3,139.85,70.0,31.08666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 03:30:00,139.14333333333332,0.0,46.0,67.99,139.85,70.0,30.13,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-04 03:45:00,139.14333333333332,0.0,46.0,68.0,139.85,70.0,30.46,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-04 04:00:00,139.14333333333332,0.0,46.16666666666666,67.70333333333333,139.85,70.0,29.706666666666667,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-04 04:15:00,140.5533333333333,0.0,46.5,67.26666666666667,139.85,70.0,29.21333333333333,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-04 04:30:00,139.14333333333332,0.0,46.5,67.24333333333334,139.85,70.0,29.93,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-04 04:45:00,139.85,0.0,46.5,67.13000000000001,139.85,70.0,30.14,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-04 05:00:00,138.43666666666664,0.0,46.5,67.08999999999999,139.85,70.0,30.203333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 05:15:00,137.02333333333334,0.0,46.5,67.17666666666666,139.85,70.0,30.25,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 05:30:00,139.85,0.0,46.5,67.06666666666666,139.85,70.0,30.64333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 05:45:00,138.43666666666664,0.0,46.5,67.01,139.85,70.0,30.666666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 06:00:00,139.14333333333332,0.0,46.5,67.04666666666667,139.85,70.0,31.180000000000003,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 06:15:00,138.43666666666664,0.0,47.0,67.29,139.85,70.0,31.616666666666664,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-04 06:30:00,140.54999999999998,0.0,47.0,67.29,139.85,70.0,31.856666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 06:45:00,141.96,0.0,47.0,67.2,139.85,70.0,31.89,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 07:00:00,139.85,0.0,47.0,67.28333333333333,139.85,70.0,32.34,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-04 07:15:00,140.5533333333333,0.0,46.5,67.38666666666667,139.85,70.0,32.66,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 07:30:00,141.25666666666666,0.0,46.16666666666666,67.5,139.85,70.0,33.03666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-04 07:45:00,139.85,0.0,45.833333333333336,67.55333333333334,139.85,70.0,33.160000000000004,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-04 08:00:00,140.5533333333333,0.0,45.5,67.56,139.85,70.0,33.25333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 08:15:00,140.5533333333333,0.0,45.5,67.67999999999999,139.85,70.0,33.413333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-04 08:30:00,140.54999999999998,0.0,45.5,67.70666666666666,139.85,70.0,33.56333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 08:45:00,140.5533333333333,0.0,45.5,67.70666666666666,139.85,70.0,33.81,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 09:00:00,139.85,0.0,45.5,67.61666666666666,139.85,70.0,33.77,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 09:15:00,139.14333333333332,0.0,45.5,67.75,139.85,70.0,33.95333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 09:30:00,139.14333333333332,0.0,45.5,67.69333333333333,139.85,70.0,34.21,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-04 09:45:00,141.25666666666666,0.0,45.5,67.53333333333333,139.85,70.0,34.36333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 10:00:00,141.25666666666666,0.0,45.333333333333336,70.88333333333333,139.85,70.0,34.25333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 10:15:00,140.5533333333333,0.0,44.333333333333336,72.60666666666667,139.85,70.0,29.27333333333333,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-02-04 10:30:00,139.14333333333332,0.0,43.16666666666666,71.60333333333334,139.85,70.0,26.1,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-04 10:45:00,139.85,0.0,43.0,70.53666666666668,139.85,70.0,22.07333333333333,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-02-04 11:00:00,138.43666666666664,0.0,43.0,69.79333333333334,139.85,70.0,20.16,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0
2025-02-04 11:15:00,138.43666666666667,0.0,43.0,69.12,139.85,70.0,18.826666666666668,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-04 11:30:00,139.14333333333332,0.0,43.0,68.36,139.85,70.0,16.953333333333333,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-04 11:45:00,138.43666666666664,0.0,43.0,67.85000000000001,139.85,70.0,15.026666666666666,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-04 12:00:00,139.14333333333332,0.0,43.0,67.39333333333333,139.85,70.0,13.603333333333332,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-04 12:15:00,139.85,0.0,43.0,66.79666666666667,139.85,70.0,11.836666666666668,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-04 12:30:00,138.43666666666664,0.0,43.0,66.47666666666667,139.85,70.0,11.796666666666669,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-04 12:45:00,139.14333333333332,0.0,43.0,66.29666666666667,139.85,70.0,11.546666666666669,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-04 13:00:00,138.43666666666664,0.0,43.0,66.05333333333333,139.85,70.0,11.126666666666669,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-04 13:15:00,136.3166666666667,0.0,44.5,65.81666666666666,139.85,70.0,10.243333333333332,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-02-04 13:30:00,136.3166666666667,0.0,45.5,65.73333333333333,139.85,70.0,10.226666666666668,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-04 13:45:00,139.14333333333332,0.0,46.0,65.83666666666666,139.85,70.0,11.483333333333334,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-04 14:00:00,137.73,0.0,46.0,65.67999999999999,139.85,70.0,11.77,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-04 14:15:00,137.73,0.0,46.0,65.69666666666667,139.85,70.0,12.596666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-04 14:30:00,139.14333333333332,0.0,46.0,65.81333333333333,139.85,70.0,14.01,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-04 14:45:00,138.43666666666664,0.0,46.0,66.35666666666667,139.85,70.0,15.98,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-04 15:00:00,138.43666666666664,0.0,46.0,66.41000000000001,139.85,70.0,17.09,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-04 15:15:00,137.73,0.0,46.333333333333336,66.64,139.85,70.0,18.17333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-04 15:30:00,137.73,0.0,46.5,66.95,139.85,70.0,19.273333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-04 15:45:00,139.14333333333332,0.0,47.0,66.87333333333333,139.85,70.0,18.52,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-02-04 16:00:00,137.73,0.0,47.0,66.93666666666667,139.85,70.0,18.756666666666664,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-04 16:15:00,137.73,0.0,47.333333333333336,67.29666666666667,139.85,70.0,19.886666666666667,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-04 16:30:00,138.43666666666664,0.0,47.5,67.44666666666666,139.85,70.0,19.796666666666667,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-04 16:45:00,139.85,0.0,48.0,67.65666666666667,139.85,70.0,20.02333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-04 17:00:00,141.25666666666666,0.0,46.16666666666666,67.73666666666666,139.85,70.0,20.07333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 17:15:00,140.5533333333333,0.0,45.5,68.07333333333334,139.85,70.0,20.32,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 17:30:00,140.5533333333333,0.0,45.5,68.15333333333332,139.85,70.0,20.08666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 17:45:00,139.85,0.0,45.16666666666666,68.39,139.85,70.0,20.12333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-04 18:00:00,140.5533333333333,0.0,45.0,69.57666666666667,139.85,70.0,23.55333333333333,74.0,70.0,0.0,69.82333333333334,84.0,69.0,85.0,68.0
2025-02-04 18:15:00,141.25666666666666,0.0,44.833333333333336,68.05,139.85,70.0,16.853333333333335,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
2025-02-04 18:30:00,140.5533333333333,0.0,44.333333333333336,65.67999999999999,139.85,70.0,2.1133333333333333,74.0,70.0,0.0,70.75666666666667,84.0,69.0,85.0,68.0
2025-02-04 18:45:00,139.85,0.0,44.0,65.55333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-02-04 19:00:00,139.85,0.0,43.5,65.77333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.81,84.0,69.0,85.0,68.0
2025-02-04 19:15:00,139.14333333333332,0.0,43.5,65.89666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.75333333333333,84.0,69.0,85.0,68.0
2025-02-04 19:30:00,139.85,0.0,43.16666666666666,65.64666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0
2025-02-04 19:45:00,139.85,0.0,43.0,65.83999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.63333333333334,84.0,69.0,85.0,68.0
2025-02-04 20:00:00,139.85,0.0,42.66666666666666,66.37333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-04 20:15:00,140.5533333333333,0.0,41.833333333333336,66.67,139.85,70.0,0.0,74.0,70.0,0.0,70.55,84.0,69.0,85.0,68.0
2025-02-04 20:30:00,140.54999999999998,0.0,41.16666666666666,66.66666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-04 20:45:00,139.84666666666666,0.0,40.5,66.58,139.85,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-04 21:00:00,139.14333333333332,0.0,40.16666666666666,66.45666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2025-02-04 21:15:00,138.43666666666664,0.0,40.0,66.55,139.85,70.0,0.0,74.0,70.0,0.0,70.42999999999999,84.0,69.0,85.0,68.0
2025-02-04 21:30:00,137.02333333333334,0.0,40.16666666666666,66.43,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-02-04 21:45:00,137.73,0.0,41.5,66.38666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-04 22:00:00,138.43666666666664,0.0,42.833333333333336,66.36333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-02-04 22:15:00,139.84666666666666,0.0,42.66666666666666,66.25333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.33333333333333,84.0,69.0,85.0,68.0
2025-02-04 22:30:00,138.43666666666664,0.0,42.16666666666666,66.05666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-04 22:45:00,139.85,0.0,41.66666666666666,65.93666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-04 23:00:00,139.14333333333332,0.0,41.5,65.81666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-04 23:15:00,137.73,0.0,43.333333333333336,65.66000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0
2025-02-04 23:30:00,138.43666666666664,0.0,43.5,65.56,139.85,70.0,0.0,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-02-04 23:45:00,138.43666666666664,0.0,43.833333333333336,65.45,139.85,70.0,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-05 00:00:00,137.73,0.0,44.833333333333336,65.34333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-05 00:15:00,137.02333333333334,0.0,45.66666666666666,65.24333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-05 00:30:00,137.02333333333334,0.0,46.5,65.19,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-05 00:45:00,138.43666666666664,0.0,47.0,65.07333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-05 01:00:00,137.73,0.0,47.0,64.95333333333333,139.85,70.0,0.1466666666666667,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-05 01:15:00,138.43666666666664,0.0,47.333333333333336,64.89333333333333,139.85,70.0,0.8700000000000001,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-02-05 01:30:00,138.43666666666664,0.0,47.5,64.81666666666666,139.85,70.0,3.65,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-05 01:45:00,137.73,0.0,47.833333333333336,64.80666666666667,139.85,70.0,5.22,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-05 02:00:00,137.02333333333334,0.0,48.16666666666666,64.83666666666666,139.85,70.0,7.863333333333333,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-05 02:15:00,137.73,0.0,48.5,65.48666666666666,139.85,70.0,11.023333333333332,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-05 02:30:00,137.73,0.0,48.833333333333336,66.03666666666666,139.85,70.0,13.170000000000002,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-05 02:45:00,136.3166666666667,0.0,49.0,66.35666666666667,139.85,70.0,14.556666666666668,74.0,70.0,0.0,69.74333333333334,84.0,69.0,85.0,68.0
2025-02-05 03:00:00,137.02333333333334,0.0,49.333333333333336,66.52666666666666,139.85,70.0,14.933333333333332,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-02-05 03:15:00,138.43666666666664,0.0,49.5,66.71333333333332,139.85,70.0,15.953333333333331,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-05 03:30:00,139.14333333333332,0.0,49.5,67.05666666666667,139.85,70.0,17.203333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-05 03:45:00,139.84666666666666,0.0,49.5,67.33333333333333,139.85,70.0,18.16,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-05 04:00:00,137.73,0.0,49.5,67.51333333333334,139.85,70.0,19.313333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-05 04:15:00,139.85,0.0,49.5,67.77666666666666,139.85,70.0,20.416666666666668,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-05 04:30:00,140.5533333333333,0.0,49.5,68.10333333333334,139.85,70.0,21.953333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-05 04:45:00,139.85,0.0,49.5,68.34333333333335,139.85,70.0,22.936666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-05 05:00:00,139.85,0.0,49.5,68.56333333333333,139.85,70.0,23.826666666666668,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-05 05:15:00,140.5533333333333,0.0,49.5,68.38333333333333,139.85,70.0,22.9,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-05 05:30:00,139.85,0.0,49.5,68.50999999999999,139.85,70.0,23.320000000000004,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-05 05:45:00,139.14333333333332,0.0,49.5,68.50333333333333,139.85,70.0,23.093333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-05 06:00:00,139.85,0.0,49.5,68.38333333333334,139.85,70.0,22.83,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 06:15:00,137.73,0.0,49.5,68.30666666666667,139.85,70.0,22.91333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 06:30:00,139.14333333333332,0.0,49.5,68.31666666666666,139.85,70.0,23.03,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 06:45:00,137.73,0.0,49.5,68.36,139.85,70.0,23.06,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 07:00:00,140.5533333333333,0.0,49.5,67.92666666666666,139.85,70.0,21.27,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-02-05 07:15:00,139.14333333333332,0.0,49.5,68.14666666666666,139.85,70.0,22.40333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-02-05 07:30:00,140.5533333333333,0.0,50.0,68.23333333333333,139.85,70.0,22.546666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 07:45:00,139.84666666666666,0.0,50.0,68.10666666666667,139.85,70.0,21.92,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-05 08:00:00,139.85,0.0,49.66666666666666,67.98333333333333,139.85,70.0,21.546666666666667,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-05 08:15:00,139.85,0.0,49.5,67.91666666666667,139.85,70.0,21.24,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-05 08:30:00,139.85,0.0,49.5,67.85000000000001,139.85,70.0,21.13,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-05 08:45:00,137.73,0.0,49.5,68.08,139.85,70.0,21.47666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-05 09:00:00,138.43666666666664,0.0,49.5,67.74,139.85,70.0,20.89333333333333,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-05 09:15:00,139.14333333333332,0.0,49.5,67.90333333333332,139.85,70.0,21.406666666666663,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 09:30:00,139.84666666666666,0.0,49.5,67.89,139.85,70.0,21.45,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-05 09:45:00,138.43666666666664,0.0,49.5,67.69,139.85,70.0,20.516666666666666,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-05 10:00:00,139.84666666666666,0.0,49.5,67.77,139.85,70.0,21.21666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 10:15:00,139.84666666666666,0.0,49.5,67.78,139.85,70.0,21.27,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 10:30:00,139.14,0.0,49.16666666666666,67.78333333333333,139.85,70.0,21.376666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 10:45:00,140.54999999999998,0.0,48.833333333333336,67.78,139.85,70.0,21.343333333333334,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 11:00:00,141.25666666666666,0.0,47.5,67.73666666666666,139.85,70.0,21.456666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 11:15:00,139.84666666666666,0.0,47.5,67.75999999999999,139.85,70.0,21.566666666666663,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 11:30:00,139.14333333333332,0.0,47.5,67.85333333333334,139.85,70.0,21.57333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 11:45:00,139.85,0.0,47.5,67.74666666666667,139.85,70.0,21.516666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 12:00:00,138.43666666666664,0.0,47.5,67.74666666666667,139.85,70.0,21.37,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-05 12:15:00,139.14333333333332,0.0,47.5,67.03333333333333,139.85,70.0,18.953333333333333,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-02-05 12:30:00,137.73,0.0,47.5,66.66333333333334,139.85,70.0,18.23333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-05 12:45:00,139.14333333333332,0.0,47.5,66.42333333333333,139.85,70.0,17.386666666666667,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-05 13:00:00,139.14333333333332,0.0,47.5,66.43333333333334,139.85,70.0,17.52333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-05 13:15:00,139.14333333333332,0.0,47.5,66.66333333333334,139.85,70.0,18.19,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-05 13:30:00,139.85,0.0,47.0,66.64333333333333,139.85,70.0,18.61,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 13:45:00,140.54999999999998,0.0,47.0,66.57333333333334,139.85,70.0,18.76,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 14:00:00,138.43333333333334,0.0,47.66666666666666,66.63666666666667,139.85,70.0,18.97,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 14:15:00,139.14333333333332,0.0,48.0,66.72,139.85,70.0,19.186666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 14:30:00,136.3166666666667,0.0,48.333333333333336,66.89666666666666,139.85,70.0,19.33333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 14:45:00,137.73,0.0,48.5,66.87666666666667,139.85,70.0,19.273333333333337,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 15:00:00,138.43666666666664,0.0,48.833333333333336,68.5,139.85,70.0,25.85,74.0,70.0,0.0,69.7,84.0,69.0,85.0,68.0
2025-02-05 15:15:00,138.43666666666664,0.0,49.0,68.58999999999999,139.85,70.0,24.67,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-05 15:30:00,141.96,0.0,48.0,67.49666666666667,139.85,70.0,20.453333333333333,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-05 15:45:00,139.85,0.0,46.5,66.63666666666667,139.85,70.0,16.726666666666667,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-02-05 16:00:00,139.14333333333332,0.0,46.5,64.66333333333334,139.85,70.0,3.1666666666666665,74.0,70.0,0.0,70.73,84.0,69.0,85.0,68.0
2025-02-05 16:15:00,138.43666666666664,0.0,46.5,64.52666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.81,84.0,69.0,85.0,68.0
2025-02-05 16:30:00,139.85,0.0,46.16666666666666,64.50333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.71666666666668,84.0,69.0,85.0,68.0
2025-02-05 16:45:00,139.14333333333332,0.0,46.0,64.60666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0
2025-02-05 17:00:00,139.14333333333332,0.0,46.0,64.65666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.44,84.0,69.0,85.0,68.0
2025-02-05 17:15:00,138.43666666666664,0.0,45.5,64.75333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-02-05 17:30:00,139.85,0.0,45.5,64.71666666666665,139.85,70.0,0.0,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-02-05 17:45:00,140.5533333333333,0.0,45.5,64.95,139.85,70.0,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-02-05 18:00:00,139.84666666666666,0.0,45.5,64.98333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-02-05 18:15:00,139.85,0.0,45.5,65.0,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-05 18:30:00,139.84666666666666,0.0,45.16666666666666,64.94666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-05 18:45:00,139.85,0.0,45.0,65.11333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-05 19:00:00,139.85,0.0,44.833333333333336,65.22666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-05 19:15:00,139.85,0.0,44.5,65.09666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-05 19:30:00,138.43666666666664,0.0,44.5,65.06666666666666,139.85,70.0,0.1433333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 19:45:00,137.02333333333334,0.0,44.5,65.12,139.85,70.0,0.3166666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 20:00:00,137.73,0.0,44.5,64.99666666666666,139.85,70.0,0.3733333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 20:15:00,136.67000000000002,0.0,45.75,64.78999999999999,139.85,70.0,0.485,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 20:30:00,135.61,0.0,46.333333333333336,64.85666666666667,139.85,70.0,1.11,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-05 20:45:00,138.43666666666664,0.0,47.0,64.59333333333333,139.85,70.0,1.3433333333333335,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-05 21:00:00,139.84666666666666,0.0,47.0,64.48333333333333,139.85,70.0,2.4066666666666667,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-05 21:15:00,139.14333333333332,0.0,47.0,64.38000000000001,139.85,70.0,4.326666666666667,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0
2025-02-05 21:30:00,137.02333333333334,0.0,47.0,64.34666666666666,139.85,70.0,5.753333333333334,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-05 21:45:00,138.43666666666664,0.0,47.0,64.31666666666666,139.85,70.0,6.776666666666666,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-05 22:00:00,139.85,0.0,47.0,66.59,139.85,70.0,18.67,74.0,70.0,0.0,69.38333333333333,84.0,69.0,85.0,68.0
2025-02-05 22:15:00,138.43666666666664,0.0,47.0,68.21666666666667,139.85,70.0,24.12,74.0,70.0,0.0,69.35666666666667,84.0,69.0,85.0,68.0
2025-02-05 22:30:00,139.85,0.0,47.0,66.92333333333333,139.85,70.0,17.84,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-05 22:45:00,138.43666666666664,0.0,47.0,64.91000000000001,139.85,70.0,10.343333333333334,74.0,70.0,0.0,70.19333333333334,84.0,69.0,85.0,68.0
2025-02-05 23:00:00,137.02333333333334,0.0,47.0,64.67666666666666,139.85,70.0,9.54,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-02-05 23:15:00,137.02333333333334,0.0,47.16666666666666,64.59333333333333,139.85,70.0,9.366666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-05 23:30:00,136.3166666666667,0.0,47.5,64.42999999999999,139.85,70.0,8.856666666666667,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-05 23:45:00,139.14333333333332,0.0,48.0,64.46,139.85,70.0,9.233333333333333,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-02-06 00:00:00,137.73,0.0,48.0,64.77999999999999,139.85,70.0,10.34,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 00:15:00,139.85,0.0,48.0,64.82333333333334,139.85,70.0,10.666666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-06 00:30:00,138.43666666666664,0.0,48.0,65.03,139.85,70.0,11.43,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-06 00:45:00,137.73,0.0,48.0,65.22000000000001,139.85,70.0,12.173333333333334,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0
2025-02-06 01:00:00,137.73,0.0,48.5,65.42,139.85,70.0,12.986666666666666,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-06 01:15:00,138.43666666666664,0.0,48.5,65.69333333333333,139.85,70.0,14.2,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-02-06 01:30:00,138.43666666666664,0.0,48.5,65.75,139.85,70.0,14.14,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-06 01:45:00,138.43666666666664,0.0,48.66666666666666,65.90333333333332,139.85,70.0,15.159999999999998,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-06 02:00:00,137.73,0.0,49.0,66.05666666666667,139.85,70.0,15.503333333333332,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-06 02:15:00,138.43666666666664,0.0,49.0,66.00666666666667,139.85,70.0,15.676666666666668,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-06 02:30:00,138.43666666666664,0.0,49.333333333333336,66.26,139.85,70.0,16.34,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-06 02:45:00,139.84666666666666,0.0,49.66666666666666,66.32333333333334,139.85,70.0,16.31,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-06 03:00:00,139.84666666666666,0.0,49.5,66.32,139.85,70.0,16.650000000000002,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-06 03:15:00,137.02333333333334,0.0,49.5,66.48333333333333,139.85,70.0,16.926666666666666,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-06 03:30:00,138.43666666666664,0.0,49.5,66.58333333333333,139.85,70.0,17.29,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-06 03:45:00,138.43666666666664,0.0,49.66666666666666,66.66000000000001,139.85,70.0,17.33666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-06 04:00:00,138.43666666666664,0.0,50.0,66.68333333333334,139.85,70.0,17.346666666666668,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-06 04:15:00,137.73,0.0,50.0,66.85000000000001,139.85,70.0,17.58,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-06 04:30:00,139.84666666666666,0.0,48.0,66.83666666666666,139.85,70.0,17.516666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 04:45:00,138.43666666666664,0.0,48.0,66.90666666666665,139.85,70.0,17.569999999999997,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 05:00:00,139.85,0.0,48.0,66.98333333333333,139.85,70.0,17.633333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 05:15:00,139.85,0.0,48.0,67.03666666666668,139.85,70.0,17.646666666666665,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 05:30:00,138.43666666666664,0.0,48.0,66.94333333333333,139.85,70.0,16.686666666666667,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-06 05:45:00,138.43666666666664,0.0,48.0,66.56666666666666,139.85,70.0,15.18,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-06 06:00:00,139.85,0.0,47.5,66.51,139.85,70.0,15.133333333333333,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-06 06:15:00,139.85,0.0,47.5,66.34333333333333,139.85,70.0,14.006666666666666,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-06 06:30:00,139.84666666666666,0.0,47.5,66.31333333333333,139.85,70.0,13.393333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-06 06:45:00,138.43666666666664,0.0,47.5,66.26,139.85,70.0,12.839999999999998,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-06 07:00:00,140.5533333333333,0.0,47.5,66.13666666666667,139.85,70.0,12.276666666666666,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-06 07:15:00,139.85,0.0,47.5,66.09666666666668,139.85,70.0,11.373333333333331,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-06 07:30:00,139.85,0.0,47.0,66.09333333333333,139.85,70.0,10.776666666666666,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-06 07:45:00,139.85,0.0,47.0,66.08666666666666,139.85,70.0,10.066666666666666,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-02-06 08:00:00,140.5533333333333,0.0,47.0,66.03,139.85,70.0,9.243333333333334,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-06 08:15:00,139.85,0.0,47.0,66.2,139.85,70.0,8.38,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-06 08:30:00,139.84666666666666,0.0,47.0,66.78666666666668,139.85,70.0,7.383333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-06 08:45:00,139.14333333333332,0.0,46.5,61.24333333333334,139.85,70.0,7.456666666666667,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-06 09:00:00,137.73,0.0,47.833333333333336,61.56666666666666,139.85,70.0,11.02,74.0,70.0,0.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-06 09:15:00,138.43666666666664,0.0,48.833333333333336,62.67666666666667,139.85,70.0,13.14,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-06 09:30:00,138.43666666666664,0.0,48.66666666666666,63.13333333333333,139.85,70.0,14.116666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-06 09:45:00,141.25666666666666,0.0,47.333333333333336,63.59333333333333,139.85,70.0,15.323333333333332,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-06 10:00:00,139.84666666666666,0.0,46.0,61.10666666666666,139.85,70.0,16.319999999999997,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-06 10:15:00,137.73,0.0,48.833333333333336,59.34,139.85,70.0,20.35,74.0,70.0,0.0,69.71333333333332,84.0,69.0,85.0,68.0
2025-02-06 10:30:00,137.73,0.0,50.333333333333336,60.553333333333335,139.85,70.0,25.97,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-02-06 10:45:00,139.85,0.0,51.0,61.75,139.85,70.0,29.71,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-02-06 11:00:00,139.14333333333332,0.0,51.0,62.98,139.85,70.0,33.096666666666664,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-06 11:15:00,139.14333333333332,0.0,51.0,64.36333333333333,139.85,70.0,36.303333333333335,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-02-06 11:30:00,139.85,0.0,51.0,65.38333333333334,139.85,70.0,39.54666666666667,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-06 11:45:00,139.85,0.0,51.0,66.21333333333332,139.85,70.0,41.78666666666667,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-06 12:00:00,139.85,0.0,51.0,66.23333333333333,139.85,70.0,42.53,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-06 12:15:00,141.25666666666666,0.0,51.0,67.60000000000001,139.85,70.0,43.28,74.0,70.0,0.0,69.75,84.0,69.0,85.0,68.0
2025-02-06 12:30:00,139.85,0.0,48.5,70.07333333333334,139.85,70.0,43.39333333333334,74.0,70.0,0.0,69.82000000000001,84.0,69.0,85.0,68.0
2025-02-06 12:45:00,139.85,0.0,47.66666666666666,70.37666666666667,139.85,70.0,42.15,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-06 13:00:00,141.25666666666666,0.0,45.833333333333336,73.95333333333333,139.85,70.0,38.03,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-02-06 13:15:00,140.54999999999998,0.0,44.5,73.14,139.85,70.0,31.626666666666665,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0
2025-02-06 13:30:00,141.25666666666666,0.0,43.333333333333336,71.91666666666667,139.85,70.0,25.613333333333333,74.0,70.0,0.0,70.49666666666667,84.0,69.0,85.0,68.0
2025-02-06 13:45:00,139.85,0.0,43.0,70.46666666666667,139.85,70.0,19.276666666666667,74.0,70.0,0.0,70.60000000000001,84.0,69.0,85.0,68.0
2025-02-06 14:00:00,139.85,0.0,43.0,69.49,139.85,70.0,15.18,74.0,70.0,0.0,70.65,84.0,69.0,85.0,68.0
2025-02-06 14:15:00,139.85,0.0,43.0,68.065,139.85,70.0,9.3,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0
2025-02-06 14:30:00,139.85,0.0,43.0,67.25999999999999,139.85,70.0,3.84,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0
2025-02-06 14:45:00,138.7875,0.0,42.875,65.825,139.85,70.0,0.0,74.0,70.0,0.0,70.7475,84.0,69.0,85.0,68.0
2025-02-06 15:00:00,137.02333333333334,0.0,46.16666666666666,61.26,139.85,70.0,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0
2025-02-06 15:15:00,138.43666666666664,0.0,44.333333333333336,64.18333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-06 15:30:00,137.02333333333334,0.0,46.66666666666666,57.98,139.85,70.0,0.0,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-02-06 15:45:00,139.14333333333332,0.0,47.0,57.64333333333334,139.85,70.0,3.7833333333333337,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-06 16:00:00,138.79,0.0,47.0,59.57,139.85,70.0,17.82,74.0,70.0,0.0,69.235,84.0,69.0,85.0,68.0
2025-02-06 16:15:00,139.8475,0.0,47.0,60.4025,139.85,70.0,17.71,74.0,70.0,0.0,69.47999999999999,84.0,69.0,85.0,68.0
2025-02-06 16:30:00,141.25666666666666,0.0,46.0,60.01333333333334,139.85,70.0,7.260000000000001,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-06 16:45:00,141.25666666666666,0.0,44.333333333333336,66.62666666666667,139.85,70.0,2.03,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0
2025-02-06 17:00:00,139.85,0.0,43.16666666666666,65.57333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-06 17:15:00,138.43333333333334,0.0,46.0,62.156666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.28,84.0,69.0,85.0,68.0
2025-02-06 17:30:00,139.14333333333332,0.0,43.5,66.59,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-06 17:45:00,137.73,0.0,44.0,61.49666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-02-06 18:00:00,139.14,0.0,44.16666666666666,64.89,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-06 18:15:00,139.14,0.0,45.5,63.17,139.85,70.0,0.27,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 18:30:00,139.84666666666666,0.0,43.16666666666666,65.3,139.85,70.0,0.1233333333333333,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-02-06 18:45:00,139.14,0.0,45.66666666666666,62.81666666666666,139.85,70.0,2.38,74.0,70.0,0.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-06 19:00:00,139.84666666666666,0.0,43.16666666666666,63.51333333333333,139.85,70.0,7.913333333333334,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-06 19:15:00,139.84666666666666,0.0,45.5,66.39333333333333,139.85,70.0,8.89,74.0,70.0,0.0,69.75,84.0,69.0,85.0,68.0
2025-02-06 19:30:00,139.84666666666666,0.0,43.5,67.47,139.85,70.0,0.6166666666666667,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-06 19:45:00,139.14333333333332,0.0,43.5,67.64999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.56333333333333,84.0,69.0,85.0,68.0
2025-02-06 20:00:00,139.85,0.0,43.5,67.28333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.97,84.0,69.0,85.0,68.0
2025-02-06 20:15:00,137.02333333333334,0.0,44.5,61.69333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.2,84.0,69.0,85.0,68.0
2025-02-06 20:30:00,141.25666666666666,0.0,43.833333333333336,65.85000000000001,139.85,70.0,0.0,74.0,70.0,0.0,71.19,84.0,69.0,85.0,68.0
2025-02-06 20:45:00,137.02333333333334,0.0,44.833333333333336,61.79333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.95333333333333,84.0,69.0,85.0,68.0
2025-02-06 21:00:00,139.14333333333332,0.0,43.5,63.63333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.88333333333334,84.0,69.0,85.0,68.0
2025-02-06 21:15:00,138.43666666666667,0.0,45.333333333333336,65.79666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.60000000000001,84.0,69.0,85.0,68.0
2025-02-06 21:30:00,138.43666666666664,0.0,44.0,60.74333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.52666666666667,84.0,69.0,85.0,68.0
2025-02-06 21:45:00,140.5533333333333,0.0,44.66666666666666,66.55333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-02-06 22:00:00,138.43666666666664,0.0,45.0,61.336666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-06 22:15:00,139.84666666666666,0.0,44.0,66.90333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-06 22:30:00,139.85,0.0,44.0,67.03333333333335,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-06 22:45:00,138.43666666666664,0.0,43.5,66.81666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-06 23:00:00,138.43666666666664,0.0,43.5,66.77,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-06 23:15:00,137.73,0.0,43.5,66.65333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-06 23:30:00,137.73,0.0,43.75,66.58,139.85,70.0,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-02-06 23:45:00,135.61,0.0,44.333333333333336,66.35666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-07 00:00:00,136.3166666666667,0.0,45.833333333333336,65.89999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-02-07 00:15:00,136.3166666666667,0.0,46.0,65.47333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-07 00:30:00,137.73,0.0,46.5,65.11,139.85,70.0,0.0833333333333333,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-02-07 00:45:00,137.73,0.0,47.16666666666666,64.98333333333333,139.85,70.0,0.47,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-07 01:00:00,137.02333333333334,0.0,47.66666666666666,64.90666666666667,139.85,70.0,1.9433333333333331,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-07 01:15:00,137.02333333333334,0.0,48.0,64.85333333333334,139.85,70.0,4.260000000000001,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-07 01:30:00,137.02333333333334,0.0,48.66666666666666,64.63333333333333,139.85,70.0,5.966666666666666,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-07 01:45:00,137.02333333333334,0.0,49.0,65.02333333333333,139.85,70.0,9.76,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-07 02:00:00,137.73,0.0,49.0,65.54666666666667,139.85,70.0,11.99,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-07 02:15:00,136.3166666666667,0.0,49.5,66.06,139.85,70.0,14.166666666666666,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-07 02:30:00,138.43666666666664,0.0,50.0,66.41666666666667,139.85,70.0,15.61,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-02-07 02:45:00,138.43666666666664,0.0,50.0,66.53,139.85,70.0,15.660000000000002,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-07 03:00:00,137.73,0.0,50.5,66.88333333333334,139.85,70.0,17.013333333333332,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-07 03:15:00,137.73,0.0,50.5,67.19,139.85,70.0,18.32333333333333,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-07 03:30:00,137.73,0.0,50.5,67.35,139.85,70.0,19.383333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-07 03:45:00,137.73,0.0,50.833333333333336,67.40333333333332,139.85,70.0,20.416666666666668,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-07 04:00:00,139.84666666666666,0.0,51.0,67.58,139.85,70.0,21.52,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-07 04:15:00,139.85,0.0,51.0,67.81333333333333,139.85,70.0,22.55666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-07 04:30:00,137.73,0.0,51.16666666666666,68.10666666666667,139.85,70.0,23.77,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-07 04:45:00,138.43666666666664,0.0,51.833333333333336,68.33333333333333,139.85,70.0,24.83333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-07 05:00:00,139.84666666666666,0.0,52.5,68.53,139.85,70.0,25.813333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-07 05:15:00,140.5533333333333,0.0,52.5,68.49666666666667,139.85,70.0,26.25333333333333,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0
2025-02-07 05:30:00,142.66666666666666,0.0,51.5,68.42,139.85,70.0,26.236666666666668,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-07 05:45:00,141.25666666666666,0.0,50.0,68.32000000000001,139.85,70.0,25.81,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-07 06:00:00,139.14,0.0,50.0,68.47666666666667,139.85,70.0,25.973333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-07 06:15:00,140.5533333333333,0.0,50.0,68.50333333333333,139.85,70.0,25.99666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-07 06:30:00,138.43666666666664,0.0,49.66666666666666,68.50333333333333,139.85,70.0,26.22666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-07 06:45:00,139.14333333333332,0.0,49.5,68.51666666666667,139.85,70.0,26.14333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 07:00:00,139.84666666666666,0.0,49.5,68.35000000000001,139.85,70.0,26.19666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 07:15:00,139.14333333333332,0.0,52.0,68.37,139.85,70.0,26.25,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 07:30:00,139.14333333333332,0.0,52.0,68.31666666666666,139.85,70.0,26.25333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 07:45:00,140.54999999999998,0.0,51.0,68.17333333333333,139.85,70.0,26.3,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 08:00:00,139.84666666666666,0.0,49.5,68.17666666666666,139.85,70.0,26.346666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 08:15:00,139.85,0.0,49.0,68.15,139.85,70.0,26.43,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 08:30:00,137.2,0.0,51.25,68.13,139.85,70.0,26.43,74.0,70.0,0.0,69.985,84.0,69.0,85.0,68.0
2025-02-07 08:45:00,141.25666666666666,0.0,51.66666666666666,67.97666666666667,139.85,70.0,26.536666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 09:00:00,140.5533333333333,0.0,49.833333333333336,67.76666666666667,139.85,70.0,26.566666666666663,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 09:15:00,140.5533333333333,0.0,49.5,67.86333333333333,139.85,70.0,26.706666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 09:30:00,140.5533333333333,0.0,49.333333333333336,67.92333333333333,139.85,70.0,26.82,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 09:45:00,138.43666666666664,0.0,49.0,68.04333333333334,139.85,70.0,27.08,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 10:00:00,139.84666666666666,0.0,51.5,67.96333333333332,139.85,70.0,27.14,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 10:15:00,139.14333333333332,0.0,49.16666666666666,67.92333333333333,139.85,70.0,27.22,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 10:30:00,140.5533333333333,0.0,48.833333333333336,68.02666666666666,139.85,70.0,27.586666666666662,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-07 10:45:00,139.85,0.0,48.5,68.18,139.85,70.0,27.91,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-07 11:00:00,139.85,0.0,48.5,68.09666666666666,139.85,70.0,27.916666666666668,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 11:15:00,139.85,0.0,48.5,68.11,139.85,70.0,28.17333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-07 11:30:00,137.73,0.0,50.333333333333336,68.09666666666666,139.85,70.0,28.28,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 11:45:00,140.5533333333333,0.0,51.5,67.95666666666666,139.85,70.0,28.46333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-07 12:00:00,139.14333333333332,0.0,51.5,68.07666666666667,139.85,70.0,28.653333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-07 12:15:00,141.96333333333334,0.0,50.66666666666666,67.95666666666666,139.85,70.0,28.62333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 12:30:00,139.85,0.0,49.0,67.82333333333334,139.85,70.0,28.723333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 12:45:00,138.43666666666664,0.0,49.0,67.97666666666667,139.85,70.0,28.826666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 13:00:00,139.85,0.0,49.0,68.18666666666667,139.85,70.0,28.92333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 13:15:00,138.43666666666667,0.0,49.0,68.28666666666666,139.85,70.0,28.96333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
