time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-11 06:00:00,138.43666666666664,0.0,46.0,67.31666666666666,139.85,70.0,20.656666666666663,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-11 06:15:00,139.14333333333332,0.0,47.66666666666666,67.14666666666666,139.85,70.0,20.01,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-02-11 06:30:00,138.43666666666664,0.0,48.0,67.2,139.85,70.0,20.33333333333333,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-11 06:45:00,139.85,0.0,48.0,67.21666666666665,139.85,70.0,20.35333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-11 07:00:00,139.14333333333332,0.0,47.0,67.25666666666667,139.85,70.0,20.66,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 07:15:00,139.85,0.0,46.833333333333336,67.28333333333333,139.85,70.0,20.716666666666665,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 07:30:00,139.85,0.0,46.5,67.27666666666666,139.85,70.0,20.75,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 07:45:00,138.43666666666664,0.0,46.0,67.28333333333333,139.85,70.0,20.78333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 08:00:00,139.84666666666666,0.0,46.0,67.30666666666667,139.85,70.0,20.86,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 08:15:00,141.25666666666666,0.0,46.0,67.28666666666668,139.85,70.0,20.68,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-11 08:30:00,140.5533333333333,0.0,46.0,67.31,139.85,70.0,20.43,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-11 08:45:00,140.5533333333333,0.0,45.833333333333336,67.31,139.85,70.0,20.526666666666667,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-02-11 09:00:00,138.43666666666664,0.0,45.5,67.35666666666667,139.85,70.0,20.37,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-02-11 09:15:00,139.14,0.0,45.5,67.27,139.85,70.0,20.456666666666667,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-02-11 09:30:00,139.14333333333332,0.0,45.5,66.75666666666667,139.85,70.0,20.646666666666665,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 09:45:00,139.85,0.0,45.5,66.29666666666667,139.85,70.0,20.816666666666663,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 10:00:00,139.85,0.0,45.5,66.075,139.85,70.0,21.07,74.0,70.0,0.0,69.97,84.0,69.0,85.0,68.0
2025-02-11 10:15:00,138.43666666666664,0.0,45.5,66.05666666666667,139.85,70.0,21.430000000000003,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 10:30:00,137.73,0.0,45.5,66.13333333333334,139.85,70.0,22.05,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-11 10:45:00,139.14,0.0,45.5,66.24666666666667,139.85,70.0,22.44666666666667,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-02-11 11:00:00,137.73,0.0,46.0,66.44666666666667,139.85,70.0,23.39,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-11 11:15:00,139.14333333333332,0.0,46.0,66.55333333333333,139.85,70.0,24.113333333333333,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-11 11:30:00,137.73,0.0,46.333333333333336,66.64333333333333,139.85,70.0,23.99,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-11 11:45:00,137.02333333333334,0.0,47.16666666666666,66.74666666666667,139.85,70.0,24.356666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-11 12:00:00,138.43666666666664,0.0,48.0,66.72000000000001,139.85,70.0,24.546666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 12:15:00,139.84666666666666,0.0,47.5,66.68333333333334,139.85,70.0,24.34,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 12:30:00,139.85,0.0,47.5,66.62333333333333,139.85,70.0,24.31,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 12:45:00,138.43666666666664,0.0,47.833333333333336,66.79,139.85,70.0,24.34,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 13:00:00,138.43666666666664,0.0,48.5,66.74666666666667,139.85,70.0,24.35333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 13:15:00,139.85,0.0,48.5,66.76333333333334,139.85,70.0,24.376666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 13:30:00,138.43666666666664,0.0,48.5,66.83,139.85,70.0,24.66,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 13:45:00,139.85,0.0,48.5,66.86,139.85,70.0,24.95,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-11 14:00:00,139.85,0.0,48.5,66.83333333333333,139.85,70.0,24.82,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 14:15:00,140.54999999999998,0.0,48.333333333333336,66.86,139.85,70.0,24.896666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 14:30:00,139.14333333333332,0.0,48.0,66.88333333333334,139.85,70.0,25.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 14:45:00,140.5533333333333,0.0,47.833333333333336,66.90333333333332,139.85,70.0,25.11,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 15:00:00,139.84666666666666,0.0,46.0,66.99333333333333,139.85,70.0,25.19666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 15:15:00,138.43666666666664,0.0,48.0,67.09333333333333,139.85,70.0,24.99,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 15:30:00,139.14333333333332,0.0,48.0,66.85333333333334,139.85,70.0,23.99,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-11 15:45:00,138.43666666666664,0.0,48.0,66.84333333333333,139.85,70.0,23.9,74.0,70.0,0.0,70.03666666666666,84.0,69.0,85.0,68.0
2025-02-11 16:00:00,139.84666666666666,0.0,48.0,66.68333333333334,139.85,70.0,23.206666666666667,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-11 16:15:00,140.5533333333333,0.0,47.333333333333336,66.64666666666666,139.85,70.0,22.85,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-11 16:30:00,139.84666666666666,0.0,45.5,66.38,139.85,70.0,21.543333333333333,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-11 16:45:00,93.93666666666668,0.0,63.0,66.73333333333333,139.85,70.0,22.30666666666667,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-11 17:00:00,137.73,0.0,46.0,66.26666666666667,139.85,70.0,20.78,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-11 17:15:00,140.54999999999998,0.0,46.833333333333336,66.32333333333334,139.85,70.0,21.08666666666667,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-11 17:30:00,139.14,0.0,44.5,66.36,139.85,70.0,20.796666666666667,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-02-11 17:45:00,138.43666666666667,0.0,48.0,66.29666666666667,139.85,70.0,20.006666666666664,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2025-02-11 18:00:00,139.84666666666666,0.0,48.0,65.83333333333333,139.85,70.0,18.156666666666663,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-02-11 18:15:00,138.43666666666664,0.0,46.5,64.99333333333333,139.85,70.0,14.586666666666666,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-02-11 18:30:00,139.14,0.0,47.0,64.92,139.85,70.0,14.756666666666666,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-11 18:45:00,139.85,0.0,45.16666666666666,64.94666666666666,139.85,70.0,14.313333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-11 19:00:00,137.73,0.0,46.66666666666666,64.85333333333334,139.85,70.0,13.51,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-11 19:15:00,140.5533333333333,0.0,46.333333333333336,64.73,139.85,70.0,13.12,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-11 19:30:00,140.5533333333333,0.0,44.333333333333336,64.89999999999999,139.85,70.0,14.313333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-11 19:45:00,139.84333333333333,0.0,44.0,64.96666666666665,139.85,70.0,14.776666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 20:00:00,138.43666666666664,0.0,45.16666666666666,64.94,139.85,70.0,15.023333333333332,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 20:15:00,140.5533333333333,0.0,45.333333333333336,65.01333333333334,139.85,70.0,15.32,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 20:30:00,139.14333333333332,0.0,45.0,64.94,139.85,70.0,15.71,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 20:45:00,136.3166666666667,0.0,47.16666666666666,64.96,139.85,70.0,16.063333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 21:00:00,138.43666666666664,0.0,48.0,64.99333333333334,139.85,70.0,16.513333333333332,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-11 21:15:00,139.85,0.0,47.66666666666666,65.11666666666666,139.85,70.0,17.14,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-11 21:30:00,139.84666666666666,0.0,46.833333333333336,65.39333333333333,139.85,70.0,18.266666666666666,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-02-11 21:45:00,137.73,0.0,48.5,65.81333333333333,139.85,70.0,19.293333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-11 22:00:00,140.5533333333333,0.0,48.0,65.66666666666667,139.85,70.0,19.10333333333333,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-11 22:15:00,141.25666666666666,0.0,46.66666666666666,65.89333333333333,139.85,70.0,20.106666666666666,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-11 22:30:00,138.43666666666664,0.0,47.333333333333336,66.04333333333334,139.85,70.0,20.203333333333333,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-11 22:45:00,141.25666666666666,0.0,48.16666666666666,65.98,139.85,70.0,20.186666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 23:00:00,139.84666666666666,0.0,45.5,66.06666666666666,139.85,70.0,20.516666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-11 23:15:00,137.02333333333334,0.0,46.16666666666666,66.14999999999999,139.85,70.0,20.59,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 23:30:00,139.14333333333332,0.0,49.0,66.13666666666667,139.85,70.0,20.686666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 23:45:00,139.85,0.0,48.333333333333336,66.18,139.85,70.0,20.723333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 00:00:00,141.25666666666666,0.0,46.333333333333336,65.84333333333332,139.85,70.0,19.30333333333333,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-02-12 00:15:00,137.73,0.0,47.333333333333336,65.50666666666666,139.85,70.0,17.44333333333333,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-12 00:30:00,140.5533333333333,0.0,48.16666666666666,65.33,139.85,70.0,16.846666666666668,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-12 00:45:00,139.14,0.0,46.833333333333336,65.34333333333333,139.85,70.0,17.003333333333334,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-12 01:00:00,139.14333333333332,0.0,49.66666666666666,65.67666666666666,139.85,70.0,18.286666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 01:15:00,141.25666666666666,0.0,48.833333333333336,65.55333333333333,139.85,70.0,18.336666666666662,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 01:30:00,139.85,0.0,47.0,65.63,139.85,70.0,18.58333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 01:45:00,137.73,0.0,47.833333333333336,65.75999999999999,139.85,70.0,18.843333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-12 02:00:00,141.25666666666666,0.0,48.66666666666666,65.76666666666667,139.85,70.0,19.15,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 02:15:00,141.25666666666666,0.0,47.0,65.89333333333333,139.85,70.0,19.546666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 02:30:00,139.84666666666666,0.0,47.5,65.99000000000001,139.85,70.0,19.7,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 02:45:00,139.14,0.0,50.333333333333336,65.99666666666667,139.85,70.0,19.966666666666665,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-12 03:00:00,140.5533333333333,0.0,47.833333333333336,65.98666666666666,139.85,70.0,20.293333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-12 03:15:00,140.5533333333333,0.0,47.333333333333336,66.11,139.85,70.0,20.790000000000003,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-12 03:30:00,138.43666666666664,0.0,50.0,66.22333333333334,139.85,70.0,20.863333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-12 03:45:00,141.25666666666666,0.0,49.0,66.21333333333332,139.85,70.0,21.07333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 04:00:00,137.73,0.0,47.833333333333336,66.31333333333333,139.85,70.0,21.346666666666668,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 04:15:00,138.43666666666667,0.0,50.0,66.31,139.85,70.0,21.473333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 04:30:00,138.43666666666664,0.0,50.5,66.42666666666668,139.85,70.0,21.74,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 04:45:00,139.85,0.0,48.16666666666666,66.38666666666667,139.85,70.0,21.666666666666668,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-12 05:00:00,138.43666666666664,0.0,48.333333333333336,66.46666666666665,139.85,70.0,21.8,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 05:15:00,140.54999999999998,0.0,49.66666666666666,66.47000000000001,139.85,70.0,21.813333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 05:30:00,141.25666666666666,0.0,47.5,66.48666666666666,139.85,70.0,21.93,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 05:45:00,139.14333333333332,0.0,48.833333333333336,66.43,139.85,70.0,21.930000000000003,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 06:00:00,140.5533333333333,0.0,50.833333333333336,66.37333333333333,139.85,70.0,22.00333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 06:15:00,139.85,0.0,48.16666666666666,66.47666666666667,139.85,70.0,22.12,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 06:30:00,140.5533333333333,0.0,48.0,66.49333333333333,139.85,70.0,22.16,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 06:45:00,140.5533333333333,0.0,47.66666666666666,66.47666666666667,139.85,70.0,22.22,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 07:00:00,141.25666666666666,0.0,47.16666666666666,66.52,139.85,70.0,22.38,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 07:15:00,140.5533333333333,0.0,46.833333333333336,66.54666666666667,139.85,70.0,22.38,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 07:30:00,138.43666666666664,0.0,49.0,66.64,139.85,70.0,22.46333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 07:45:00,140.54999999999998,0.0,50.16666666666666,66.60333333333334,139.85,70.0,22.57333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 08:00:00,141.26,0.0,47.5,66.60000000000001,139.85,70.0,22.626666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 08:15:00,139.14333333333332,0.0,47.0,66.64333333333333,139.85,70.0,22.626666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 08:30:00,140.5533333333333,0.0,46.66666666666666,66.63,139.85,70.0,22.683333333333337,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 08:45:00,137.73,0.0,49.66666666666666,66.64999999999999,139.85,70.0,22.21,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-12 09:00:00,139.84666666666666,0.0,49.5,66.35666666666667,139.85,70.0,22.316666666666663,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 09:15:00,141.25666666666666,0.0,47.16666666666666,66.61,139.85,70.0,22.666666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 09:30:00,138.43666666666667,0.0,47.16666666666666,66.69333333333333,139.85,70.0,22.73,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 09:45:00,139.85,0.0,49.5,66.57666666666667,139.85,70.0,22.426666666666662,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 10:00:00,139.14,0.0,48.0,66.70666666666666,139.85,70.0,22.763333333333332,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 10:15:00,141.96333333333334,0.0,49.16666666666666,66.68666666666667,139.85,70.0,22.82,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 10:30:00,140.5533333333333,0.0,47.0,66.77666666666667,139.85,70.0,22.78333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 10:45:00,140.5533333333333,0.0,46.333333333333336,66.70333333333333,139.85,70.0,22.473333333333333,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-12 11:00:00,139.14333333333332,0.0,47.0,66.67333333333333,139.85,70.0,22.27333333333333,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-12 11:15:00,137.02333333333334,0.0,49.66666666666666,66.69,139.85,70.0,22.546666666666667,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-02-12 11:30:00,140.5533333333333,0.0,49.5,66.49333333333334,139.85,70.0,21.91333333333333,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2025-02-12 11:45:00,141.25666666666666,0.0,47.16666666666666,66.62,139.85,70.0,22.543333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 12:00:00,141.25666666666666,0.0,46.16666666666666,66.47,139.85,70.0,21.2,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-12 12:15:00,136.3166666666667,0.0,48.0,65.99666666666667,139.85,70.0,19.203333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-12 12:30:00,139.14333333333332,0.0,50.66666666666666,65.66333333333334,139.85,70.0,18.55,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-12 12:45:00,140.5533333333333,0.0,48.66666666666666,65.85333333333334,139.85,70.0,19.246666666666663,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-12 13:00:00,141.96,0.0,47.66666666666666,66.14999999999999,139.85,70.0,20.23333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 13:15:00,138.43333333333334,0.0,46.333333333333336,65.60333333333334,139.85,70.0,20.363333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 13:30:00,141.25666666666666,0.0,46.333333333333336,65.92,139.85,70.0,20.67333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 13:45:00,141.25666666666666,0.0,44.0,65.98333333333333,139.85,70.0,20.816666666666663,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-12 14:00:00,140.5533333333333,0.0,44.0,66.07666666666667,139.85,70.0,21.18,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 14:15:00,47.32,0.0,68.16666666666667,66.96666666666667,139.85,70.0,22.42,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-12 14:30:00,98.88333333333333,0.0,64.83333333333333,69.04666666666667,139.85,70.0,22.126666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 14:45:00,137.02333333333334,0.0,43.333333333333336,66.75,139.85,70.0,21.19666666666667,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-12 15:00:00,138.43666666666664,0.0,45.5,66.26666666666667,139.85,70.0,20.35,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-12 15:15:00,139.84666666666666,0.0,45.5,66.48,139.85,70.0,21.296666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 15:30:00,136.3166666666667,0.0,47.833333333333336,66.54,139.85,70.0,20.32333333333333,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-12 15:45:00,141.25666666666666,0.0,49.0,66.29666666666667,139.85,70.0,19.926666666666662,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-02-12 16:00:00,140.5533333333333,0.0,45.5,66.51666666666667,139.85,70.0,20.66333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 16:15:00,137.02333333333334,0.0,46.0,66.59333333333333,139.85,70.0,20.426666666666662,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-12 16:30:00,140.5533333333333,0.0,49.5,66.42666666666668,139.85,70.0,19.39,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-12 16:45:00,141.25666666666666,0.0,48.833333333333336,66.21666666666665,139.85,70.0,18.57,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-02-12 17:00:00,140.5533333333333,0.0,46.0,66.33666666666666,139.85,70.0,18.73333333333333,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-02-12 17:15:00,141.25666666666666,0.0,44.66666666666666,66.14999999999999,139.85,70.0,17.82,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2025-02-12 17:30:00,139.14,0.0,48.333333333333336,66.26333333333334,139.85,70.0,17.453333333333333,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-12 17:45:00,139.14333333333332,0.0,45.66666666666666,66.11,139.85,70.0,17.18,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-02-12 18:00:00,138.43666666666664,0.0,48.0,66.14999999999999,139.85,70.0,16.743333333333336,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-02-12 18:15:00,140.5533333333333,0.0,44.833333333333336,65.86,139.85,70.0,15.506666666666666,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-12 18:30:00,141.25666666666666,0.0,43.16666666666666,66.08,139.85,70.0,16.62,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-12 18:45:00,141.25666666666666,0.0,42.5,66.00666666666666,139.85,70.0,15.78,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-12 19:00:00,138.43666666666664,0.0,42.5,66.04666666666667,139.85,70.0,15.62,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-12 19:15:00,140.5533333333333,0.0,42.16666666666666,66.08999999999999,139.85,70.0,14.81,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-02-12 19:30:00,139.84666666666666,0.0,42.0,65.52666666666666,139.85,70.0,12.67,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-12 19:45:00,139.85,0.0,42.0,64.94,139.85,70.0,9.51,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-12 20:00:00,140.5533333333333,0.0,42.0,64.64666666666666,139.85,70.0,7.683333333333334,74.0,70.0,0.0,70.22000000000001,84.0,69.0,85.0,68.0
2025-02-12 20:15:00,140.905,0.0,42.0,64.38499999999999,139.85,70.0,6.27,74.0,70.0,0.0,70.21,84.0,69.0,85.0,68.0
2025-02-12 20:30:00,139.85,0.0,42.0,64.41333333333334,139.85,70.0,4.760000000000001,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-12 20:45:00,138.79,0.0,41.5,64.3725,139.85,70.0,3.8025,74.0,70.0,0.0,70.18,84.0,69.0,85.0,68.0
2025-02-12 21:00:00,139.85,0.0,41.5,64.29666666666667,139.85,70.0,3.736666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-12 21:15:00,138.43666666666664,0.0,41.5,64.36666666666666,139.85,70.0,3.2133333333333334,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-12 21:30:00,139.14333333333332,0.0,41.5,64.42333333333333,139.85,70.0,3.6233333333333335,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-12 21:45:00,139.14333333333332,0.0,41.5,64.46666666666667,139.85,70.0,4.513333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 22:00:00,136.3166666666667,0.0,41.5,64.55,139.85,70.0,4.803333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 22:15:00,136.3166666666667,0.0,43.0,64.64666666666666,139.85,70.0,4.903333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 22:30:00,137.02333333333334,0.0,44.66666666666666,64.60333333333334,139.85,70.0,5.196666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 22:45:00,137.73,0.0,45.0,64.77666666666666,139.85,70.0,5.423333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-12 23:00:00,137.73,0.0,45.0,64.91000000000001,139.85,70.0,5.496666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 23:15:00,137.02333333333334,0.0,45.0,64.8,139.85,70.0,3.753333333333333,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-12 23:30:00,137.02333333333334,0.0,45.0,64.72666666666667,139.85,70.0,2.043333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-12 23:45:00,137.02333333333334,0.0,45.16666666666666,64.83666666666666,139.85,70.0,1.3333333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-13 00:00:00,137.73,0.0,45.5,64.74,139.85,70.0,1.39,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-13 00:15:00,137.02333333333334,0.0,45.5,64.7,139.85,70.0,2.3233333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-13 00:30:00,137.73,0.0,45.5,64.82,139.85,70.0,2.22,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-13 00:45:00,137.73,0.0,45.66666666666666,64.89333333333333,139.85,70.0,2.266666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-13 01:00:00,138.43666666666664,0.0,46.0,64.88666666666667,139.85,70.0,2.6966666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 01:15:00,139.14333333333332,0.0,46.0,64.87666666666667,139.85,70.0,2.78,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 01:30:00,137.73,0.0,46.333333333333336,64.92333333333333,139.85,70.0,2.83,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 01:45:00,138.43666666666664,0.0,46.5,64.99333333333334,139.85,70.0,2.8666666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 02:00:00,137.73,0.0,46.5,64.95333333333333,139.85,70.0,2.8666666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 02:15:00,137.73,0.0,46.5,65.01666666666667,139.85,70.0,2.4133333333333336,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-13 02:30:00,137.73,0.0,46.5,65.12666666666667,139.85,70.0,0.91,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-13 02:45:00,138.43666666666664,0.0,46.5,65.22,139.85,70.0,0.0633333333333333,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-13 03:00:00,139.14,0.0,46.5,65.22333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-13 03:15:00,139.84666666666666,0.0,46.5,64.98333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-13 03:30:00,139.14333333333332,0.0,46.5,64.78666666666668,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-13 03:45:00,138.43666666666664,0.0,46.5,64.74666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-13 04:00:00,137.73,0.0,46.5,64.7,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-13 04:15:00,138.43666666666664,0.0,46.5,64.71333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-13 04:30:00,137.02333333333334,0.0,46.66666666666666,64.65666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-13 04:45:00,137.02333333333334,0.0,47.0,64.54333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-13 05:00:00,137.02333333333334,0.0,47.0,64.32666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-13 05:15:00,137.73,0.0,47.5,64.17,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-13 05:30:00,136.3166666666667,0.0,47.66666666666666,63.943333333333335,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-13 05:45:00,136.3166666666667,0.0,49.0,63.57333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-13 06:00:00,137.73,0.0,50.0,63.68,139.85,70.0,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-13 06:15:00,137.02333333333334,0.0,51.333333333333336,63.77666666666667,139.85,70.0,0.0566666666666666,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-02-13 06:30:00,141.25666666666666,0.0,48.833333333333336,63.60333333333333,139.85,70.0,0.26,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 06:45:00,141.25666666666666,0.0,47.333333333333336,63.64000000000001,139.85,70.0,0.45,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 07:00:00,140.5533333333333,0.0,46.833333333333336,63.56333333333333,139.85,70.0,0.84,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 07:15:00,140.5533333333333,0.0,46.5,63.43333333333334,139.85,70.0,1.336666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-13 07:30:00,139.85,0.0,46.5,63.36333333333334,139.85,70.0,1.9633333333333336,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-13 07:45:00,139.84666666666666,0.0,46.0,63.11333333333334,139.85,70.0,3.4933333333333336,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-02-13 08:00:00,137.73,0.0,46.833333333333336,62.79333333333333,139.85,70.0,5.419999999999999,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-13 08:15:00,137.73,0.0,50.16666666666666,62.42333333333334,139.85,70.0,6.763333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-13 08:30:00,139.14333333333332,0.0,50.833333333333336,63.00333333333333,139.85,70.0,8.333333333333334,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-13 08:45:00,139.14333333333332,0.0,50.833333333333336,63.50666666666667,139.85,70.0,9.836666666666668,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-13 09:00:00,138.43666666666664,0.0,49.66666666666666,63.65,139.85,70.0,10.706666666666669,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-13 09:15:00,139.85,0.0,48.333333333333336,64.25333333333334,139.85,70.0,12.553333333333333,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-02-13 09:30:00,138.43666666666664,0.0,48.16666666666666,64.75333333333333,139.85,70.0,13.64,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-13 09:45:00,139.14333333333332,0.0,48.5,64.78666666666668,139.85,70.0,14.743333333333334,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-13 10:00:00,137.73,0.0,48.5,64.62666666666667,139.85,70.0,15.946666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-13 10:15:00,137.73,0.0,48.5,65.00666666666666,139.85,70.0,17.25,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-13 10:30:00,140.5533333333333,0.0,48.5,65.41333333333334,139.85,70.0,18.35333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-13 10:45:00,141.25666666666666,0.0,48.16666666666666,65.93333333333334,139.85,70.0,19.383333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-13 11:00:00,141.96,0.0,47.16666666666666,66.00333333333333,139.85,70.0,20.476666666666663,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-13 11:15:00,139.85,0.0,47.0,66.20333333333333,139.85,70.0,21.47,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-13 11:30:00,138.43666666666667,0.0,47.16666666666666,66.31333333333333,139.85,70.0,21.933333333333334,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-13 11:45:00,140.54999999999998,0.0,51.16666666666666,66.02666666666666,139.85,70.0,21.813333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-13 12:00:00,141.25666666666666,0.0,49.16666666666666,66.12,139.85,70.0,22.94333333333333,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-13 12:15:00,139.85,0.0,48.833333333333336,65.76333333333334,139.85,70.0,21.743333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 12:30:00,140.5533333333333,0.0,48.333333333333336,66.02999999999999,139.85,70.0,21.95,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-13 12:45:00,140.5533333333333,0.0,47.833333333333336,66.05,139.85,70.0,22.50333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-13 13:00:00,141.96,0.0,47.333333333333336,66.17,139.85,70.0,23.27,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-13 13:15:00,139.84666666666666,0.0,47.0,66.46333333333332,139.85,70.0,24.75333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 13:30:00,137.73,0.0,48.833333333333336,66.58666666666666,139.85,70.0,24.12,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-13 13:45:00,140.5533333333333,0.0,48.333333333333336,66.47666666666667,139.85,70.0,24.96,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-13 14:00:00,139.85,0.0,47.0,66.86666666666667,139.85,70.0,26.98333333333333,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-13 14:15:00,140.5533333333333,0.0,46.5,67.27666666666666,139.85,70.0,27.546666666666667,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-02-13 14:30:00,141.96,0.0,46.5,66.79333333333334,139.85,70.0,25.536666666666665,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-13 14:45:00,141.25666666666666,0.0,46.5,64.44,139.85,70.0,16.026666666666667,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-13 15:00:00,140.5533333333333,0.0,46.5,63.053333333333335,139.85,70.0,11.79,74.0,70.0,0.0,70.43666666666667,84.0,69.0,85.0,68.0
2025-02-13 15:15:00,139.14333333333332,0.0,46.5,62.52333333333333,139.85,70.0,9.556666666666668,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-13 15:30:00,139.85,0.0,46.333333333333336,62.2,139.85,70.0,8.033333333333333,74.0,70.0,0.0,70.33,84.0,69.0,85.0,68.0
2025-02-13 15:45:00,140.54999999999998,0.0,46.0,62.09666666666666,139.85,70.0,8.723333333333334,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-02-13 16:00:00,139.85,0.0,45.833333333333336,62.24,139.85,70.0,10.403333333333334,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-13 16:15:00,140.5533333333333,0.0,45.5,62.76333333333333,139.85,70.0,12.026666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 16:30:00,137.73,0.0,46.66666666666666,62.76666666666667,139.85,70.0,13.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-13 16:45:00,138.43666666666664,0.0,49.5,63.14000000000001,139.85,70.0,15.606666666666667,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-13 17:00:00,141.25666666666666,0.0,48.66666666666666,63.36666666666667,139.85,70.0,17.296666666666667,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-13 17:15:00,140.5533333333333,0.0,46.66666666666666,64.26666666666667,139.85,70.0,19.826666666666664,74.0,70.0,0.0,69.75666666666666,84.0,69.0,85.0,68.0
2025-02-13 17:30:00,140.5533333333333,0.0,46.0,65.28666666666668,139.85,70.0,22.27,74.0,70.0,0.0,69.73666666666666,84.0,69.0,85.0,68.0
2025-02-13 17:45:00,141.25666666666666,0.0,46.0,65.72,139.85,70.0,24.91,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-13 18:00:00,139.14333333333332,0.0,45.5,66.21333333333332,139.85,70.0,26.25,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-13 18:15:00,139.14333333333332,0.0,45.5,66.26666666666667,139.85,70.0,26.343333333333334,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-13 18:30:00,137.02333333333334,0.0,48.833333333333336,66.22,139.85,70.0,26.08666666666667,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-02-13 18:45:00,140.54999999999998,0.0,49.66666666666666,65.37333333333333,139.85,70.0,23.1,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-13 19:00:00,139.85,0.0,48.333333333333336,64.78666666666668,139.85,70.0,21.26,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-13 19:15:00,140.5533333333333,0.0,48.0,65.04666666666667,139.85,70.0,22.69666666666667,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-13 19:30:00,141.96,0.0,47.333333333333336,65.24666666666667,139.85,70.0,23.336666666666662,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 19:45:00,139.14333333333332,0.0,46.5,65.60333333333334,139.85,70.0,24.69,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-13 20:00:00,139.85,0.0,46.5,66.05666666666667,139.85,70.0,25.576666666666668,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-13 20:15:00,140.5533333333333,0.0,46.5,66.09666666666666,139.85,70.0,25.37,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-13 20:30:00,140.5533333333333,0.0,46.0,66.26,139.85,70.0,26.80666666666667,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 20:45:00,139.85,0.0,45.5,66.52666666666666,139.85,70.0,27.12,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-13 21:00:00,139.14333333333332,0.0,45.5,66.58333333333333,139.85,70.0,27.03,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-13 21:15:00,139.85,0.0,45.5,66.68,139.85,70.0,27.32,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-13 21:30:00,139.14333333333332,0.0,45.5,66.81,139.85,70.0,28.50333333333333,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-13 21:45:00,138.43666666666664,0.0,45.5,67.05333333333333,139.85,70.0,28.633333333333336,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-13 22:00:00,139.85,0.0,45.5,67.12333333333333,139.85,70.0,29.37,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-13 22:15:00,140.5533333333333,0.0,45.333333333333336,67.30333333333333,139.85,70.0,29.1,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-13 22:30:00,138.43666666666664,0.0,45.0,67.22333333333333,139.85,70.0,29.06,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-13 22:45:00,139.84666666666666,0.0,45.0,67.21333333333332,139.85,70.0,29.22666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 23:00:00,139.14333333333332,0.0,45.0,67.20333333333333,139.85,70.0,29.516666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 23:15:00,139.85,0.0,45.0,67.02333333333333,139.85,70.0,29.76,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 23:30:00,138.43666666666664,0.0,45.0,66.96333333333332,139.85,70.0,30.366666666666664,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-13 23:45:00,138.43666666666664,0.0,48.5,67.11333333333333,139.85,70.0,30.65,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-14 00:00:00,137.73,0.0,49.0,67.06333333333333,139.85,70.0,31.15333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-14 00:15:00,138.43666666666664,0.0,49.0,66.87,139.85,70.0,30.793333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-14 00:30:00,141.25666666666666,0.0,48.833333333333336,66.74,139.85,70.0,30.653333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-14 00:45:00,141.25666666666666,0.0,46.833333333333336,66.76666666666667,139.85,70.0,31.136666666666667,74.0,70.0,0.0,69.96333333333334,84.0,69.0,85.0,68.0
2025-02-14 01:00:00,141.96,0.0,46.5,66.85666666666667,139.85,70.0,31.77,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-14 01:15:00,141.96,0.0,46.5,66.62666666666667,139.85,70.0,31.706666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-14 01:30:00,139.85,0.0,46.5,66.68,139.85,70.0,31.95,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-14 01:45:00,139.84666666666666,0.0,46.5,66.88,139.85,70.0,32.373333333333335,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-14 02:00:00,137.73,0.0,48.333333333333336,66.96666666666667,139.85,70.0,32.75,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-14 02:15:00,137.73,0.0,49.5,67.08999999999999,139.85,70.0,33.21,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-14 02:30:00,139.14333333333332,0.0,49.5,67.29,139.85,70.0,33.65,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-14 02:45:00,139.14333333333332,0.0,49.833333333333336,67.24333333333334,139.85,70.0,33.763333333333335,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-14 03:00:00,139.85,0.0,50.0,67.26,139.85,70.0,34.14333333333334,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-14 03:15:00,142.66666666666666,0.0,48.833333333333336,67.16000000000001,139.85,70.0,34.300000000000004,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-14 03:30:00,141.25666666666666,0.0,47.16666666666666,67.36666666666666,139.85,70.0,34.516666666666666,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-14 03:45:00,140.5533333333333,0.0,46.66666666666666,67.43333333333334,139.85,70.0,34.803333333333335,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-14 04:00:00,139.14333333333332,0.0,46.5,67.46,139.85,70.0,34.973333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-14 04:15:00,139.84666666666666,0.0,46.5,67.48333333333333,139.85,70.0,35.11333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-14 04:30:00,136.3166666666667,0.0,48.16666666666666,67.66666666666667,139.85,70.0,35.21,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-14 04:45:00,138.43666666666664,0.0,49.0,67.67666666666666,139.85,70.0,35.43333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-14 05:00:00,137.73,0.0,49.0,67.68333333333334,139.85,70.0,35.596666666666664,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-14 05:15:00,140.5533333333333,0.0,49.0,67.61666666666666,139.85,70.0,35.81,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-14 05:30:00,141.96,0.0,48.333333333333336,67.64666666666666,139.85,70.0,36.303333333333335,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-14 05:45:00,140.5533333333333,0.0,46.66666666666666,67.58666666666666,139.85,70.0,36.53333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-14 06:00:00,139.14333333333332,0.0,46.5,67.86,139.85,70.0,36.693333333333335,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-14 06:15:00,141.25666666666666,0.0,46.5,67.76666666666667,139.85,70.0,36.77333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-14 06:30:00,141.96,0.0,46.5,67.73,139.85,70.0,36.85,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-14 06:45:00,138.43666666666664,0.0,46.5,67.77333333333333,139.85,70.0,37.11000000000001,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-14 07:00:00,138.43666666666664,0.0,46.5,67.71,139.85,70.0,37.27333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-14 07:15:00,137.73,0.0,46.833333333333336,67.69,139.85,70.0,37.4,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-14 07:30:00,137.73,0.0,48.5,67.70666666666666,139.85,70.0,37.766666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-14 07:45:00,139.85,0.0,48.5,67.82666666666667,139.85,70.0,37.89666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-14 08:00:00,139.85,0.0,48.5,67.81,139.85,70.0,38.00333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-14 08:15:00,140.5533333333333,0.0,48.5,67.79666666666667,139.85,70.0,38.23,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-14 08:30:00,139.84666666666666,0.0,48.5,67.89333333333333,139.85,70.0,38.52,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-14 08:45:00,137.73,0.0,48.833333333333336,67.86,139.85,70.0,38.71666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-14 09:00:00,138.43666666666664,0.0,49.0,67.97000000000001,139.85,70.0,39.07333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-14 09:15:00,138.43666666666664,0.0,49.0,68.11333333333333,139.85,70.0,39.61666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-14 09:30:00,138.43666666666664,0.0,52.0,68.29,139.85,70.0,40.28333333333333,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-14 09:45:00,140.5533333333333,0.0,48.0,68.35,139.85,70.0,40.64000000000001,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-14 10:00:00,140.5533333333333,0.0,47.16666666666666,68.22,139.85,70.0,40.94,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-14 10:15:00,139.84666666666666,0.0,46.5,68.43333333333334,139.85,70.0,41.22666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-14 10:30:00,137.73,0.0,49.16666666666666,68.67333333333333,139.85,70.0,41.70666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-14 10:45:00,141.96,0.0,49.66666666666666,68.34666666666668,139.85,70.0,41.74333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-14 11:00:00,141.25666666666666,0.0,47.5,68.62666666666667,139.85,70.0,42.22666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-14 11:15:00,141.25666666666666,0.0,47.0,68.58666666666666,139.85,70.0,42.88333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-14 11:30:00,141.25666666666666,0.0,47.0,68.81666666666666,139.85,70.0,43.04333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-14 11:45:00,141.25666666666666,0.0,47.0,68.84333333333333,139.85,70.0,43.31,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-14 12:00:00,141.96333333333334,0.0,49.333333333333336,68.84666666666668,139.85,70.0,43.35999999999999,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-14 12:15:00,141.25666666666666,0.0,47.16666666666666,68.83333333333333,139.85,70.0,43.48333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-14 12:30:00,141.96,0.0,46.16666666666666,68.93,139.85,70.0,43.44,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-14 12:45:00,140.5533333333333,0.0,46.0,69.14,139.85,70.0,43.97,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-14 13:00:00,137.73,0.0,50.0,69.80666666666667,139.85,70.0,44.25666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-14 13:15:00,141.25666666666666,0.0,47.333333333333336,70.83666666666666,139.85,70.0,46.71,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
2025-02-14 13:30:00,141.25666666666666,0.0,46.66666666666666,71.92666666666666,139.85,70.0,48.30666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-14 13:45:00,139.85,0.0,46.5,73.01666666666667,139.85,70.0,49.77666666666666,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-14 14:00:00,141.26,0.0,48.5,73.61666666666666,139.85,70.0,50.75666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-14 14:15:00,140.5533333333333,0.0,47.5,73.60333333333334,139.85,70.0,50.47,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-14 14:30:00,139.85,0.0,46.5,74.10666666666667,139.85,70.0,49.92,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-14 14:45:00,142.66666666666666,0.0,45.333333333333336,74.37666666666667,139.85,70.0,50.21,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-14 15:00:00,141.25666666666666,0.0,44.16666666666666,74.5,139.85,70.0,49.81333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-14 15:15:00,139.85,0.0,44.0,73.72333333333334,139.85,70.0,47.14666666666667,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-14 15:30:00,138.43666666666664,0.0,47.0,72.96,139.85,70.0,44.31333333333333,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-14 15:45:00,139.85,0.0,48.5,72.06333333333333,139.85,70.0,41.623333333333335,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-14 16:00:00,141.96,0.0,47.16666666666666,71.24666666666667,139.85,70.0,39.88,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-14 16:15:00,141.25666666666666,0.0,46.333333333333336,70.68,139.85,70.0,37.60333333333333,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-14 16:30:00,140.5533333333333,0.0,46.0,71.96666666666667,139.85,70.0,40.580000000000005,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-14 16:45:00,139.85,0.0,46.0,70.95666666666666,139.85,70.0,36.74333333333333,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-14 17:00:00,137.73,0.0,46.333333333333336,70.81666666666666,139.85,70.0,35.2,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-02-14 17:15:00,137.02333333333334,0.0,48.333333333333336,70.16666666666667,139.85,70.0,33.61000000000001,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
2025-02-14 17:30:00,139.14333333333332,0.0,48.5,70.49,139.85,70.0,32.663333333333334,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-14 17:45:00,141.96,0.0,47.66666666666666,70.16666666666667,139.85,70.0,32.37,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-14 18:00:00,141.25666666666666,0.0,46.0,70.11333333333333,139.85,70.0,31.516666666666666,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-14 18:15:00,139.14333333333332,0.0,45.5,70.19,139.85,70.0,30.55666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-14 18:30:00,140.5533333333333,0.0,45.0,69.81666666666666,139.85,70.0,29.63,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-14 18:45:00,141.25666666666666,0.0,44.16666666666666,69.8,139.85,70.0,28.67333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-14 19:00:00,141.96,0.0,43.66666666666666,69.67666666666666,139.85,70.0,27.72,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-14 19:15:00,141.25666666666666,0.0,43.0,69.57666666666667,139.85,70.0,26.96333333333333,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-14 19:30:00,140.5533333333333,0.0,42.5,69.27333333333333,139.85,70.0,26.536666666666665,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-14 19:45:00,139.84666666666666,0.0,42.5,69.29333333333334,139.85,70.0,27.67,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-14 20:00:00,140.5533333333333,0.0,42.16666666666666,69.39,139.85,70.0,27.44333333333333,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-14 20:15:00,140.5533333333333,0.0,41.66666666666666,69.26666666666667,139.85,70.0,27.356666666666666,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-14 20:30:00,140.5533333333333,0.0,41.5,69.24666666666667,139.85,70.0,27.28,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-14 20:45:00,141.96,0.0,41.16666666666666,69.23666666666666,139.85,70.0,27.80333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-14 21:00:00,139.14333333333332,0.0,41.0,69.41333333333334,139.85,70.0,27.96333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-14 21:15:00,141.25666666666666,0.0,41.0,69.41000000000001,139.85,70.0,27.973333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
