time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-18 15:15:00,141.25666666666666,0.0,45.5,71.13000000000001,139.85,70.0,47.71,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-18 15:30:00,139.85,0.0,45.5,71.31666666666666,139.85,70.0,47.84666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-18 15:45:00,139.14333333333332,0.0,45.5,71.44,139.85,70.0,47.79333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-18 16:00:00,138.43666666666664,0.0,45.5,71.80666666666666,139.85,70.0,47.553333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-18 16:15:00,137.73,0.0,48.0,71.39333333333333,139.85,70.0,46.70333333333334,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-18 16:30:00,139.14333333333332,0.0,48.5,71.11666666666666,139.85,70.0,46.17666666666667,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-18 16:45:00,140.5533333333333,0.0,48.0,70.76666666666667,139.85,70.0,45.46666666666667,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-18 17:00:00,141.96,0.0,45.833333333333336,70.42999999999999,139.85,70.0,44.18666666666667,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-18 17:15:00,139.85,0.0,45.5,70.10333333333334,139.85,70.0,43.00666666666667,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-18 17:30:00,141.25666666666666,0.0,45.5,71.20333333333333,139.85,70.0,46.01666666666667,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0
2025-02-18 17:45:00,141.25666666666666,0.0,45.5,68.60000000000001,139.85,70.0,38.15,74.0,70.0,0.0,70.29,84.0,69.0,85.0,68.0
2025-02-18 18:00:00,140.5533333333333,0.0,45.333333333333336,65.86,139.85,70.0,32.18333333333334,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0
2025-02-18 18:15:00,139.85,0.0,45.0,65.39666666666666,139.85,70.0,30.74666666666667,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0
2025-02-18 18:30:00,140.5533333333333,0.0,44.66666666666666,65.17333333333333,139.85,70.0,30.48333333333333,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0
2025-02-18 18:45:00,139.84666666666666,0.0,44.5,65.21666666666667,139.85,70.0,30.19,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-02-18 19:00:00,140.5533333333333,0.0,44.5,65.42666666666666,139.85,70.0,30.55666666666667,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-18 19:15:00,141.25666666666666,0.0,44.5,65.90333333333332,139.85,70.0,32.306666666666665,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-18 19:30:00,140.5533333333333,0.0,44.333333333333336,66.22333333333334,139.85,70.0,33.083333333333336,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-18 19:45:00,139.84666666666666,0.0,44.0,67.10666666666667,139.85,70.0,35.343333333333334,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-18 20:00:00,137.02333333333334,0.0,44.333333333333336,68.08333333333333,139.85,70.0,36.973333333333336,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-18 20:15:00,137.73,0.0,45.0,68.14,139.85,70.0,36.38999999999999,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-18 20:30:00,139.84666666666666,0.0,44.833333333333336,68.25666666666666,139.85,70.0,36.53666666666667,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-18 20:45:00,140.5533333333333,0.0,44.5,68.21333333333332,139.85,70.0,36.61333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-18 21:00:00,140.5533333333333,0.0,44.5,68.27666666666666,139.85,70.0,36.72666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-18 21:15:00,141.25666666666666,0.0,44.333333333333336,68.36333333333333,139.85,70.0,36.77,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-18 21:30:00,141.96,0.0,43.66666666666666,68.33,139.85,70.0,36.85,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-18 21:45:00,140.5533333333333,0.0,43.0,68.34333333333335,139.85,70.0,36.84666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-18 22:00:00,139.84666666666666,0.0,43.0,68.3,139.85,70.0,36.82,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-18 22:15:00,139.14333333333332,0.0,43.0,68.17333333333333,139.85,70.0,36.86333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-18 22:30:00,138.43666666666664,0.0,43.16666666666666,68.15666666666667,139.85,70.0,36.99666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-18 22:45:00,139.14,0.0,46.16666666666666,68.02333333333333,139.85,70.0,36.99666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-18 23:00:00,137.73,0.0,46.66666666666666,67.77999999999999,139.85,70.0,37.07,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-18 23:15:00,137.73,0.0,47.333333333333336,67.85000000000001,139.85,70.0,37.27,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-18 23:30:00,138.43666666666664,0.0,47.5,67.87333333333333,139.85,70.0,37.34666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-18 23:45:00,138.43666666666664,0.0,47.5,67.93,139.85,70.0,37.70333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-19 00:00:00,137.73,0.0,47.5,68.15333333333332,139.85,70.0,38.41,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-19 00:15:00,138.43666666666664,0.0,47.5,68.41333333333334,139.85,70.0,38.72666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-19 00:30:00,137.73,0.0,47.833333333333336,68.58,139.85,70.0,39.06,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-19 00:45:00,137.73,0.0,48.0,68.77999999999999,139.85,70.0,39.38333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-19 01:00:00,138.43666666666664,0.0,48.16666666666666,68.83999999999999,139.85,70.0,40.04666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-19 01:15:00,137.02333333333334,0.0,48.5,68.93,139.85,70.0,40.38333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-19 01:30:00,137.73,0.0,48.5,69.07333333333334,139.85,70.0,40.51,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-19 01:45:00,138.43666666666664,0.0,48.5,69.15333333333332,139.85,70.0,40.82666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-19 02:00:00,139.85,0.0,48.5,69.10000000000001,139.85,70.0,40.95,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-19 02:15:00,141.25666666666666,0.0,48.5,68.99666666666667,139.85,70.0,41.11333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-19 02:30:00,140.5533333333333,0.0,48.5,68.85666666666667,139.85,70.0,41.16,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 02:45:00,140.5533333333333,0.0,48.5,68.98333333333333,139.85,70.0,41.39,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-19 03:00:00,140.5533333333333,0.0,48.5,69.09333333333335,139.85,70.0,41.75,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-19 03:15:00,141.25666666666666,0.0,48.5,69.09666666666666,139.85,70.0,41.96666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-19 03:30:00,142.66666666666666,0.0,47.5,69.09333333333333,139.85,70.0,42.29666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-19 03:45:00,141.25666666666666,0.0,46.66666666666666,69.05333333333334,139.85,70.0,42.33,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-19 04:00:00,141.25666666666666,0.0,46.5,69.08333333333333,139.85,70.0,42.443333333333335,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-19 04:15:00,139.85,0.0,46.333333333333336,69.12,139.85,70.0,42.68666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 04:30:00,139.85,0.0,46.0,69.11666666666666,139.85,70.0,42.830000000000005,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 04:45:00,140.5533333333333,0.0,46.0,69.09333333333333,139.85,70.0,42.97,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 05:00:00,139.14333333333332,0.0,46.0,69.15666666666665,139.85,70.0,43.123333333333335,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 05:15:00,139.14333333333332,0.0,46.0,69.2,139.85,70.0,43.11000000000001,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 05:30:00,139.85,0.0,46.0,69.06666666666666,139.85,70.0,43.35666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 05:45:00,138.43666666666664,0.0,46.0,69.14999999999999,139.85,70.0,43.49666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 06:00:00,139.85,0.0,46.0,69.28666666666668,139.85,70.0,43.56,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 06:15:00,139.85,0.0,46.0,69.28666666666668,139.85,70.0,43.80666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-19 06:30:00,139.84666666666666,0.0,46.0,69.26666666666667,139.85,70.0,44.04333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-19 06:45:00,139.14333333333332,0.0,46.0,69.27333333333333,139.85,70.0,44.13333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 07:00:00,139.14333333333332,0.0,46.0,69.20666666666666,139.85,70.0,44.330000000000005,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-19 07:15:00,139.85,0.0,46.0,69.34,139.85,70.0,44.64000000000001,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 07:30:00,140.5533333333333,0.0,46.0,69.48333333333333,139.85,70.0,44.7,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 07:45:00,139.14333333333332,0.0,46.0,69.31333333333333,139.85,70.0,44.68,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 08:00:00,139.84666666666666,0.0,46.0,69.41000000000001,139.85,70.0,44.876666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 08:15:00,139.85,0.0,46.0,69.48666666666666,139.85,70.0,45.120000000000005,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 08:30:00,139.14333333333332,0.0,46.0,69.61333333333333,139.85,70.0,45.20333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 08:45:00,138.43666666666664,0.0,46.0,69.78666666666666,139.85,70.0,45.406666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-19 09:00:00,139.85,0.0,48.833333333333336,69.85333333333334,139.85,70.0,45.68666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 09:15:00,140.5533333333333,0.0,48.66666666666666,69.58333333333333,139.85,70.0,45.67666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 09:30:00,139.85,0.0,48.5,69.65666666666667,139.85,70.0,45.85999999999999,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 09:45:00,140.5533333333333,0.0,48.5,69.72000000000001,139.85,70.0,45.84333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 10:00:00,139.85,0.0,48.5,69.68666666666667,139.85,70.0,45.96,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 10:15:00,139.85,0.0,48.5,69.88,139.85,70.0,46.11000000000001,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 10:30:00,139.14333333333332,0.0,48.5,69.99666666666667,139.85,70.0,46.36333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 10:45:00,139.14333333333332,0.0,48.66666666666666,70.19333333333334,139.85,70.0,46.73333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-19 11:00:00,140.5533333333333,0.0,49.0,70.12,139.85,70.0,47.14000000000001,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-19 11:15:00,138.43666666666664,0.0,49.0,70.08666666666666,139.85,70.0,47.26,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-19 11:30:00,138.43666666666664,0.0,49.0,70.13,139.85,70.0,47.35666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 11:45:00,139.14333333333332,0.0,49.0,70.22000000000001,139.85,70.0,47.73333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-19 12:00:00,139.85,0.0,49.0,70.49,139.85,70.0,48.42333333333334,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-19 12:15:00,139.85,0.0,49.0,70.55,139.85,70.0,48.10333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-19 12:30:00,137.73,0.0,49.0,70.53666666666666,139.85,70.0,47.97,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 12:45:00,139.85,0.0,49.0,70.72666666666667,139.85,70.0,48.10666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 13:00:00,139.14333333333332,0.0,49.0,70.94,139.85,70.0,48.2,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 13:15:00,138.43666666666664,0.0,49.333333333333336,71.05666666666667,139.85,70.0,48.35,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-19 13:30:00,139.85,0.0,49.5,71.19666666666667,139.85,70.0,48.836666666666666,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-19 13:45:00,140.5533333333333,0.0,49.5,71.72666666666667,139.85,70.0,49.59333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-19 14:00:00,141.96,0.0,49.16666666666666,72.03333333333335,139.85,70.0,50.03666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-19 14:15:00,141.96,0.0,48.0,72.19666666666667,139.85,70.0,50.26666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-19 14:30:00,141.25666666666666,0.0,47.333333333333336,72.38,139.85,70.0,50.71,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-19 14:45:00,141.25666666666666,0.0,47.0,72.79666666666667,139.85,70.0,51.21,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-19 15:00:00,140.5533333333333,0.0,47.0,72.81333333333333,139.85,70.0,51.19333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-19 15:15:00,139.85,0.0,47.0,72.57333333333334,139.85,70.0,51.14666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-19 15:30:00,140.5533333333333,0.0,47.0,73.02666666666666,139.85,70.0,51.053333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-19 15:45:00,141.25666666666666,0.0,47.0,72.86,139.85,70.0,49.51333333333333,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-19 16:00:00,141.96,0.0,47.0,72.68,139.85,70.0,48.29,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-19 16:15:00,141.96333333333334,0.0,46.5,72.33666666666666,139.85,70.0,47.27,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-19 16:30:00,141.96,0.0,46.5,71.77666666666666,139.85,70.0,46.620000000000005,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-19 16:45:00,139.85,0.0,46.16666666666666,71.82666666666667,139.85,70.0,45.92,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-02-19 17:00:00,139.84666666666666,0.0,46.0,71.76666666666667,139.85,70.0,45.196666666666665,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-19 17:15:00,140.5533333333333,0.0,45.833333333333336,71.48666666666666,139.85,70.0,44.07333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-19 17:30:00,141.96333333333334,0.0,45.5,71.07333333333334,139.85,70.0,43.17,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-19 17:45:00,139.85,0.0,45.5,70.69333333333333,139.85,70.0,42.11333333333334,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-19 18:00:00,140.5533333333333,0.0,45.5,70.22666666666667,139.85,70.0,41.15,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-19 18:15:00,140.5533333333333,0.0,45.5,69.85666666666667,139.85,70.0,40.373333333333335,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-19 18:30:00,140.5533333333333,0.0,45.16666666666666,69.68,139.85,70.0,40.02333333333333,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-02-19 18:45:00,140.5533333333333,0.0,45.0,69.69666666666666,139.85,70.0,40.71666666666667,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-19 19:00:00,141.25666666666666,0.0,44.66666666666666,72.34666666666668,139.85,70.0,47.42,74.0,70.0,0.0,69.75,84.0,69.0,85.0,68.0
2025-02-19 19:15:00,140.5533333333333,0.0,44.5,70.85000000000001,139.85,70.0,43.11333333333334,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-19 19:30:00,139.85,0.0,44.0,67.57,139.85,70.0,35.27,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-02-19 19:45:00,139.85,0.0,44.0,65.39,139.85,70.0,30.176666666666662,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0
2025-02-19 20:00:00,138.43666666666664,0.0,44.0,65.35333333333334,139.85,70.0,29.91333333333333,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-02-19 20:15:00,139.84666666666666,0.0,44.0,65.67999999999999,139.85,70.0,30.093333333333334,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-02-19 20:30:00,139.85,0.0,43.66666666666666,65.94333333333334,139.85,70.0,30.97666666666667,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-02-19 20:45:00,139.14333333333332,0.0,43.5,66.50333333333333,139.85,70.0,32.73666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-19 21:00:00,139.84666666666666,0.0,43.5,66.78333333333333,139.85,70.0,33.28666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-19 21:15:00,139.84666666666666,0.0,44.66666666666666,67.01333333333334,139.85,70.0,33.873333333333335,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-19 21:30:00,138.43666666666664,0.0,47.5,67.53333333333333,139.85,70.0,35.23333333333333,74.0,70.0,0.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-02-19 21:45:00,138.43666666666664,0.0,47.5,68.22666666666667,139.85,70.0,37.34,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-19 22:00:00,138.43666666666664,0.0,47.5,67.91333333333334,139.85,70.0,37.01333333333333,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-19 22:15:00,137.73,0.0,48.0,68.07666666666667,139.85,70.0,37.96,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-19 22:30:00,138.26,0.0,48.0,68.4375,139.85,70.0,38.755,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-02-19 22:45:00,139.14,0.0,48.333333333333336,68.42666666666666,139.85,70.0,38.49666666666667,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-19 23:00:00,137.73,0.0,48.5,68.64,139.85,70.0,39.29,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-19 23:15:00,139.14333333333332,0.0,48.5,68.66333333333334,139.85,70.0,39.67333333333334,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-19 23:30:00,139.14333333333332,0.0,48.5,68.46,139.85,70.0,39.580000000000005,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-19 23:45:00,138.43666666666664,0.0,49.0,68.81,139.85,70.0,40.09,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-20 00:00:00,139.14333333333332,0.0,49.0,68.85333333333334,139.85,70.0,40.65,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-20 00:15:00,139.85,0.0,49.0,69.19333333333333,139.85,70.0,41.68666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-20 00:30:00,138.43666666666664,0.0,49.0,69.48333333333333,139.85,70.0,42.31666666666667,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0
2025-02-20 00:45:00,139.85,0.0,49.0,69.94666666666666,139.85,70.0,43.46666666666667,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-20 01:00:00,139.85,0.0,49.0,70.14666666666666,139.85,70.0,44.20666666666667,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-20 01:15:00,138.43666666666664,0.0,49.0,70.75333333333333,139.85,70.0,45.56333333333333,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-20 01:30:00,137.73,0.0,49.0,70.60666666666667,139.85,70.0,45.01,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-20 01:45:00,139.14333333333332,0.0,49.333333333333336,70.68666666666667,139.85,70.0,45.30666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-20 02:00:00,141.25666666666666,0.0,49.5,70.44666666666667,139.85,70.0,45.35333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-20 02:15:00,141.25666666666666,0.0,49.5,70.49666666666667,139.85,70.0,45.54333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-20 02:30:00,139.85,0.0,49.5,70.63333333333334,139.85,70.0,45.54666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-20 02:45:00,141.25666666666666,0.0,49.333333333333336,70.29666666666667,139.85,70.0,45.60666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 03:00:00,141.96333333333334,0.0,48.0,70.05,139.85,70.0,45.76,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-20 03:15:00,141.25666666666666,0.0,47.0,70.28666666666668,139.85,70.0,45.81333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 03:30:00,141.25666666666666,0.0,47.0,70.20666666666666,139.85,70.0,45.85666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 03:45:00,141.25666666666666,0.0,46.66666666666666,70.19666666666666,139.85,70.0,45.96333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 04:00:00,140.5533333333333,0.0,46.5,70.34666666666668,139.85,70.0,46.120000000000005,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 04:15:00,139.14333333333332,0.0,46.5,70.23333333333333,139.85,70.0,46.09666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 04:30:00,140.5533333333333,0.0,46.5,70.24333333333333,139.85,70.0,46.15,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 04:45:00,140.5533333333333,0.0,46.5,70.34333333333333,139.85,70.0,46.34666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 05:00:00,140.5533333333333,0.0,46.5,70.16666666666667,139.85,70.0,46.4,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 05:15:00,140.5533333333333,0.0,46.5,70.32666666666667,139.85,70.0,46.60333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-20 05:30:00,138.43666666666664,0.0,46.5,70.61666666666667,139.85,70.0,46.92333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-20 05:45:00,139.85,0.0,46.5,70.73666666666666,139.85,70.0,47.01333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-20 06:00:00,139.14333333333332,0.0,46.5,70.66666666666667,139.85,70.0,46.973333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 06:15:00,139.14333333333332,0.0,46.5,70.73666666666666,139.85,70.0,47.00666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 06:30:00,138.43666666666664,0.0,46.5,70.71,139.85,70.0,47.16666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 06:45:00,138.43666666666664,0.0,46.5,70.86666666666667,139.85,70.0,47.153333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 07:00:00,137.73,0.0,46.833333333333336,71.04333333333334,139.85,70.0,47.28333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 07:15:00,137.73,0.0,47.833333333333336,70.98666666666666,139.85,70.0,47.26666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 07:30:00,137.73,0.0,48.66666666666666,70.79666666666667,139.85,70.0,47.336666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-20 07:45:00,138.43666666666664,0.0,49.0,70.7,139.85,70.0,47.366666666666674,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 08:00:00,139.14333333333332,0.0,49.0,70.54666666666667,139.85,70.0,47.41333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 08:15:00,139.14333333333332,0.0,49.0,70.35666666666667,139.85,70.0,47.51666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 08:30:00,139.84666666666666,0.0,49.0,70.26333333333334,139.85,70.0,47.51,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-20 08:45:00,137.73,0.0,49.5,70.22666666666667,139.85,70.0,47.5,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-20 09:00:00,139.85,0.0,49.5,70.20666666666666,139.85,70.0,47.66333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 09:15:00,140.5533333333333,0.0,49.5,69.98,139.85,70.0,47.78,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 09:30:00,141.25666666666666,0.0,49.5,69.96,139.85,70.0,47.85333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 09:45:00,140.5533333333333,0.0,49.333333333333336,70.06333333333333,139.85,70.0,48.01,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 10:00:00,140.5533333333333,0.0,49.0,70.01,139.85,70.0,48.22,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-20 10:15:00,143.3733333333333,0.0,48.66666666666666,69.68,139.85,70.0,48.60666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-20 10:30:00,141.96,0.0,47.16666666666666,69.77666666666666,139.85,70.0,49.02,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-20 10:45:00,141.25666666666666,0.0,47.0,70.31333333333333,139.85,70.0,50.49666666666667,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-20 11:00:00,141.25666666666666,0.0,47.0,70.85666666666667,139.85,70.0,51.923333333333325,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-20 11:15:00,141.25666666666666,0.0,47.0,71.27,139.85,70.0,53.25333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-20 11:30:00,140.5533333333333,0.0,47.0,71.46,139.85,70.0,54.43,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-20 11:45:00,140.5533333333333,0.0,47.0,71.83999999999999,139.85,70.0,54.76,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-20 12:00:00,140.5533333333333,0.0,47.0,71.74333333333334,139.85,70.0,54.66333333333333,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-02-20 12:15:00,140.5533333333333,0.0,47.0,71.41666666666667,139.85,70.0,54.16333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-20 12:30:00,140.54999999999998,0.0,47.0,71.27666666666666,139.85,70.0,54.27666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-20 12:45:00,137.73,0.0,47.0,71.23333333333333,139.85,70.0,54.89000000000001,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-20 13:00:00,139.14333333333332,0.0,47.0,72.12666666666667,139.85,70.0,56.96333333333333,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-20 13:15:00,139.14333333333332,0.0,47.0,73.48666666666666,139.85,70.0,59.906666666666666,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-02-20 13:30:00,139.85,0.0,47.0,75.82333333333334,139.85,70.0,65.96,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-20 13:45:00,139.85,0.0,47.0,77.96666666666665,139.85,70.0,72.49,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0
2025-02-20 14:00:00,140.5533333333333,0.0,47.0,79.62333333333333,139.85,70.0,77.34333333333335,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-20 14:15:00,141.96333333333334,0.0,47.0,80.20333333333333,139.85,70.0,79.97666666666667,74.0,70.0,0.0,69.49333333333334,84.0,69.0,85.0,68.0
2025-02-20 14:30:00,141.96,0.0,47.0,80.66,139.85,70.0,81.96666666666667,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-20 14:45:00,140.5533333333333,0.0,47.0,81.27,139.85,70.0,85.26666666666667,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-20 15:00:00,139.84666666666666,0.0,47.16666666666666,82.52333333333333,139.85,70.0,87.60333333333334,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-20 15:15:00,139.14,0.0,49.0,83.09666666666668,139.85,70.0,88.23666666666666,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-20 15:30:00,139.85,0.0,49.5,82.77,139.85,70.0,88.10666666666667,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-02-20 15:45:00,139.14333333333332,0.0,49.5,82.60000000000001,139.85,70.0,87.01333333333332,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-20 16:00:00,140.5533333333333,0.0,49.5,82.42333333333333,139.85,70.0,86.92666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-20 16:15:00,141.25666666666666,0.0,49.5,81.16000000000001,139.85,70.0,76.57333333333332,74.0,70.0,0.0,70.4,84.0,69.0,85.0,68.0
2025-02-20 16:30:00,142.66666666666666,0.0,49.333333333333336,74.87666666666667,139.85,70.0,56.73333333333333,74.0,70.0,0.0,71.12333333333333,84.0,69.0,85.0,68.0
2025-02-20 16:45:00,141.96,0.0,48.0,69.04333333333334,139.85,70.0,44.25,74.0,70.0,0.0,71.26666666666667,84.0,69.0,85.0,68.0
2025-02-20 17:00:00,141.25666666666666,0.0,47.333333333333336,67.53666666666668,139.85,70.0,40.25666666666667,74.0,70.0,0.0,71.03,84.0,69.0,85.0,68.0
2025-02-20 17:15:00,139.14333333333332,0.0,47.0,66.71666666666667,139.85,70.0,38.15,74.0,70.0,0.0,70.79,84.0,69.0,85.0,68.0
2025-02-20 17:30:00,139.14333333333332,0.0,47.0,66.60666666666667,139.85,70.0,37.49333333333333,74.0,70.0,0.0,70.56666666666666,84.0,69.0,85.0,68.0
2025-02-20 17:45:00,138.43666666666664,0.0,49.333333333333336,67.01,139.85,70.0,37.72333333333333,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-02-20 18:00:00,140.5533333333333,0.0,49.5,67.03333333333333,139.85,70.0,37.71333333333333,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-20 18:15:00,140.5533333333333,0.0,47.5,67.66666666666667,139.85,70.0,38.66666666666666,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0
2025-02-20 18:30:00,140.5533333333333,0.0,47.0,67.89666666666666,139.85,70.0,38.43333333333334,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-20 18:45:00,141.25666666666666,0.0,46.833333333333336,68.08666666666666,139.85,70.0,38.19,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-20 19:00:00,140.54999999999998,0.0,46.16666666666666,68.22666666666667,139.85,70.0,37.78333333333334,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-02-20 19:15:00,139.84666666666666,0.0,46.0,68.32666666666667,139.85,70.0,38.28333333333333,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-20 19:30:00,136.31666666666666,0.0,46.5,68.51666666666667,139.85,70.0,38.79666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-20 19:45:00,139.84666666666666,0.0,49.0,68.82,139.85,70.0,38.85333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-20 20:00:00,140.5533333333333,0.0,46.66666666666666,68.90666666666667,139.85,70.0,39.04666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-20 20:15:00,141.25666666666666,0.0,45.833333333333336,68.93333333333334,139.85,70.0,38.78,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-20 20:30:00,141.25666666666666,0.0,44.833333333333336,68.87666666666667,139.85,70.0,38.64,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-20 20:45:00,141.25666666666666,0.0,44.333333333333336,69.32666666666667,139.85,70.0,38.903333333333336,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-20 21:00:00,139.85,0.0,43.66666666666666,69.46333333333332,139.85,70.0,39.13,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-20 21:15:00,140.5533333333333,0.0,43.333333333333336,69.61999999999999,139.85,70.0,39.3,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 21:30:00,141.25666666666666,0.0,43.0,69.46666666666665,139.85,70.0,39.303333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 21:45:00,140.5533333333333,0.0,42.16666666666666,69.65666666666665,139.85,70.0,39.48,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-20 22:00:00,140.5533333333333,0.0,41.833333333333336,69.61333333333333,139.85,70.0,39.64333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-20 22:15:00,140.5533333333333,0.0,41.5,69.41000000000001,139.85,70.0,39.836666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 22:30:00,139.85,0.0,41.5,69.46333333333332,139.85,70.0,39.98,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-20 22:45:00,139.84666666666666,0.0,41.66666666666666,69.32666666666667,139.85,70.0,40.21666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-20 23:00:00,138.43666666666664,0.0,44.833333333333336,69.16333333333334,139.85,70.0,40.61666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-20 23:15:00,137.02333333333334,0.0,45.5,69.03666666666668,139.85,70.0,41.2,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-20 23:30:00,138.43666666666664,0.0,46.333333333333336,68.89666666666666,139.85,70.0,41.88,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-20 23:45:00,137.02333333333334,0.0,46.833333333333336,69.25666666666666,139.85,70.0,42.99333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-21 00:00:00,137.73,0.0,47.75,69.725,139.85,70.0,44.235,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
2025-02-21 00:15:00,141.25666666666666,0.0,49.0,69.39333333333333,139.85,70.0,44.42666666666667,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-21 00:30:00,141.96,0.0,47.16666666666666,68.84666666666668,139.85,70.0,44.07333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-21 00:45:00,141.25666666666666,0.0,46.5,68.85333333333334,139.85,70.0,44.26333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-21 01:00:00,141.25666666666666,0.0,46.0,69.02,139.85,70.0,45.02666666666666,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-21 01:15:00,140.5533333333333,0.0,45.66666666666666,69.57333333333334,139.85,70.0,46.20666666666667,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-21 01:30:00,141.25666666666666,0.0,45.5,69.80333333333333,139.85,70.0,46.866666666666674,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-21 01:45:00,141.25666666666666,0.0,45.5,70.00999999999999,139.85,70.0,47.39666666666667,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0
2025-02-21 02:00:00,138.43666666666664,0.0,45.5,70.48666666666666,139.85,70.0,48.47,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-02-21 02:15:00,138.43666666666664,0.0,45.5,71.27,139.85,70.0,50.126666666666665,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-21 02:30:00,139.14333333333332,0.0,45.5,71.77,139.85,70.0,51.38,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-21 02:45:00,138.43666666666664,0.0,45.5,71.99,139.85,70.0,51.4,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-02-21 03:00:00,139.14333333333332,0.0,45.5,71.79666666666667,139.85,70.0,51.42,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0
2025-02-21 03:15:00,139.14333333333332,0.0,45.5,71.94333333333334,139.85,70.0,51.69,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-21 03:30:00,139.14333333333332,0.0,45.5,71.87666666666667,139.85,70.0,51.98,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-21 03:45:00,139.14333333333332,0.0,45.5,71.92,139.85,70.0,52.25333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-21 04:00:00,139.85,0.0,45.5,71.91000000000001,139.85,70.0,52.306666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-21 04:15:00,137.73,0.0,45.66666666666666,71.85666666666667,139.85,70.0,52.46333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-21 04:30:00,139.85,0.0,46.0,71.89999999999999,139.85,70.0,52.71333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-21 04:45:00,139.85,0.0,46.0,71.94666666666666,139.85,70.0,52.833333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-21 05:00:00,140.5533333333333,0.0,46.0,71.92999999999999,139.85,70.0,52.93666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-21 05:15:00,139.85,0.0,46.0,71.97666666666667,139.85,70.0,53.083333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-21 05:30:00,139.85,0.0,46.0,72.00333333333333,139.85,70.0,53.26,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-21 05:45:00,139.85,0.0,46.0,72.09666666666668,139.85,70.0,53.45,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-21 06:00:00,138.43666666666664,0.0,46.0,72.15666666666667,139.85,70.0,53.51,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 06:15:00,139.14333333333332,0.0,46.0,72.09,139.85,70.0,53.583333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 06:30:00,138.43666666666664,0.0,46.333333333333336,72.14,139.85,70.0,53.64666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 06:45:00,138.43666666666664,0.0,47.5,72.25333333333333,139.85,70.0,53.79666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 07:00:00,139.14,0.0,49.0,72.05,139.85,70.0,53.866666666666674,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 07:15:00,141.25666666666666,0.0,47.333333333333336,71.86333333333333,139.85,70.0,54.06333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 07:30:00,140.5533333333333,0.0,46.66666666666666,71.89333333333333,139.85,70.0,54.35,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-21 07:45:00,141.25666666666666,0.0,46.333333333333336,72.02999999999999,139.85,70.0,54.46,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-21 08:00:00,141.25666666666666,0.0,46.0,72.20666666666666,139.85,70.0,54.55666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-21 08:15:00,140.5533333333333,0.0,46.0,72.14999999999999,139.85,70.0,54.73333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-21 08:30:00,139.14333333333332,0.0,45.5,72.27,139.85,70.0,54.97333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-21 08:45:00,139.85,0.0,45.5,72.27333333333333,139.85,70.0,54.89666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 09:00:00,140.5533333333333,0.0,45.5,72.29666666666667,139.85,70.0,54.93333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 09:15:00,139.14333333333332,0.0,45.5,72.36666666666667,139.85,70.0,55.10999999999999,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 09:30:00,140.5533333333333,0.0,45.5,72.24,139.85,70.0,55.25,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 09:45:00,140.5533333333333,0.0,45.5,72.03666666666668,139.85,70.0,55.48666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-21 10:00:00,141.96333333333334,0.0,45.5,72.17999999999999,139.85,70.0,55.833333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-21 10:15:00,141.25666666666666,0.0,45.5,72.26,139.85,70.0,56.02,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-21 10:30:00,141.25666666666666,0.0,45.5,72.24666666666667,139.85,70.0,56.330000000000005,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-21 10:45:00,141.25666666666666,0.0,45.5,72.47,139.85,70.0,56.54333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-21 11:00:00,140.5533333333333,0.0,45.5,72.40666666666667,139.85,70.0,56.71666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-21 11:15:00,140.5533333333333,0.0,45.5,72.45,139.85,70.0,56.99333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-21 11:30:00,139.14333333333332,0.0,45.5,72.78333333333335,139.85,70.0,57.17666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-21 11:45:00,139.14333333333332,0.0,45.833333333333336,72.85333333333334,139.85,70.0,57.336666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-21 12:00:00,139.85,0.0,46.0,72.94333333333333,139.85,70.0,57.85,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-21 12:15:00,139.14333333333332,0.0,46.0,72.89999999999999,139.85,70.0,57.57,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-21 12:30:00,140.5533333333333,0.0,46.0,72.90333333333334,139.85,70.0,57.51666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 12:45:00,139.14333333333332,0.0,46.0,73.31666666666666,139.85,70.0,57.67,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 13:00:00,139.85,0.0,46.0,74.13666666666667,139.85,70.0,59.17333333333334,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-21 13:15:00,139.14333333333332,0.0,46.0,75.78666666666668,139.85,70.0,61.69333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-21 13:30:00,138.43666666666664,0.0,46.0,76.74666666666667,139.85,70.0,63.27333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-21 13:45:00,138.43666666666664,0.0,46.333333333333336,77.56333333333333,139.85,70.0,64.50666666666667,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-21 14:00:00,137.73,0.0,46.5,78.22,139.85,70.0,65.52333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-21 14:15:00,138.43666666666664,0.0,46.833333333333336,78.78333333333335,139.85,70.0,66.45,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-21 14:30:00,138.43666666666664,0.0,48.833333333333336,79.35333333333334,139.85,70.0,67.36999999999999,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-21 14:45:00,141.96,0.0,48.833333333333336,79.00333333333333,139.85,70.0,66.42999999999999,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-21 15:00:00,141.25666666666666,0.0,46.5,79.66333333333334,139.85,70.0,68.60666666666667,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-21 15:15:00,142.66666666666666,0.0,45.5,76.46,139.85,70.0,56.656666666666666,74.0,70.0,0.0,70.44333333333333,84.0,69.0,85.0,68.0
2025-02-21 15:30:00,141.25666666666666,0.0,44.5,70.50666666666667,139.85,70.0,43.49333333333334,74.0,70.0,0.0,70.82333333333334,84.0,69.0,85.0,68.0
2025-02-21 15:45:00,141.25666666666666,0.0,44.5,68.27,139.85,70.0,37.96333333333333,74.0,70.0,0.0,70.79666666666667,84.0,69.0,85.0,68.0
2025-02-21 16:00:00,140.5533333333333,0.0,44.333333333333336,65.63,139.85,70.0,28.546666666666667,74.0,70.0,0.0,70.92333333333333,84.0,69.0,85.0,68.0
2025-02-21 16:15:00,139.14333333333332,0.0,44.0,62.09,139.85,70.0,17.576666666666668,74.0,70.0,0.0,71.08666666666666,84.0,69.0,85.0,68.0
2025-02-21 16:30:00,137.02333333333334,0.0,44.16666666666666,61.98666666666667,139.85,70.0,16.206666666666667,74.0,70.0,0.0,70.79333333333334,84.0,69.0,85.0,68.0
2025-02-21 16:45:00,137.02333333333334,0.0,46.333333333333336,62.32666666666666,139.85,70.0,16.73,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-21 17:00:00,137.02333333333334,0.0,47.5,62.80666666666667,139.85,70.0,17.616666666666667,74.0,70.0,0.0,70.32,84.0,69.0,85.0,68.0
2025-02-21 17:15:00,138.43666666666664,0.0,47.5,63.77666666666666,139.85,70.0,19.290000000000003,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-21 17:30:00,137.73,0.0,47.5,64.73,139.85,70.0,21.633333333333336,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-21 17:45:00,139.14333333333332,0.0,47.5,65.80333333333334,139.85,70.0,24.933333333333334,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-21 18:00:00,139.14333333333332,0.0,47.5,66.95666666666666,139.85,70.0,28.85,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-21 18:15:00,138.43666666666664,0.0,47.5,68.15666666666665,139.85,70.0,31.83666666666667,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-21 18:30:00,139.84666666666666,0.0,48.0,69.02,139.85,70.0,34.1,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-21 18:45:00,141.96,0.0,46.833333333333336,69.67333333333333,139.85,70.0,35.39333333333334,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-02-21 19:00:00,141.96,0.0,44.66666666666666,69.98666666666666,139.85,70.0,35.223333333333336,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-21 19:15:00,141.96,0.0,44.0,70.06666666666666,139.85,70.0,35.24666666666667,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
2025-02-21 19:30:00,140.54999999999998,0.0,43.16666666666666,69.49666666666667,139.85,70.0,33.96666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-21 19:45:00,139.84666666666666,0.0,42.5,69.53666666666666,139.85,70.0,33.419999999999995,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-21 20:00:00,142.66666666666666,0.0,41.833333333333336,69.42999999999999,139.85,70.0,32.73,74.0,70.0,0.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-02-21 20:15:00,141.25666666666666,0.0,40.833333333333336,69.38666666666667,139.85,70.0,32.14333333333334,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-21 20:30:00,140.5533333333333,0.0,40.16666666666666,69.27333333333333,139.85,70.0,31.99333333333333,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-21 20:45:00,141.25666666666666,0.0,40.0,69.29666666666667,139.85,70.0,31.64,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-21 21:00:00,139.85,0.0,39.833333333333336,68.94333333333333,139.85,70.0,30.10333333333333,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-02-21 21:15:00,140.5533333333333,0.0,39.5,68.74666666666667,139.85,70.0,29.98333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-21 21:30:00,141.96,0.0,39.16666666666666,68.65333333333334,139.85,70.0,29.89,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-21 21:45:00,140.5533333333333,0.0,39.0,68.89666666666666,139.85,70.0,30.89,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-21 22:00:00,139.85,0.0,38.5,68.70666666666666,139.85,70.0,30.32,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-21 22:15:00,139.85,0.0,38.5,68.10666666666667,139.85,70.0,28.790000000000003,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-21 22:30:00,139.85,0.0,38.5,67.94666666666667,139.85,70.0,28.67,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-21 22:45:00,139.84666666666666,0.0,38.16666666666666,68.09666666666668,139.85,70.0,29.563333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-21 23:00:00,137.02333333333334,0.0,38.16666666666666,67.92666666666666,139.85,70.0,29.77,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 23:15:00,137.73,0.0,40.5,67.75333333333333,139.85,70.0,29.826666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 23:30:00,138.43666666666664,0.0,42.333333333333336,67.54333333333334,139.85,70.0,29.96666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-21 23:45:00,139.14333333333332,0.0,43.333333333333336,67.36333333333333,139.85,70.0,30.036666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 00:00:00,137.02333333333334,0.0,44.0,67.27333333333333,139.85,70.0,30.08333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 00:15:00,137.02333333333334,0.0,44.66666666666666,67.12333333333333,139.85,70.0,30.266666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 00:30:00,137.73,0.0,45.5,66.99,139.85,70.0,30.63,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-22 00:45:00,138.43666666666664,0.0,46.16666666666666,67.05333333333333,139.85,70.0,31.12,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-22 01:00:00,138.43666666666664,0.0,46.66666666666666,67.39666666666666,139.85,70.0,32.39333333333334,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-22 01:15:00,139.84666666666666,0.0,47.0,67.84333333333332,139.85,70.0,34.050000000000004,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0
2025-02-22 01:30:00,139.14333333333332,0.0,47.0,67.77333333333333,139.85,70.0,34.01,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0
2025-02-22 01:45:00,138.43666666666664,0.0,47.333333333333336,68.51333333333334,139.85,70.0,36.10666666666667,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-22 02:00:00,137.02333333333334,0.0,47.5,69.13,139.85,70.0,37.31666666666667,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-22 02:15:00,137.73,0.0,47.66666666666666,69.37333333333333,139.85,70.0,38.07333333333333,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-22 02:30:00,139.14333333333332,0.0,48.0,69.09333333333333,139.85,70.0,37.49,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-22 02:45:00,139.85,0.0,48.0,69.02333333333333,139.85,70.0,37.77666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-22 03:00:00,139.14333333333332,0.0,48.0,69.12333333333333,139.85,70.0,38.22,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-22 03:15:00,139.14333333333332,0.0,48.0,69.16666666666667,139.85,70.0,38.16,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 03:30:00,139.85,0.0,48.0,69.24333333333333,139.85,70.0,38.49333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 03:45:00,139.14333333333332,0.0,48.0,69.2,139.85,70.0,38.61333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 04:00:00,138.43666666666664,0.0,48.0,69.12,139.85,70.0,38.71666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 04:15:00,137.73,0.0,48.5,69.25333333333333,139.85,70.0,39.13666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 04:30:00,141.25666666666666,0.0,48.5,69.06333333333333,139.85,70.0,39.263333333333335,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 04:45:00,140.5533333333333,0.0,46.333333333333336,69.09666666666668,139.85,70.0,39.43,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-22 05:00:00,140.5533333333333,0.0,46.0,69.17,139.85,70.0,39.55,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-22 05:15:00,139.85,0.0,46.0,69.25,139.85,70.0,39.85666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-22 05:30:00,140.5533333333333,0.0,46.0,69.33333333333333,139.85,70.0,39.96666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 05:45:00,141.25666666666666,0.0,46.0,69.43333333333334,139.85,70.0,40.266666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 06:00:00,139.85,0.0,46.0,69.39666666666666,139.85,70.0,40.49333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 06:15:00,141.25666666666666,0.0,46.0,69.31333333333333,139.85,70.0,40.583333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 06:30:00,140.5533333333333,0.0,46.0,69.25333333333333,139.85,70.0,40.653333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
