time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-22 06:45:00,140.5533333333333,0.0,46.0,69.23666666666666,139.85,70.0,40.89666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-22 07:00:00,139.85,0.0,46.0,69.39999999999999,139.85,70.0,40.99333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-22 07:15:00,141.25666666666666,0.0,46.0,69.33666666666666,139.85,70.0,41.16333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 07:30:00,139.85,0.0,46.0,69.42333333333333,139.85,70.0,41.39,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 07:45:00,139.14333333333332,0.0,46.0,69.50666666666666,139.85,70.0,41.47,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 08:00:00,139.85,0.0,46.0,69.39,139.85,70.0,41.45333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 08:15:00,137.73,0.0,46.66666666666666,69.52,139.85,70.0,41.7,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-22 08:30:00,139.84666666666666,0.0,49.0,69.45333333333333,139.85,70.0,41.78666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 08:45:00,139.85,0.0,48.833333333333336,69.34333333333333,139.85,70.0,41.93333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-22 09:00:00,141.25666666666666,0.0,48.0,69.31333333333333,139.85,70.0,42.09666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-22 09:15:00,141.25666666666666,0.0,48.0,69.42333333333333,139.85,70.0,42.23,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-22 09:30:00,141.25666666666666,0.0,48.0,69.44,139.85,70.0,42.34666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 09:45:00,140.5533333333333,0.0,48.0,69.48666666666666,139.85,70.0,42.55,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-22 10:00:00,141.25666666666666,0.0,47.66666666666666,69.45666666666666,139.85,70.0,42.76666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 10:15:00,141.25666666666666,0.0,46.66666666666666,69.58,139.85,70.0,43.01,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-22 10:30:00,141.25666666666666,0.0,46.5,69.52,139.85,70.0,43.03666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 10:45:00,141.25666666666666,0.0,46.16666666666666,69.71,139.85,70.0,43.223333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 11:00:00,140.5533333333333,0.0,46.0,69.65666666666667,139.85,70.0,43.22,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 11:15:00,139.85,0.0,46.0,69.67,139.85,70.0,43.403333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 11:30:00,139.14333333333332,0.0,46.0,69.71,139.85,70.0,43.41333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 11:45:00,140.5533333333333,0.0,46.0,69.71,139.85,70.0,43.52333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 12:00:00,141.25666666666666,0.0,46.0,69.81,139.85,70.0,43.61666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 12:15:00,140.5533333333333,0.0,46.0,69.70666666666666,139.85,70.0,43.68666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 12:30:00,139.85,0.0,46.0,69.89999999999999,139.85,70.0,43.76333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 12:45:00,139.85,0.0,46.0,70.08666666666666,139.85,70.0,43.85666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 13:00:00,141.96,0.0,46.0,70.26666666666667,139.85,70.0,43.91,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 13:15:00,139.14333333333332,0.0,46.16666666666666,70.64999999999999,139.85,70.0,43.99333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 13:30:00,139.85,0.0,46.5,70.98333333333333,139.85,70.0,43.74333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-02-22 13:45:00,139.14333333333332,0.0,46.5,70.76666666666667,139.85,70.0,42.66333333333333,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-22 14:00:00,140.5533333333333,0.0,46.5,70.2,139.85,70.0,41.59666666666667,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-02-22 14:15:00,139.85,0.0,46.5,70.12666666666667,139.85,70.0,40.7,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-02-22 14:30:00,139.85,0.0,46.5,69.89666666666666,139.85,70.0,39.95666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-22 14:45:00,139.85,0.0,46.5,69.92333333333333,139.85,70.0,39.29333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-22 15:00:00,140.5533333333333,0.0,46.5,69.86666666666666,139.85,70.0,38.57333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-22 15:15:00,141.25666666666666,0.0,46.5,69.86,139.85,70.0,37.82,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-22 15:30:00,140.5533333333333,0.0,46.5,69.92666666666666,139.85,70.0,37.20666666666667,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-02-22 15:45:00,141.25666666666666,0.0,46.5,70.17,139.85,70.0,36.28333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-22 16:00:00,141.25666666666666,0.0,45.833333333333336,70.16,139.85,70.0,35.26333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-22 16:15:00,140.5533333333333,0.0,45.5,69.84333333333332,139.85,70.0,34.056666666666665,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-22 16:30:00,139.85,0.0,45.5,69.49666666666667,139.85,70.0,33.02,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-22 16:45:00,139.85,0.0,45.5,69.68333333333334,139.85,70.0,32.04333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-22 17:00:00,140.5533333333333,0.0,45.5,69.10333333333334,139.85,70.0,30.366666666666664,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-02-22 17:15:00,141.25666666666666,0.0,45.333333333333336,68.87666666666667,139.85,70.0,28.936666666666667,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-22 17:30:00,140.5533333333333,0.0,45.0,68.92333333333333,139.85,70.0,28.496666666666663,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-22 17:45:00,137.73,0.0,46.0,68.42,139.85,70.0,26.593333333333334,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-02-22 18:00:00,140.5533333333333,0.0,48.0,68.54,139.85,70.0,26.136666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-22 18:15:00,139.85,0.0,47.66666666666666,68.32666666666667,139.85,70.0,25.206666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-22 18:30:00,139.14,0.0,46.833333333333336,68.39666666666666,139.85,70.0,24.2,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-22 18:45:00,141.96333333333334,0.0,45.5,68.2,139.85,70.0,23.21333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-22 19:00:00,140.5533333333333,0.0,44.833333333333336,68.18666666666667,139.85,70.0,22.49,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-22 19:15:00,140.5533333333333,0.0,44.333333333333336,68.23333333333333,139.85,70.0,21.68,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-22 19:30:00,141.25666666666666,0.0,43.833333333333336,67.87333333333333,139.85,70.0,20.65,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-22 19:45:00,139.85,0.0,43.5,67.38,139.85,70.0,19.82,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-22 20:00:00,139.85,0.0,43.16666666666666,67.01666666666667,139.85,70.0,18.790000000000003,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-22 20:15:00,139.14333333333332,0.0,42.5,66.64,139.85,70.0,17.900000000000002,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-22 20:30:00,139.14333333333332,0.0,42.5,66.54666666666667,139.85,70.0,17.26,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-22 20:45:00,139.85,0.0,42.5,66.54,139.85,70.0,16.82,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-02-22 21:00:00,141.25666666666666,0.0,42.333333333333336,66.81,139.85,70.0,16.726666666666667,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-22 21:15:00,140.5533333333333,0.0,41.333333333333336,66.88333333333334,139.85,70.0,17.376666666666665,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-22 21:30:00,139.85,0.0,41.0,67.09333333333333,139.85,70.0,17.796666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-22 21:45:00,139.14333333333332,0.0,41.0,66.68,139.85,70.0,17.956666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 22:00:00,138.43666666666664,0.0,41.0,66.60333333333334,139.85,70.0,18.14,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 22:15:00,138.43333333333334,0.0,41.0,66.52,139.85,70.0,18.256666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 22:30:00,137.73,0.0,44.16666666666666,66.44666666666667,139.85,70.0,18.46333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-22 22:45:00,137.73,0.0,45.16666666666666,66.38,139.85,70.0,18.73,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-22 23:00:00,136.3166666666667,0.0,46.0,66.39333333333333,139.85,70.0,19.1,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-22 23:15:00,138.43666666666664,0.0,46.5,66.44,139.85,70.0,19.60333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-22 23:30:00,139.14333333333332,0.0,46.5,66.47666666666667,139.85,70.0,20.1,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-22 23:45:00,137.02333333333334,0.0,46.5,66.67,139.85,70.0,21.0,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-23 00:00:00,139.14333333333332,0.0,46.5,66.77,139.85,70.0,22.043333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-23 00:15:00,138.43666666666664,0.0,46.5,66.88,139.85,70.0,22.77,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-23 00:30:00,138.43666666666667,0.0,46.833333333333336,66.99666666666667,139.85,70.0,23.07333333333333,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-23 00:45:00,139.85,0.0,47.0,66.99333333333333,139.85,70.0,23.473333333333333,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-02-23 01:00:00,139.85,0.0,47.0,67.14,139.85,70.0,24.00333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-23 01:15:00,138.43666666666667,0.0,47.16666666666666,67.15333333333334,139.85,70.0,24.28333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-23 01:30:00,139.14333333333332,0.0,47.16666666666666,67.25,139.85,70.0,24.84,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-23 01:45:00,138.43666666666664,0.0,47.0,67.16,139.85,70.0,24.846666666666668,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-23 02:00:00,139.14333333333332,0.0,47.16666666666666,67.23666666666666,139.85,70.0,25.243333333333336,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-23 02:15:00,138.43666666666664,0.0,47.5,67.19,139.85,70.0,25.433333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-23 02:30:00,139.14333333333332,0.0,48.0,67.08666666666666,139.85,70.0,25.72666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 02:45:00,138.43666666666664,0.0,48.0,67.05,139.85,70.0,26.156666666666663,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-23 03:00:00,138.43666666666664,0.0,48.333333333333336,67.05,139.85,70.0,26.52333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-23 03:15:00,139.14333333333332,0.0,48.5,67.02666666666666,139.85,70.0,26.77333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-23 03:30:00,137.02333333333334,0.0,48.5,67.05333333333333,139.85,70.0,27.05666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-23 03:45:00,137.73,0.0,48.5,66.96333333333332,139.85,70.0,27.47666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-23 04:00:00,137.73,0.0,48.5,67.12,139.85,70.0,28.27,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-23 04:15:00,139.14333333333332,0.0,48.5,66.95,139.85,70.0,28.676666666666662,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-23 04:30:00,137.02333333333334,0.0,48.833333333333336,67.20333333333333,139.85,70.0,29.69,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-23 04:45:00,138.43666666666664,0.0,49.0,67.59333333333333,139.85,70.0,30.536666666666665,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-23 05:00:00,139.14,0.0,49.0,67.49333333333334,139.85,70.0,30.39,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-23 05:15:00,138.43666666666664,0.0,49.16666666666666,67.61,139.85,70.0,30.92,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-23 05:30:00,139.14333333333332,0.0,49.5,67.58666666666666,139.85,70.0,30.97,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-23 05:45:00,140.5533333333333,0.0,49.5,67.56333333333333,139.85,70.0,31.473333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-23 06:00:00,141.96,0.0,48.66666666666666,67.62666666666667,139.85,70.0,31.73,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-23 06:15:00,141.96,0.0,47.5,67.60666666666667,139.85,70.0,31.956666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-23 06:30:00,141.96,0.0,47.0,67.67999999999999,139.85,70.0,32.156666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 06:45:00,139.84666666666666,0.0,47.0,67.66,139.85,70.0,32.45,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 07:00:00,139.84666666666666,0.0,47.0,67.72333333333334,139.85,70.0,32.45666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-23 07:15:00,139.85,0.0,47.0,67.71666666666665,139.85,70.0,32.629999999999995,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 07:30:00,140.5533333333333,0.0,47.0,67.69333333333333,139.85,70.0,32.836666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-23 07:45:00,139.14333333333332,0.0,47.0,67.66666666666667,139.85,70.0,33.04333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-23 08:00:00,138.43666666666664,0.0,47.0,67.65333333333334,139.85,70.0,33.13666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-23 08:15:00,141.25666666666666,0.0,46.833333333333336,67.64,139.85,70.0,33.333333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 08:30:00,139.14333333333332,0.0,46.5,67.76666666666667,139.85,70.0,33.593333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-23 08:45:00,140.5533333333333,0.0,46.5,67.78333333333333,139.85,70.0,33.73666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-23 09:00:00,140.5533333333333,0.0,46.333333333333336,67.86333333333333,139.85,70.0,34.00333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 09:15:00,139.84666666666666,0.0,48.0,67.95666666666666,139.85,70.0,34.22666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 09:30:00,139.14333333333332,0.0,49.0,67.97666666666667,139.85,70.0,34.52333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 09:45:00,140.5533333333333,0.0,49.0,68.12666666666667,139.85,70.0,35.080000000000005,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-23 10:00:00,141.25666666666666,0.0,49.0,68.24666666666667,139.85,70.0,35.300000000000004,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-23 10:15:00,141.96,0.0,48.66666666666666,68.22666666666667,139.85,70.0,35.52666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 10:30:00,141.25666666666666,0.0,47.833333333333336,68.35000000000001,139.85,70.0,35.88333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-23 10:45:00,141.96,0.0,47.0,68.43,139.85,70.0,36.04,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-23 11:00:00,140.5533333333333,0.0,47.0,68.42666666666666,139.85,70.0,36.336666666666666,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-23 11:15:00,140.5533333333333,0.0,46.66666666666666,68.52,139.85,70.0,36.53666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 11:30:00,139.85,0.0,46.5,68.56666666666668,139.85,70.0,36.72666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 11:45:00,141.25666666666666,0.0,46.5,68.61,139.85,70.0,36.9,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 12:00:00,139.85,0.0,46.5,68.65666666666667,139.85,70.0,36.98,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-23 12:15:00,139.85,0.0,46.5,68.67333333333333,139.85,70.0,37.10666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-23 12:30:00,140.5533333333333,0.0,46.5,68.57333333333334,139.85,70.0,37.06,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-23 12:45:00,140.5533333333333,0.0,46.5,68.61666666666666,139.85,70.0,37.223333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-23 13:00:00,140.5533333333333,0.0,46.5,69.05666666666667,139.85,70.0,37.376666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-23 13:15:00,139.85,0.0,46.5,69.52666666666666,139.85,70.0,37.34666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-23 13:30:00,140.5533333333333,0.0,46.5,69.53333333333333,139.85,70.0,36.17333333333334,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-02-23 13:45:00,139.85,0.0,46.5,69.36333333333333,139.85,70.0,34.77,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-23 14:00:00,138.43666666666664,0.0,47.833333333333336,69.58,139.85,70.0,33.94,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-23 14:15:00,140.5533333333333,0.0,48.5,69.66000000000001,139.85,70.0,32.806666666666665,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-23 14:30:00,141.25666666666666,0.0,47.0,69.61333333333333,139.85,70.0,31.773333333333337,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-23 14:45:00,139.84666666666666,0.0,46.5,69.60333333333334,139.85,70.0,30.646666666666665,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-23 15:00:00,139.84666666666666,0.0,46.5,69.16333333333334,139.85,70.0,27.723333333333333,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-23 15:15:00,140.5533333333333,0.0,46.5,68.78,139.85,70.0,25.52,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-23 15:30:00,139.85,0.0,46.0,68.39666666666666,139.85,70.0,23.50333333333333,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-23 15:45:00,139.84666666666666,0.0,46.0,68.15666666666667,139.85,70.0,22.063333333333333,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-23 16:00:00,139.84666666666666,0.0,45.833333333333336,68.06,139.85,70.0,20.703333333333333,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-23 16:15:00,139.14333333333332,0.0,45.5,68.02,139.85,70.0,18.883333333333333,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-23 16:30:00,139.14333333333332,0.0,45.5,67.72333333333334,139.85,70.0,17.27,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-23 16:45:00,139.14333333333332,0.0,45.5,67.30333333333333,139.85,70.0,15.12,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-23 17:00:00,139.85,0.0,45.5,67.07,139.85,70.0,13.486666666666666,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-02-23 17:15:00,140.5533333333333,0.0,45.5,66.84666666666668,139.85,70.0,11.926666666666668,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-02-23 17:30:00,139.84666666666666,0.0,45.16666666666666,66.86666666666667,139.85,70.0,11.36,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-02-23 17:45:00,139.85,0.0,44.833333333333336,67.25333333333333,139.85,70.0,11.153333333333334,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-23 18:00:00,138.43666666666664,0.0,44.833333333333336,67.15333333333332,139.85,70.0,10.12,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-23 18:15:00,137.73,0.0,46.0,66.96333333333332,139.85,70.0,9.11,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-23 18:30:00,138.43666666666664,0.0,46.0,66.94333333333333,139.85,70.0,8.139999999999999,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-23 18:45:00,139.14333333333332,0.0,46.0,66.95,139.85,70.0,7.153333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-23 19:00:00,139.85,0.0,45.0,66.94333333333334,139.85,70.0,6.166666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-23 19:15:00,139.85,0.0,43.5,67.06666666666666,139.85,70.0,4.23,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-02-23 19:30:00,139.84666666666666,0.0,42.833333333333336,67.11666666666667,139.85,70.0,1.846666666666667,74.0,70.0,0.0,70.21,84.0,69.0,85.0,68.0
2025-02-23 19:45:00,139.85,0.0,42.0,67.20333333333333,139.85,70.0,0.1933333333333333,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-23 20:00:00,139.85,0.0,41.16666666666666,67.34666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-02-23 20:15:00,139.85,0.0,40.5,67.52,139.85,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-23 20:30:00,140.5533333333333,0.0,39.833333333333336,67.45666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-23 20:45:00,139.84666666666666,0.0,39.16666666666666,67.53333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-23 21:00:00,139.14333333333332,0.0,39.5,67.51333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-23 21:15:00,139.14,0.0,39.333333333333336,67.52666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-23 21:30:00,139.14333333333332,0.0,39.0,67.50333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-23 21:45:00,139.14333333333332,0.0,39.0,67.39333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-23 22:00:00,139.85,0.0,39.0,67.23,139.85,70.0,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-23 22:15:00,137.73,0.0,39.0,67.08,139.85,70.0,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-23 22:30:00,137.73,0.0,39.0,66.86333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-23 22:45:00,138.43666666666664,0.0,39.0,66.68,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-23 23:00:00,137.73,0.0,39.0,66.35333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-23 23:15:00,139.14333333333332,0.0,39.0,66.02666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-23 23:30:00,139.14333333333332,0.0,39.0,65.66333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-02-23 23:45:00,138.43666666666664,0.0,39.0,65.48666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-24 00:00:00,136.3166666666667,0.0,40.333333333333336,65.03,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-24 00:15:00,136.3166666666667,0.0,42.66666666666666,64.87333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-24 00:30:00,135.61,0.0,43.16666666666666,64.89333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-24 00:45:00,137.02333333333334,0.0,43.833333333333336,64.59333333333333,139.85,70.0,0.1233333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 01:00:00,136.3166666666667,0.0,44.5,64.56333333333333,139.85,70.0,0.3733333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-24 01:15:00,137.73,0.0,44.5,64.95333333333333,139.85,70.0,0.8066666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-24 01:30:00,136.3166666666667,0.0,44.5,64.81,139.85,70.0,1.41,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-24 01:45:00,137.73,0.0,45.333333333333336,64.0,139.85,70.0,2.143333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-24 02:00:00,139.14,0.0,45.833333333333336,63.57666666666666,139.85,70.0,4.333333333333333,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-24 02:15:00,136.3166666666667,0.0,46.16666666666666,63.47,139.85,70.0,5.8933333333333335,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-24 02:30:00,137.02333333333334,0.0,46.5,63.64333333333334,139.85,70.0,8.796666666666667,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-24 02:45:00,137.73,0.0,47.0,64.18666666666667,139.85,70.0,10.726666666666668,74.0,70.0,0.0,69.75666666666666,84.0,69.0,85.0,68.0
2025-02-24 03:00:00,137.73,0.0,47.0,64.43,139.85,70.0,11.493333333333334,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-24 03:15:00,138.43666666666664,0.0,47.0,64.89,139.85,70.0,14.103333333333332,74.0,70.0,0.0,69.75,84.0,69.0,85.0,68.0
2025-02-24 03:30:00,138.43666666666664,0.0,47.333333333333336,65.43333333333334,139.85,70.0,16.736666666666668,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 03:45:00,138.43666666666664,0.0,47.5,65.78666666666668,139.85,70.0,18.976666666666667,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 04:00:00,138.43666666666664,0.0,47.5,66.26666666666667,139.85,70.0,21.17,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 04:15:00,139.84666666666666,0.0,47.5,66.58333333333333,139.85,70.0,22.636666666666667,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-24 04:30:00,137.73,0.0,47.5,66.58333333333333,139.85,70.0,22.826666666666668,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-02-24 04:45:00,139.14,0.0,47.833333333333336,66.74000000000001,139.85,70.0,23.94666666666667,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-24 05:00:00,138.43666666666664,0.0,48.833333333333336,66.87333333333333,139.85,70.0,24.903333333333336,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-24 05:15:00,139.85,0.0,49.0,67.24,139.85,70.0,25.86,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-24 05:30:00,139.84666666666666,0.0,47.0,67.36333333333333,139.85,70.0,25.916666666666668,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-24 05:45:00,140.5533333333333,0.0,45.5,67.29333333333334,139.85,70.0,25.55333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-24 06:00:00,140.5533333333333,0.0,45.5,67.35333333333334,139.85,70.0,25.61,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-24 06:15:00,139.14333333333332,0.0,45.833333333333336,67.24333333333334,139.85,70.0,25.47,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-24 06:30:00,139.14333333333332,0.0,46.0,67.14666666666666,139.85,70.0,25.516666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 06:45:00,137.73,0.0,47.5,67.16333333333334,139.85,70.0,25.516666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 07:00:00,137.73,0.0,48.333333333333336,67.28,139.85,70.0,25.58333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 07:15:00,137.73,0.0,48.5,67.17666666666666,139.85,70.0,25.53333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-24 07:30:00,138.79,0.0,48.75,67.175,139.85,70.0,25.6,74.0,70.0,0.0,69.99000000000001,84.0,69.0,85.0,68.0
2025-02-24 07:45:00,139.85,0.0,48.66666666666666,66.97,139.85,70.0,25.17333333333333,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-24 08:00:00,139.84666666666666,0.0,48.5,66.95666666666666,139.85,70.0,25.376666666666665,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-24 08:15:00,139.85,0.0,48.5,66.96333333333332,139.85,70.0,25.336666666666662,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-24 08:30:00,138.43666666666664,0.0,48.5,66.89,139.85,70.0,25.433333333333334,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-02-24 08:45:00,139.14333333333332,0.0,48.5,66.84,139.85,70.0,25.456666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-24 09:00:00,139.14333333333332,0.0,46.5,66.90333333333334,139.85,70.0,25.543333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 09:15:00,139.84666666666666,0.0,42.5,66.85666666666667,139.85,70.0,25.62333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 09:30:00,139.85,0.0,42.16666666666666,66.77,139.85,70.0,25.67333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 09:45:00,138.43666666666664,0.0,42.0,66.80666666666667,139.85,70.0,25.73,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 10:00:00,136.31666666666666,0.0,43.0,66.76666666666667,139.85,70.0,25.766666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-24 10:15:00,137.73,0.0,45.833333333333336,66.77666666666666,139.85,70.0,25.843333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 10:30:00,137.73,0.0,46.0,66.80333333333334,139.85,70.0,25.903333333333336,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-24 10:45:00,137.73,0.0,46.333333333333336,66.87666666666667,139.85,70.0,25.933333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 11:00:00,138.43666666666664,0.0,46.5,66.94333333333334,139.85,70.0,25.986666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 11:15:00,138.43666666666664,0.0,46.5,66.89999999999999,139.85,70.0,26.07333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 11:30:00,137.73,0.0,46.833333333333336,66.90666666666667,139.85,70.0,26.19333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 11:45:00,138.43666666666664,0.0,47.16666666666666,66.95666666666666,139.85,70.0,26.173333333333336,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-24 12:00:00,137.73,0.0,47.5,66.91666666666667,139.85,70.0,25.94333333333333,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-24 12:15:00,138.43666666666664,0.0,47.5,66.30666666666667,139.85,70.0,23.78333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-24 12:30:00,138.43666666666664,0.0,47.5,66.10333333333334,139.85,70.0,23.133333333333336,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-24 12:45:00,137.73,0.0,47.5,66.35333333333334,139.85,70.0,24.18,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-24 13:00:00,139.84666666666666,0.0,47.5,66.78,139.85,70.0,24.55666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-24 13:15:00,140.5533333333333,0.0,47.5,67.13666666666667,139.85,70.0,23.953333333333333,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-24 13:30:00,141.96,0.0,47.333333333333336,67.37,139.85,70.0,23.10333333333333,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2025-02-24 13:45:00,141.25666666666666,0.0,46.16666666666666,67.56666666666666,139.85,70.0,22.096666666666664,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-24 14:00:00,139.85,0.0,45.5,67.80333333333333,139.85,70.0,21.08,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-24 14:15:00,140.5533333333333,0.0,45.333333333333336,68.11999999999999,139.85,70.0,19.956666666666667,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-24 14:30:00,140.5533333333333,0.0,44.66666666666666,68.07,139.85,70.0,18.136666666666667,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-24 14:45:00,140.5533333333333,0.0,43.66666666666666,67.81666666666666,139.85,70.0,15.54,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-24 15:00:00,139.84666666666666,0.0,43.333333333333336,68.04666666666667,139.85,70.0,13.253333333333332,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-24 15:15:00,139.85,0.0,42.66666666666666,67.46,139.85,70.0,10.096666666666666,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-02-24 15:30:00,139.14333333333332,0.0,42.333333333333336,67.16666666666667,139.85,70.0,5.640000000000001,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-24 15:45:00,140.5533333333333,0.0,42.0,67.58666666666666,139.85,70.0,2.28,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-24 16:00:00,137.02333333333334,0.0,42.5,67.79333333333334,139.85,70.0,0.1466666666666666,74.0,70.0,0.0,70.45333333333333,84.0,69.0,85.0,68.0
2025-02-24 16:15:00,138.43666666666667,0.0,45.0,68.03,139.85,70.0,0.0,74.0,70.0,0.0,70.47333333333334,84.0,69.0,85.0,68.0
2025-02-24 16:30:00,141.25666666666666,0.0,44.5,68.21,139.85,70.0,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-02-24 16:45:00,139.85,0.0,42.66666666666666,68.42666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0
2025-02-24 17:00:00,139.14333333333332,0.0,42.333333333333336,68.59333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2025-02-24 17:15:00,139.14333333333332,0.0,41.5,68.72666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-24 17:30:00,136.31666666666666,0.0,43.833333333333336,60.89000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.48,84.0,69.0,85.0,68.0
2025-02-24 17:45:00,139.84666666666666,0.0,43.833333333333336,64.25666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0
2025-02-24 18:00:00,138.43666666666664,0.0,42.5,60.35,139.85,70.0,0.0,74.0,70.0,0.0,70.24666666666667,84.0,69.0,85.0,68.0
2025-02-24 18:15:00,139.14333333333332,0.0,44.833333333333336,59.63666666666666,139.85,70.0,1.37,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-24 18:30:00,140.5533333333333,0.0,43.66666666666666,59.65,139.85,70.0,5.3133333333333335,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-24 18:45:00,139.85,0.0,42.16666666666666,60.5,139.85,70.0,10.476666666666668,74.0,70.0,0.0,69.63333333333333,84.0,69.0,85.0,68.0
2025-02-24 19:00:00,140.5533333333333,0.0,41.5,61.60333333333333,139.85,70.0,14.916666666666666,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-24 19:15:00,141.25666666666666,0.0,41.16666666666666,62.580000000000005,139.85,70.0,18.276666666666667,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-02-24 19:30:00,139.14333333333332,0.0,40.66666666666666,63.61000000000001,139.85,70.0,21.46666666666667,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-24 19:45:00,139.85,0.0,40.5,64.72333333333334,139.85,70.0,23.636666666666667,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-24 20:00:00,139.85,0.0,40.5,64.68333333333334,139.85,70.0,24.313333333333333,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-24 20:15:00,139.85,0.0,40.5,64.81,139.85,70.0,25.846666666666668,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-02-24 20:30:00,138.43666666666664,0.0,40.5,65.22333333333333,139.85,70.0,27.51333333333333,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-24 20:45:00,137.73,0.0,40.5,65.43666666666667,139.85,70.0,28.28,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-02-24 21:00:00,138.43666666666664,0.0,41.16666666666666,66.17,139.85,70.0,30.37,74.0,70.0,0.0,69.76666666666667,84.0,69.0,85.0,68.0
2025-02-24 21:15:00,138.43666666666664,0.0,43.0,66.57666666666667,139.85,70.0,31.886666666666667,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-02-24 21:30:00,139.14333333333332,0.0,43.66666666666666,66.65666666666667,139.85,70.0,32.473333333333336,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-24 21:45:00,139.85,0.0,43.5,67.29666666666667,139.85,70.0,33.39666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-24 22:00:00,139.84666666666666,0.0,42.66666666666666,71.80333333333333,139.85,70.0,32.45666666666667,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-24 22:15:00,138.43666666666664,0.0,42.66666666666666,68.2,139.85,70.0,31.49,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-24 22:30:00,140.5533333333333,0.0,41.833333333333336,70.29666666666667,139.85,70.0,29.63,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-24 22:45:00,139.14,0.0,42.16666666666666,69.51666666666667,139.85,70.0,27.956666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-24 23:00:00,139.84666666666666,0.0,40.5,67.26,139.85,70.0,25.78,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-02-24 23:15:00,138.43666666666667,0.0,43.0,69.10333333333334,139.85,70.0,25.52,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-24 23:30:00,139.84666666666666,0.0,41.333333333333336,66.73333333333333,139.85,70.0,23.633333333333336,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-24 23:45:00,139.14333333333332,0.0,42.333333333333336,70.62666666666667,139.85,70.0,22.62333333333333,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-25 00:00:00,139.84666666666666,0.0,41.333333333333336,65.94333333333334,139.85,70.0,18.81,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-25 00:15:00,141.25666666666666,0.0,43.0,67.34666666666666,139.85,70.0,16.886666666666667,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-25 00:30:00,139.14,0.0,42.333333333333336,64.23666666666666,139.85,70.0,15.443333333333332,74.0,70.0,0.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-02-25 00:45:00,140.54999999999998,0.0,42.0,67.26,139.85,70.0,13.976666666666668,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-02-25 01:00:00,139.14,0.0,43.16666666666666,64.16,139.85,70.0,13.643333333333333,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-02-25 01:15:00,140.5533333333333,0.0,41.66666666666666,66.17666666666666,139.85,70.0,12.7,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-25 01:30:00,139.14,0.0,42.833333333333336,65.40333333333332,139.85,70.0,13.416666666666666,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-25 01:45:00,139.14,0.0,41.66666666666666,64.20333333333333,139.85,70.0,11.656666666666666,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-02-25 02:00:00,140.54999999999998,0.0,44.0,65.76333333333334,139.85,70.0,12.936666666666667,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-02-25 02:15:00,139.14333333333332,0.0,42.16666666666666,68.35666666666667,139.85,70.0,10.7,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-02-25 02:30:00,139.84666666666666,0.0,41.833333333333336,67.67,139.85,70.0,7.12,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-25 02:45:00,139.85,0.0,41.5,67.44333333333333,139.85,70.0,5.156666666666666,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-25 03:00:00,139.14333333333332,0.0,42.0,67.67333333333333,139.85,70.0,3.1466666666666665,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-25 03:15:00,137.73,0.0,44.0,62.24666666666667,139.85,70.0,3.9333333333333336,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-25 03:30:00,139.14333333333332,0.0,43.333333333333336,67.01666666666667,139.85,70.0,4.55,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-25 03:45:00,140.5533333333333,0.0,42.333333333333336,67.29333333333334,139.85,70.0,1.8333333333333333,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-25 04:00:00,139.85,0.0,42.0,67.35666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-25 04:15:00,138.43666666666664,0.0,42.0,65.07333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-25 04:30:00,137.73,0.0,44.333333333333336,63.96,139.85,70.0,0.3966666666666666,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-02-25 04:45:00,141.25666666666666,0.0,43.0,67.38666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-25 05:00:00,138.43666666666664,0.0,44.0,63.77333333333333,139.85,70.0,0.22,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-25 05:15:00,141.25666666666666,0.0,44.333333333333336,66.75999999999999,139.85,70.0,0.4266666666666667,74.0,70.0,0.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-02-25 05:30:00,138.43666666666664,0.0,43.5,67.55666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-02-25 05:45:00,137.73,0.0,44.333333333333336,63.56,139.85,70.0,0.5666666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-25 06:00:00,139.85,0.0,44.333333333333336,66.89666666666666,139.85,70.0,1.51,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-25 06:15:00,138.43666666666667,0.0,44.5,62.29333333333333,139.85,70.0,1.7700000000000002,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-25 06:30:00,139.84666666666666,0.0,44.333333333333336,64.86,139.85,70.0,2.9433333333333334,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-25 06:45:00,139.14,0.0,45.5,63.68666666666667,139.85,70.0,5.33,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-25 07:00:00,139.14333333333332,0.0,43.5,63.92666666666667,139.85,70.0,5.916666666666667,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-25 07:15:00,139.14,0.0,45.333333333333336,64.48333333333333,139.85,70.0,8.873333333333333,74.0,70.0,0.0,69.78333333333332,84.0,69.0,85.0,68.0
2025-02-25 07:30:00,139.14333333333332,0.0,43.833333333333336,63.31333333333333,139.85,70.0,8.636666666666667,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-25 07:45:00,139.84666666666666,0.0,45.66666666666666,65.72666666666667,139.85,70.0,11.52,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-02-25 08:00:00,139.84666666666666,0.0,44.333333333333336,63.39333333333334,139.85,70.0,11.156666666666666,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-25 08:15:00,139.14,0.0,44.66666666666666,67.48333333333333,139.85,70.0,12.97,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-25 08:30:00,139.85,0.0,43.333333333333336,68.42666666666666,139.85,70.0,11.223333333333334,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-25 08:45:00,139.85,0.0,43.0,68.19,139.85,70.0,9.74,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-02-25 09:00:00,141.25666666666666,0.0,42.833333333333336,67.72333333333333,139.85,70.0,8.06,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-25 09:15:00,139.85,0.0,42.5,67.62,139.85,70.0,6.483333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-25 09:30:00,140.5533333333333,0.0,42.333333333333336,67.55666666666667,139.85,70.0,5.366666666666667,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-25 09:45:00,138.43666666666667,0.0,42.0,64.82000000000001,139.85,70.0,3.0866666666666664,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-02-25 10:00:00,139.84333333333333,0.0,45.16666666666666,63.81666666666666,139.85,70.0,5.446666666666666,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-25 10:15:00,137.73,0.0,44.16666666666666,60.69,139.85,70.0,7.196666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-25 10:30:00,141.26,0.0,45.0,64.33333333333333,139.85,70.0,11.18,74.0,70.0,0.0,69.77666666666667,84.0,69.0,85.0,68.0
2025-02-25 10:45:00,138.43666666666664,0.0,45.0,59.57666666666668,139.85,70.0,12.266666666666666,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-25 11:00:00,139.84666666666666,0.0,45.5,65.62333333333333,139.85,70.0,15.806666666666668,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-02-25 11:15:00,139.14,0.0,45.333333333333336,62.84333333333333,139.85,70.0,17.273333333333333,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-25 11:30:00,141.25666666666666,0.0,44.833333333333336,68.53,139.85,70.0,18.15,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-02-25 11:45:00,140.5533333333333,0.0,43.66666666666666,68.44333333333333,139.85,70.0,16.393333333333334,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-25 12:00:00,137.73,0.0,43.5,68.07333333333334,139.85,70.0,15.04,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-25 12:15:00,138.43666666666664,0.0,43.5,67.62333333333333,139.85,70.0,12.773333333333332,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-02-25 12:30:00,137.73,0.0,43.5,67.22,139.85,70.0,11.313333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-25 12:45:00,137.02333333333334,0.0,43.66666666666666,66.86,139.85,70.0,8.75,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-02-25 13:00:00,136.3166666666667,0.0,45.333333333333336,66.62,139.85,70.0,6.236666666666667,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-02-25 13:15:00,137.73,0.0,45.66666666666666,66.77666666666666,139.85,70.0,4.1033333333333335,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-25 13:30:00,137.73,0.0,46.0,66.96666666666667,139.85,70.0,2.1333333333333333,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-25 13:45:00,138.43666666666664,0.0,46.0,67.22,139.85,70.0,0.2866666666666667,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-25 14:00:00,137.73,0.0,46.0,67.51333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-02-25 14:15:00,139.14333333333332,0.0,46.0,67.83,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-02-25 14:30:00,140.5533333333333,0.0,45.66666666666666,68.12,139.85,70.0,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-25 14:45:00,139.14333333333332,0.0,44.0,68.45,139.85,70.0,0.0,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0
2025-02-25 15:00:00,138.43666666666667,0.0,44.333333333333336,64.87,139.85,70.0,0.0,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0
2025-02-25 15:15:00,136.3166666666667,0.0,47.5,59.836666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.76,84.0,69.0,85.0,68.0
2025-02-25 15:30:00,138.43666666666664,0.0,48.0,59.66666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.61666666666667,84.0,69.0,85.0,68.0
2025-02-25 15:45:00,138.43666666666664,0.0,48.0,59.81,139.85,70.0,0.0,74.0,70.0,0.0,70.42999999999999,84.0,69.0,85.0,68.0
2025-02-25 16:00:00,139.14333333333332,0.0,48.0,60.04333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-25 16:15:00,139.84666666666666,0.0,46.66666666666666,60.27,139.85,70.0,0.1033333333333333,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-25 16:30:00,140.5533333333333,0.0,45.16666666666666,60.70333333333334,139.85,70.0,2.27,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-02-25 16:45:00,139.85,0.0,44.833333333333336,61.09333333333333,139.85,70.0,4.5633333333333335,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-25 17:00:00,140.5533333333333,0.0,44.16666666666666,61.64000000000001,139.85,70.0,7.926666666666667,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-02-25 17:15:00,140.5533333333333,0.0,43.5,62.64666666666667,139.85,70.0,10.82,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-25 17:30:00,139.85,0.0,43.0,63.38333333333333,139.85,70.0,13.083333333333334,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-25 17:45:00,139.84666666666666,0.0,42.833333333333336,64.14,139.85,70.0,15.073333333333332,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-25 18:00:00,139.14333333333332,0.0,42.5,64.49333333333333,139.85,70.0,15.026666666666666,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-25 18:15:00,139.85,0.0,42.333333333333336,63.84333333333333,139.85,70.0,13.046666666666669,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-25 18:30:00,139.85,0.0,42.0,63.56,139.85,70.0,11.846666666666666,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-25 18:45:00,141.25666666666666,0.0,42.0,63.82333333333333,139.85,70.0,12.26,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-25 19:00:00,139.85,0.0,41.66666666666666,63.13333333333333,139.85,70.0,9.603333333333332,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-02-25 19:15:00,139.85,0.0,41.16666666666666,62.586666666666666,139.85,70.0,7.1933333333333325,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-02-25 19:30:00,139.14,0.0,41.0,62.49666666666667,139.85,70.0,3.896666666666667,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-25 19:45:00,139.14333333333332,0.0,40.333333333333336,62.46,139.85,70.0,1.9966666666666668,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-25 20:00:00,140.5533333333333,0.0,40.0,62.54666666666666,139.85,70.0,1.4566666666666668,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-25 20:15:00,139.85,0.0,39.5,62.42666666666667,139.85,70.0,2.1133333333333333,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-02-25 20:30:00,140.5533333333333,0.0,39.16666666666666,62.370000000000005,139.85,70.0,3.53,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-25 20:45:00,139.85,0.0,38.833333333333336,62.083333333333336,139.85,70.0,5.026666666666666,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-25 21:00:00,139.84666666666666,0.0,38.833333333333336,62.24666666666667,139.85,70.0,7.753333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-25 21:15:00,139.84666666666666,0.0,39.833333333333336,62.53333333333333,139.85,70.0,10.05,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0
2025-02-25 21:30:00,139.85,0.0,42.0,63.39666666666667,139.85,70.0,13.38,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-02-25 21:45:00,139.85,0.0,41.66666666666666,63.656666666666666,139.85,70.0,15.986666666666665,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-25 22:00:00,141.25666666666666,0.0,40.66666666666666,63.98,139.85,70.0,18.71,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-02-25 22:15:00,141.25666666666666,0.0,40.5,64.86666666666666,139.85,70.0,22.2,74.0,70.0,0.0,69.62333333333333,84.0,69.0,85.0,68.0
