time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 14:00:00,137.02333333333334,0.0,50.16666666666666,67.82,139.85,70.0,25.186666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-01 14:15:00,139.14333333333332,0.0,51.0,67.92999999999999,139.85,70.0,24.95,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-01 14:30:00,141.25666666666666,0.0,50.66666666666666,67.71666666666665,139.85,70.0,24.44,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-01 14:45:00,140.5533333333333,0.0,49.0,68.33666666666666,139.85,70.0,24.736666666666665,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-01 15:00:00,139.85,0.0,48.5,68.25,139.85,70.0,24.57333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-01 15:15:00,139.85,0.0,48.5,68.42666666666666,139.85,70.0,24.486666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-01 15:30:00,139.14333333333332,0.0,48.0,68.50333333333333,139.85,70.0,24.44,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-01 15:45:00,138.43666666666664,0.0,47.5,68.37,139.85,70.0,23.48,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-03-01 16:00:00,139.14333333333332,0.0,47.66666666666666,68.10666666666667,139.85,70.0,21.91,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-01 16:15:00,139.85,0.0,48.0,67.85000000000001,139.85,70.0,20.96,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-01 16:30:00,140.5533333333333,0.0,47.5,67.63333333333333,139.85,70.0,20.23,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-01 16:45:00,139.14333333333332,0.0,47.0,67.48,139.85,70.0,19.49,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-01 17:00:00,140.5533333333333,0.0,46.833333333333336,67.38333333333334,139.85,70.0,18.396666666666665,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-01 17:15:00,138.43666666666664,0.0,46.5,67.53666666666666,139.85,70.0,17.653333333333332,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-01 17:30:00,138.43666666666664,0.0,46.5,67.28666666666666,139.85,70.0,16.926666666666666,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-01 17:45:00,139.14333333333332,0.0,46.5,67.25,139.85,70.0,16.080000000000002,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-01 18:00:00,138.43666666666664,0.0,46.5,66.95666666666666,139.85,70.0,15.61,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-03-01 18:15:00,140.54999999999998,0.0,46.333333333333336,67.01666666666667,139.85,70.0,15.160000000000002,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-01 18:30:00,139.85,0.0,46.0,66.82333333333334,139.85,70.0,15.053333333333333,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2025-03-01 18:45:00,139.14333333333332,0.0,46.0,66.66666666666667,139.85,70.0,15.543333333333337,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-01 19:00:00,140.54999999999998,0.0,45.5,66.97000000000001,139.85,70.0,16.106666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-01 19:15:00,139.84666666666666,0.0,45.0,67.29333333333334,139.85,70.0,16.07,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-01 19:30:00,141.96,0.0,44.66666666666666,67.36999999999999,139.85,70.0,14.78,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-03-01 19:45:00,139.14,0.0,44.0,66.85333333333334,139.85,70.0,14.21,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-01 20:00:00,139.85,0.0,44.0,66.60000000000001,139.85,70.0,15.136666666666663,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-01 20:15:00,140.5533333333333,0.0,44.0,66.88666666666667,139.85,70.0,15.339999999999998,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-01 20:30:00,139.85,0.0,43.66666666666666,66.66000000000001,139.85,70.0,15.426666666666668,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-01 20:45:00,138.43666666666664,0.0,43.5,66.58,139.85,70.0,15.589999999999998,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-01 21:00:00,137.73,0.0,43.5,66.67999999999999,139.85,70.0,15.89,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-01 21:15:00,137.02333333333334,0.0,43.5,66.62,139.85,70.0,15.99,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-01 21:30:00,137.73,0.0,43.5,66.37333333333333,139.85,70.0,16.45,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-01 21:45:00,137.73,0.0,43.5,66.42666666666668,139.85,70.0,17.506666666666664,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-01 22:00:00,138.43666666666664,0.0,43.5,66.47,139.85,70.0,17.563333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-01 22:15:00,139.14333333333332,0.0,43.5,66.53666666666668,139.85,70.0,18.106666666666666,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0
2025-03-01 22:30:00,137.73,0.0,44.0,66.58,139.85,70.0,19.0,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-01 22:45:00,138.43666666666664,0.0,46.0,66.69333333333333,139.85,70.0,19.87333333333333,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-01 23:00:00,138.43666666666664,0.0,47.0,66.86333333333333,139.85,70.0,21.05333333333333,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-01 23:15:00,139.85,0.0,47.0,67.16666666666667,139.85,70.0,22.656666666666663,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-01 23:30:00,137.73,0.0,47.5,66.98666666666666,139.85,70.0,22.67,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-03-01 23:45:00,139.14333333333332,0.0,48.16666666666666,66.99666666666667,139.85,70.0,23.883333333333336,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0
2025-03-02 00:00:00,138.43666666666664,0.0,48.5,67.12,139.85,70.0,24.626666666666665,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-03-02 00:15:00,137.73,0.0,49.0,67.49666666666667,139.85,70.0,26.12333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-02 00:30:00,138.43666666666664,0.0,49.0,67.52,139.85,70.0,26.506666666666664,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-03-02 00:45:00,138.43666666666664,0.0,49.333333333333336,67.45333333333333,139.85,70.0,26.906666666666663,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-02 01:00:00,137.02333333333334,0.0,49.5,67.74333333333334,139.85,70.0,28.28333333333333,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-02 01:15:00,137.73,0.0,49.66666666666666,67.35666666666667,139.85,70.0,27.62333333333333,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-02 01:30:00,137.73,0.0,50.0,67.58999999999999,139.85,70.0,29.32333333333333,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-02 01:45:00,138.43666666666664,0.0,50.16666666666666,67.57666666666667,139.85,70.0,29.013333333333332,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-02 02:00:00,138.43666666666664,0.0,50.66666666666666,67.87666666666667,139.85,70.0,30.53333333333333,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-02 02:15:00,139.14333333333332,0.0,51.0,67.75333333333333,139.85,70.0,30.55666666666667,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-02 02:30:00,138.43666666666664,0.0,51.0,67.66,139.85,70.0,30.876666666666665,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-02 02:45:00,139.14333333333332,0.0,51.0,67.68666666666667,139.85,70.0,31.126666666666665,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-02 03:00:00,141.25666666666666,0.0,51.0,67.91000000000001,139.85,70.0,31.686666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-02 03:15:00,140.5533333333333,0.0,51.0,67.96,139.85,70.0,32.28666666666667,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0
2025-03-02 03:30:00,139.85,0.0,51.0,67.91333333333334,139.85,70.0,32.26333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-02 03:45:00,141.25666666666666,0.0,51.0,67.92666666666666,139.85,70.0,32.46,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-02 04:00:00,140.5533333333333,0.0,50.66666666666666,67.97,139.85,70.0,32.70666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-02 04:15:00,140.5533333333333,0.0,50.5,68.05333333333333,139.85,70.0,32.97,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-02 04:30:00,140.5533333333333,0.0,50.5,68.02666666666666,139.85,70.0,33.34,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-02 04:45:00,139.85,0.0,50.5,68.09333333333333,139.85,70.0,33.59,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-02 05:00:00,141.25666666666666,0.0,50.16666666666666,68.25666666666666,139.85,70.0,33.87,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-02 05:15:00,140.5533333333333,0.0,49.66666666666666,68.31,139.85,70.0,34.04,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-02 05:30:00,141.25666666666666,0.0,49.16666666666666,68.31666666666666,139.85,70.0,34.35333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-02 05:45:00,140.5533333333333,0.0,49.0,68.37333333333333,139.85,70.0,34.413333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 06:00:00,139.14333333333332,0.0,49.0,68.42999999999999,139.85,70.0,34.60666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-02 06:15:00,139.85,0.0,49.0,68.42,139.85,70.0,34.72666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 06:30:00,139.85,0.0,49.0,68.51,139.85,70.0,34.99333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 06:45:00,139.85,0.0,49.0,68.41333333333334,139.85,70.0,35.18,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 07:00:00,140.5533333333333,0.0,49.0,68.51666666666667,139.85,70.0,35.419999999999995,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-02 07:15:00,140.5533333333333,0.0,49.0,68.53666666666668,139.85,70.0,35.526666666666664,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 07:30:00,139.85,0.0,49.0,68.48333333333333,139.85,70.0,35.663333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 07:45:00,139.85,0.0,49.0,68.53333333333333,139.85,70.0,35.95666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-02 08:00:00,139.85,0.0,49.0,68.53,139.85,70.0,36.01333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 08:15:00,139.85,0.0,49.0,68.43333333333334,139.85,70.0,36.053333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-02 08:30:00,139.84666666666666,0.0,49.0,68.48333333333333,139.85,70.0,36.32666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 08:45:00,140.5533333333333,0.0,49.0,68.52,139.85,70.0,36.51666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-02 09:00:00,140.5533333333333,0.0,49.0,68.48666666666666,139.85,70.0,36.653333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 09:15:00,139.85,0.0,49.0,68.60000000000001,139.85,70.0,36.84666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 09:30:00,139.85,0.0,49.0,68.61666666666666,139.85,70.0,37.02666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 09:45:00,139.85,0.0,49.0,68.59333333333333,139.85,70.0,37.09666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 10:00:00,139.85,0.0,49.0,68.58333333333333,139.85,70.0,37.21,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-02 10:15:00,140.5533333333333,0.0,49.0,68.61666666666667,139.85,70.0,37.41,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 10:30:00,139.14333333333332,0.0,49.0,68.80666666666667,139.85,70.0,37.68333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 10:45:00,138.43666666666664,0.0,49.0,68.90666666666667,139.85,70.0,37.95333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 11:00:00,139.84666666666666,0.0,49.0,68.83999999999999,139.85,70.0,38.11,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 11:15:00,140.5533333333333,0.0,49.0,68.83999999999999,139.85,70.0,38.18,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 11:30:00,139.85,0.0,49.0,68.77999999999999,139.85,70.0,38.31,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 11:45:00,139.14333333333332,0.0,49.0,68.86666666666666,139.85,70.0,38.51,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 12:00:00,139.85,0.0,49.0,68.78,139.85,70.0,38.56333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-02 12:15:00,141.25666666666666,0.0,49.0,68.71,139.85,70.0,38.84,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 12:30:00,139.14333333333332,0.0,49.0,68.80333333333333,139.85,70.0,38.89333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-02 12:45:00,137.73,0.0,49.0,69.08,139.85,70.0,39.12,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 13:00:00,138.43666666666664,0.0,49.0,69.32333333333334,139.85,70.0,39.29,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-02 13:15:00,139.85,0.0,49.0,69.71666666666665,139.85,70.0,39.333333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-02 13:30:00,139.14333333333332,0.0,49.0,69.76333333333334,139.85,70.0,39.31666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-02 13:45:00,138.43666666666664,0.0,49.0,69.88333333333334,139.85,70.0,39.17333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-02 14:00:00,139.14333333333332,0.0,49.0,69.95666666666666,139.85,70.0,38.93,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-03-02 14:15:00,139.85,0.0,49.0,69.63666666666667,139.85,70.0,37.74,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2025-03-02 14:30:00,140.5533333333333,0.0,49.0,69.78,139.85,70.0,37.53333333333334,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-02 14:45:00,140.5533333333333,0.0,49.0,69.65333333333332,139.85,70.0,36.52333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-02 15:00:00,140.5533333333333,0.0,49.0,69.53,139.85,70.0,36.07333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-02 15:15:00,139.14333333333332,0.0,49.0,69.54,139.85,70.0,35.403333333333336,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-03-02 15:30:00,139.85,0.0,49.0,69.34333333333333,139.85,70.0,34.60333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-02 15:45:00,139.85,0.0,48.833333333333336,69.22,139.85,70.0,33.82666666666666,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-02 16:00:00,140.5533333333333,0.0,48.5,69.09333333333332,139.85,70.0,32.88333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-02 16:15:00,140.5533333333333,0.0,48.5,68.74666666666667,139.85,70.0,31.863333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-02 16:30:00,139.85,0.0,48.333333333333336,68.70333333333333,139.85,70.0,30.930000000000003,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-02 16:45:00,139.14333333333332,0.0,48.0,68.42333333333333,139.85,70.0,30.093333333333334,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-02 17:00:00,138.43666666666664,0.0,48.0,68.45,139.85,70.0,29.22666666666667,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-02 17:15:00,139.14333333333332,0.0,48.0,68.27666666666667,139.85,70.0,28.36,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-02 17:30:00,139.84666666666666,0.0,48.0,68.15666666666667,139.85,70.0,27.53,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-02 17:45:00,139.14333333333332,0.0,48.0,67.97,139.85,70.0,26.896666666666665,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-02 18:00:00,141.25666666666666,0.0,48.0,68.14,139.85,70.0,26.46666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-02 18:15:00,140.5533333333333,0.0,48.0,68.00333333333333,139.85,70.0,25.69,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-02 18:30:00,139.14333333333332,0.0,48.0,67.94333333333333,139.85,70.0,25.02333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-02 18:45:00,141.25666666666666,0.0,48.0,68.2,139.85,70.0,24.876666666666665,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-02 19:00:00,139.14333333333332,0.0,48.0,68.21,139.85,70.0,23.886666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-02 19:15:00,140.5533333333333,0.0,47.0,68.17333333333333,139.85,70.0,23.37,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-02 19:30:00,140.5533333333333,0.0,46.5,67.95333333333333,139.85,70.0,22.636666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-02 19:45:00,140.5533333333333,0.0,46.0,67.99,139.85,70.0,22.19333333333333,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-02 20:00:00,140.5533333333333,0.0,44.66666666666666,68.03666666666668,139.85,70.0,22.28,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-02 20:15:00,141.96,0.0,43.66666666666666,67.94333333333334,139.85,70.0,21.366666666666664,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-02 20:30:00,141.25666666666666,0.0,43.16666666666666,67.88,139.85,70.0,20.34,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-02 20:45:00,139.84666666666666,0.0,42.333333333333336,67.75666666666666,139.85,70.0,19.47,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-02 21:00:00,139.85,0.0,41.833333333333336,67.51333333333334,139.85,70.0,18.646666666666665,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-02 21:15:00,140.5533333333333,0.0,41.333333333333336,67.15333333333332,139.85,70.0,17.78333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-02 21:30:00,139.85,0.0,40.66666666666666,67.16666666666667,139.85,70.0,17.183333333333334,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-02 21:45:00,139.85,0.0,40.5,67.02999999999999,139.85,70.0,16.62333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-02 22:00:00,140.5533333333333,0.0,40.5,67.05333333333334,139.85,70.0,16.786666666666665,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-02 22:15:00,138.43666666666664,0.0,40.5,67.15333333333332,139.85,70.0,16.826666666666664,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-03-02 22:30:00,139.14333333333332,0.0,40.5,67.05666666666667,139.85,70.0,16.526666666666667,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-02 22:45:00,138.43666666666664,0.0,40.5,66.94,139.85,70.0,17.076666666666668,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-02 23:00:00,139.84666666666666,0.0,40.5,66.99666666666667,139.85,70.0,17.363333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-02 23:15:00,139.84666666666666,0.0,40.5,66.83666666666666,139.85,70.0,17.436666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-02 23:30:00,139.85,0.0,40.5,66.7,139.85,70.0,17.596666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-02 23:45:00,138.43666666666664,0.0,40.833333333333336,66.45,139.85,70.0,17.80666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-03 00:00:00,136.3166666666667,0.0,42.833333333333336,66.39666666666666,139.85,70.0,18.023333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-03 00:15:00,137.02333333333334,0.0,44.333333333333336,66.25333333333333,139.85,70.0,18.236666666666668,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-03 00:30:00,138.43666666666664,0.0,45.5,66.14999999999999,139.85,70.0,18.826666666666668,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-03 00:45:00,137.73,0.0,46.16666666666666,66.22666666666667,139.85,70.0,19.606666666666666,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-03 01:00:00,137.73,0.0,46.833333333333336,66.46333333333334,139.85,70.0,20.65,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-03 01:15:00,137.73,0.0,47.0,66.32000000000001,139.85,70.0,21.613333333333333,74.0,70.0,0.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-03-03 01:30:00,137.73,0.0,47.333333333333336,66.55,139.85,70.0,23.49666666666667,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-03 01:45:00,137.73,0.0,47.5,66.71,139.85,70.0,24.55333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-03 02:00:00,137.73,0.0,47.833333333333336,67.07333333333332,139.85,70.0,25.66,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-03 02:15:00,137.73,0.0,48.0,67.27333333333333,139.85,70.0,26.316666666666663,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0
2025-03-03 02:30:00,137.73,0.0,48.333333333333336,67.25,139.85,70.0,26.67,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-03 02:45:00,137.73,0.0,48.5,67.14666666666666,139.85,70.0,26.816666666666663,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-03 03:00:00,138.43666666666664,0.0,48.66666666666666,67.22,139.85,70.0,27.32333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-03 03:15:00,138.43666666666664,0.0,49.0,67.3,139.85,70.0,27.563333333333333,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0
2025-03-03 03:30:00,139.14333333333332,0.0,49.0,67.49,139.85,70.0,28.646666666666665,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-03 03:45:00,138.43666666666664,0.0,49.0,67.71,139.85,70.0,28.97666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-03 04:00:00,137.02333333333334,0.0,49.333333333333336,67.66000000000001,139.85,70.0,28.6,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-03 04:15:00,138.43666666666664,0.0,49.833333333333336,67.52,139.85,70.0,28.75,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-03 04:30:00,137.73,0.0,50.0,67.37333333333333,139.85,70.0,28.95,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-03 04:45:00,139.14333333333332,0.0,50.0,67.53,139.85,70.0,29.036666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-03 05:00:00,138.43666666666664,0.0,50.16666666666666,67.44666666666667,139.85,70.0,29.22,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-03 05:15:00,139.14333333333332,0.0,50.5,67.40666666666667,139.85,70.0,29.31,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-03 05:30:00,139.85,0.0,50.5,67.30333333333333,139.85,70.0,29.430000000000003,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-03 05:45:00,139.85,0.0,50.5,67.16,139.85,70.0,29.543333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-03 06:00:00,139.85,0.0,50.5,67.19333333333333,139.85,70.0,29.793333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-03 06:15:00,139.84666666666666,0.0,50.5,67.24333333333333,139.85,70.0,30.02,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-03 06:30:00,139.85,0.0,50.5,67.14666666666666,139.85,70.0,30.203333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-03 06:45:00,139.85,0.0,50.5,67.14999999999999,139.85,70.0,30.386666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-03 07:00:00,140.5533333333333,0.0,50.5,67.27333333333333,139.85,70.0,30.816666666666663,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-03 07:15:00,138.43666666666664,0.0,50.5,67.55666666666667,139.85,70.0,31.22,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-03 07:30:00,139.14333333333332,0.0,51.0,67.61,139.85,70.0,31.286666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-03 07:45:00,137.73,0.0,51.0,67.54,139.85,70.0,31.38,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-03 08:00:00,138.43666666666664,0.0,51.0,67.46333333333332,139.85,70.0,31.50333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-03 08:15:00,139.14333333333332,0.0,51.0,67.42666666666666,139.85,70.0,31.69333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-03 08:30:00,138.43666666666664,0.0,51.0,67.57333333333332,139.85,70.0,31.83,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-03 08:45:00,139.14333333333332,0.0,51.0,67.57333333333332,139.85,70.0,32.086666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-03 09:00:00,139.14333333333332,0.0,51.333333333333336,67.52666666666666,139.85,70.0,32.21666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-03 09:15:00,139.14333333333332,0.0,51.5,67.51,139.85,70.0,32.36666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-03 09:30:00,140.5533333333333,0.0,51.5,67.56666666666666,139.85,70.0,32.376666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-03 09:45:00,140.5533333333333,0.0,51.5,67.61666666666666,139.85,70.0,32.6,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-03 10:00:00,141.25666666666666,0.0,51.333333333333336,67.72666666666667,139.85,70.0,32.64666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-03 10:15:00,141.96,0.0,51.0,67.65666666666667,139.85,70.0,32.623333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-03 10:30:00,141.25666666666666,0.0,50.5,67.80666666666666,139.85,70.0,32.71333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-03 10:45:00,139.14,0.0,50.5,67.85666666666667,139.85,70.0,32.71333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-03 11:00:00,141.25666666666666,0.0,50.5,67.92,139.85,70.0,32.79666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-03 11:15:00,140.5533333333333,0.0,50.333333333333336,68.0,139.85,70.0,32.806666666666665,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-03 11:30:00,140.5533333333333,0.0,50.0,67.98,139.85,70.0,32.50333333333333,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-03 11:45:00,139.84666666666666,0.0,50.0,67.64,139.85,70.0,31.41,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2025-03-03 12:00:00,140.5533333333333,0.0,49.833333333333336,67.62333333333333,139.85,70.0,31.313333333333333,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-03 12:15:00,140.5533333333333,0.0,49.5,67.54333333333334,139.85,70.0,30.606666666666666,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-03 12:30:00,139.85,0.0,49.333333333333336,67.23333333333333,139.85,70.0,29.33,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-03 12:45:00,139.84666666666666,0.0,48.833333333333336,67.08333333333333,139.85,70.0,28.58666666666667,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-03 13:00:00,138.43666666666664,0.0,48.5,66.96666666666665,139.85,70.0,27.71666666666667,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-03 13:15:00,140.5533333333333,0.0,48.5,66.74,139.85,70.0,26.336666666666662,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-03 13:30:00,139.85,0.0,48.5,66.67333333333333,139.85,70.0,25.256666666666664,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-03 13:45:00,141.25666666666666,0.0,48.5,66.77333333333333,139.85,70.0,24.58,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-03 14:00:00,139.85,0.0,48.5,66.98,139.85,70.0,23.906666666666663,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-03 14:15:00,140.5533333333333,0.0,48.5,67.17666666666668,139.85,70.0,23.08,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-03 14:30:00,141.25666666666666,0.0,48.16666666666666,67.29666666666667,139.85,70.0,22.156666666666663,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-03 14:45:00,141.25666666666666,0.0,47.5,67.5,139.85,70.0,21.2,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-03 15:00:00,141.25666666666666,0.0,47.333333333333336,67.61666666666666,139.85,70.0,20.223333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-03 15:15:00,139.85,0.0,47.0,67.37,139.85,70.0,18.286666666666665,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-03 15:30:00,139.84666666666666,0.0,47.0,68.52999999999999,139.85,70.0,21.166666666666668,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-03 15:45:00,139.85,0.0,47.0,67.85666666666667,139.85,70.0,16.186666666666667,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-03-03 16:00:00,141.25666666666666,0.0,47.0,67.08333333333333,139.85,70.0,11.786666666666669,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-03-03 16:15:00,139.85,0.0,46.5,66.30666666666667,139.85,70.0,7.466666666666666,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-03 16:30:00,139.14333333333332,0.0,46.0,66.39,139.85,70.0,2.063333333333333,74.0,70.0,0.0,70.55666666666667,84.0,69.0,85.0,68.0
2025-03-03 16:45:00,139.14333333333332,0.0,46.0,66.67999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
2025-03-03 17:00:00,140.5533333333333,0.0,45.66666666666666,66.98,139.85,70.0,0.0,74.0,70.0,0.0,71.12,84.0,69.0,85.0,68.0
2025-03-03 17:15:00,139.85,0.0,45.16666666666666,67.26333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.67666666666666,84.0,69.0,85.0,68.0
2025-03-03 17:30:00,139.85,0.0,45.0,67.33999999999999,139.85,70.0,0.0,74.0,70.0,0.0,72.02,84.0,69.0,85.0,68.0
2025-03-03 17:45:00,139.85,0.0,45.0,67.72666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.73333333333333,84.0,69.0,85.0,68.0
2025-03-03 18:00:00,139.14333333333332,0.0,44.66666666666666,68.06,139.85,70.0,0.0,74.0,70.0,0.0,71.73333333333333,84.0,69.0,85.0,68.0
2025-03-03 18:15:00,139.85,0.0,44.5,68.12,139.85,70.0,0.0,74.0,70.0,0.0,72.07666666666667,84.0,69.0,85.0,68.0
2025-03-03 18:30:00,140.5533333333333,0.0,44.333333333333336,68.26666666666667,139.85,70.0,0.0,74.0,70.0,0.0,72.07666666666667,84.0,69.0,85.0,68.0
2025-03-03 18:45:00,139.85,0.0,44.0,68.52999999999999,139.85,70.0,0.0,74.0,70.0,0.0,71.97666666666667,84.0,69.0,85.0,68.0
2025-03-03 19:00:00,139.85,0.0,43.833333333333336,68.95333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.05666666666667,84.0,69.0,85.0,68.0
2025-03-03 19:15:00,140.5533333333333,0.0,43.16666666666666,67.38,139.85,70.0,0.0,74.0,70.0,0.0,72.09,84.0,69.0,85.0,68.0
2025-03-03 19:30:00,137.73,0.0,43.833333333333336,60.723333333333336,139.85,70.0,0.0,74.0,70.0,0.0,71.86333333333333,84.0,69.0,85.0,68.0
2025-03-03 19:45:00,139.84666666666666,0.0,45.5,63.63666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.49666666666667,84.0,69.0,85.0,68.0
2025-03-03 20:00:00,137.73,0.0,45.333333333333336,60.48333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.26333333333334,84.0,69.0,85.0,68.0
2025-03-03 20:15:00,139.14333333333332,0.0,45.66666666666666,61.98666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.93333333333334,84.0,69.0,85.0,68.0
2025-03-03 20:30:00,139.85,0.0,42.0,63.34666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.85000000000001,84.0,69.0,85.0,68.0
2025-03-03 20:45:00,139.85,0.0,41.0,59.796666666666674,139.85,70.0,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-03 21:00:00,138.43333333333334,0.0,40.833333333333336,64.67,139.85,70.0,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-03-03 21:15:00,139.14333333333332,0.0,40.16666666666666,60.48,139.85,70.0,0.0,74.0,70.0,0.0,70.26666666666667,84.0,69.0,85.0,68.0
2025-03-03 21:30:00,140.5533333333333,0.0,40.0,59.93666666666667,139.85,70.0,0.3233333333333333,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-03 21:45:00,141.25666666666666,0.0,39.5,59.72,139.85,70.0,4.5,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-03 22:00:00,139.85,0.0,40.833333333333336,60.21,139.85,70.0,10.07,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0
2025-03-03 22:15:00,139.84666666666666,0.0,41.66666666666666,61.29333333333333,139.85,70.0,14.38,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-03-03 22:30:00,139.14,0.0,41.16666666666666,62.17333333333334,139.85,70.0,18.146666666666665,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-03-03 22:45:00,140.54999999999998,0.0,39.833333333333336,63.28333333333333,139.85,70.0,23.25333333333333,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-03-03 23:00:00,139.85,0.0,40.66666666666666,66.04666666666667,139.85,70.0,26.76,74.0,70.0,0.0,69.49,84.0,69.0,85.0,68.0
2025-03-03 23:15:00,141.96333333333334,0.0,41.16666666666666,67.91,139.85,70.0,26.83333333333333,74.0,70.0,0.0,69.65666666666665,84.0,69.0,85.0,68.0
2025-03-03 23:30:00,139.14,0.0,41.5,66.98666666666666,139.85,70.0,28.25,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-03 23:45:00,139.14,0.0,41.66666666666666,67.66000000000001,139.85,70.0,28.176666666666662,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-03-04 00:00:00,140.54999999999998,0.0,44.0,71.13666666666667,139.85,70.0,27.45,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-03-04 00:15:00,138.43333333333334,0.0,42.333333333333336,71.23,139.85,70.0,23.19666666666667,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-04 00:30:00,139.14333333333332,0.0,44.0,70.10000000000001,139.85,70.0,18.996666666666663,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-04 00:45:00,140.54999999999998,0.0,44.5,69.27666666666666,139.85,70.0,16.816666666666666,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-04 01:00:00,139.84666666666666,0.0,44.5,68.65333333333334,139.85,70.0,14.3,74.0,70.0,0.0,70.27666666666666,84.0,69.0,85.0,68.0
2025-03-04 01:15:00,139.14333333333332,0.0,44.833333333333336,67.55,139.85,70.0,9.953333333333331,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0
2025-03-04 01:30:00,137.73,0.0,45.0,66.85333333333334,139.85,70.0,6.853333333333333,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-04 01:45:00,138.43666666666667,0.0,45.333333333333336,66.71,139.85,70.0,3.846666666666666,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-03-04 02:00:00,138.43666666666667,0.0,45.5,66.54333333333334,139.85,70.0,1.1666666666666667,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-03-04 02:15:00,137.73,0.0,45.66666666666666,66.32000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-03-04 02:30:00,135.61,0.0,46.0,66.00333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.30666666666667,84.0,69.0,85.0,68.0
2025-03-04 02:45:00,137.02333333333334,0.0,46.16666666666666,65.76333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-04 03:00:00,137.73,0.0,46.5,65.68666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-04 03:15:00,138.43666666666664,0.0,46.833333333333336,65.72333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-03-04 03:30:00,137.73,0.0,47.0,65.70666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0
2025-03-04 03:45:00,136.3166666666667,0.0,47.0,65.87,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-04 04:00:00,137.02333333333334,0.0,47.0,65.91000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-04 04:15:00,137.73,0.0,47.0,65.98,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-04 04:30:00,137.73,0.0,47.333333333333336,66.11,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-04 04:45:00,137.02333333333334,0.0,47.833333333333336,66.09666666666668,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-04 05:00:00,138.43666666666664,0.0,48.0,66.00333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-04 05:15:00,138.43666666666664,0.0,48.16666666666666,65.91333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-04 05:30:00,138.43666666666664,0.0,48.5,65.81,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-04 05:45:00,138.43666666666664,0.0,48.5,65.77,139.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-04 06:00:00,138.43666666666664,0.0,48.5,65.71333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-04 06:15:00,137.73,0.0,48.5,65.62,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-04 06:30:00,138.43666666666664,0.0,48.5,65.58333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-04 06:45:00,139.85,0.0,48.5,65.62,139.85,70.0,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-04 07:00:00,137.73,0.0,48.5,65.62333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-04 07:15:00,137.73,0.0,48.5,65.63333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-04 07:30:00,137.73,0.0,48.5,65.74333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-04 07:45:00,137.73,0.0,48.5,66.08,139.85,70.0,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-04 08:00:00,139.14333333333332,0.0,48.5,66.28,139.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-04 08:15:00,135.61,0.0,48.66666666666666,66.20666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-04 08:30:00,138.43666666666664,0.0,49.0,66.08666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-04 08:45:00,137.73,0.0,49.0,66.08666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-04 09:00:00,138.43666666666664,0.0,48.0,66.20333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-04 09:15:00,139.84666666666666,0.0,46.0,66.38666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-04 09:30:00,137.02333333333334,0.0,47.16666666666666,66.46,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-04 09:45:00,138.43666666666664,0.0,48.5,66.72666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-04 10:00:00,138.43666666666664,0.0,48.833333333333336,66.93,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-04 10:15:00,137.73,0.0,49.0,67.18666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-04 10:30:00,139.85,0.0,49.0,67.5,139.85,70.0,0.0,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-03-04 10:45:00,141.96,0.0,47.333333333333336,67.81333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-03-04 11:00:00,141.25666666666666,0.0,45.5,68.04666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-04 11:15:00,139.14,0.0,46.0,62.97,139.85,70.0,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-04 11:30:00,139.84666666666666,0.0,48.0,66.06,139.85,70.0,0.0,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-03-04 11:45:00,140.54999999999998,0.0,46.5,62.51333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-04 12:00:00,139.84666666666666,0.0,47.833333333333336,66.08666666666666,139.85,70.0,0.2966666666666667,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-04 12:15:00,137.73,0.0,47.0,62.120000000000005,139.85,70.0,0.3166666666666666,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-04 12:30:00,140.5533333333333,0.0,47.16666666666666,66.61333333333333,139.85,70.0,0.3666666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-04 12:45:00,141.96,0.0,46.0,65.91,139.85,70.0,0.0,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2025-03-04 13:00:00,142.66666666666666,0.0,45.16666666666666,66.41,139.85,70.0,0.44,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-04 13:15:00,138.43666666666667,0.0,42.833333333333336,62.72,139.85,70.0,1.34,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-04 13:30:00,138.43333333333334,0.0,45.5,64.47333333333334,139.85,70.0,5.296666666666667,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-04 13:45:00,139.14333333333332,0.0,44.16666666666666,61.03333333333333,139.85,70.0,6.039999999999999,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-03-04 14:00:00,139.84666666666666,0.0,45.16666666666666,65.09666666666668,139.85,70.0,9.323333333333332,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-03-04 14:15:00,138.43666666666664,0.0,43.333333333333336,59.91333333333333,139.85,70.0,6.93,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-04 14:30:00,138.43666666666667,0.0,45.833333333333336,59.79333333333333,139.85,70.0,6.04,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-04 14:45:00,139.14333333333332,0.0,46.0,60.05666666666667,139.85,70.0,4.72,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-04 15:00:00,138.43666666666664,0.0,46.0,60.30666666666667,139.85,70.0,2.7566666666666664,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-04 15:15:00,138.43666666666664,0.0,46.5,60.57333333333333,139.85,70.0,2.203333333333333,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-03-04 15:30:00,139.84666666666666,0.0,46.0,60.88,139.85,70.0,4.476666666666667,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-04 15:45:00,139.14333333333332,0.0,44.66666666666666,60.9,139.85,70.0,5.736666666666667,74.0,70.0,0.0,69.92666666666668,84.0,69.0,85.0,68.0
2025-03-04 16:00:00,139.85,0.0,44.5,62.65333333333333,139.85,70.0,12.853333333333332,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0
2025-03-04 16:15:00,140.5533333333333,0.0,43.833333333333336,63.72666666666667,139.85,70.0,15.74,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0
2025-03-04 16:30:00,140.5533333333333,0.0,43.5,62.376666666666665,139.85,70.0,7.29,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-03-04 16:45:00,139.14333333333332,0.0,43.333333333333336,61.72666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.61333333333334,84.0,69.0,85.0,68.0
2025-03-04 17:00:00,139.14333333333332,0.0,43.0,61.81666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0
2025-03-04 17:15:00,139.14,0.0,42.833333333333336,62.13999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.65333333333334,84.0,69.0,85.0,68.0
2025-03-04 17:30:00,139.14333333333332,0.0,42.16666666666666,61.73666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0
2025-03-04 17:45:00,139.85,0.0,43.0,61.93000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0
2025-03-04 18:00:00,141.25666666666666,0.0,43.0,62.34666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-03-04 18:15:00,139.14333333333332,0.0,41.5,62.02,139.85,70.0,0.0,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0
2025-03-04 18:30:00,139.14333333333332,0.0,41.5,61.91666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.68666666666667,84.0,69.0,85.0,68.0
2025-03-04 18:45:00,139.14333333333332,0.0,41.5,62.29,139.85,70.0,0.0,74.0,70.0,0.0,70.86333333333333,84.0,69.0,85.0,68.0
2025-03-04 19:00:00,139.14333333333332,0.0,41.5,62.22666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0
2025-03-04 19:15:00,137.73,0.0,41.5,62.02666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-03-04 19:30:00,139.14333333333332,0.0,41.5,61.85666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.80333333333333,84.0,69.0,85.0,68.0
2025-03-04 19:45:00,139.85,0.0,41.5,61.9,139.85,70.0,0.0,74.0,70.0,0.0,71.10333333333334,84.0,69.0,85.0,68.0
2025-03-04 20:00:00,139.14333333333332,0.0,41.5,61.82666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.10666666666667,84.0,69.0,85.0,68.0
2025-03-04 20:15:00,139.85,0.0,41.5,61.84333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.17999999999999,84.0,69.0,85.0,68.0
2025-03-04 20:30:00,139.14333333333332,0.0,41.5,61.903333333333336,139.85,70.0,0.0,74.0,70.0,0.0,71.17,84.0,69.0,85.0,68.0
2025-03-04 20:45:00,139.14333333333332,0.0,41.5,61.97,139.85,70.0,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-03-04 21:00:00,138.43666666666664,0.0,41.5,61.88666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-03-04 21:15:00,139.14333333333332,0.0,41.5,62.00666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.96333333333332,84.0,69.0,85.0,68.0
2025-03-04 21:30:00,139.14333333333332,0.0,41.5,62.07333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.33,84.0,69.0,85.0,68.0
2025-03-04 21:45:00,138.43666666666664,0.0,41.5,61.95,139.85,70.0,0.0,74.0,70.0,0.0,71.33,84.0,69.0,85.0,68.0
2025-03-04 22:00:00,139.85,0.0,41.5,61.77666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.13666666666667,84.0,69.0,85.0,68.0
2025-03-04 22:15:00,138.43666666666664,0.0,41.5,61.70666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.92,84.0,69.0,85.0,68.0
2025-03-04 22:30:00,139.14333333333332,0.0,41.5,61.580000000000005,139.85,70.0,0.0,74.0,70.0,0.0,70.69333333333333,84.0,69.0,85.0,68.0
2025-03-04 22:45:00,138.43666666666664,0.0,41.5,61.49,139.85,70.0,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-03-04 23:00:00,137.73,0.0,41.5,61.446666666666665,139.85,70.0,0.0,74.0,70.0,0.0,70.30333333333333,84.0,69.0,85.0,68.0
2025-03-04 23:15:00,137.73,0.0,42.0,61.45333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-03-04 23:30:00,137.02333333333334,0.0,44.333333333333336,61.42666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-04 23:45:00,138.43666666666664,0.0,45.0,61.51333333333334,139.85,70.0,0.1266666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-05 00:00:00,138.43666666666664,0.0,45.0,61.376666666666665,139.85,70.0,0.3,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-05 00:15:00,138.43666666666664,0.0,45.0,61.14333333333334,139.85,70.0,0.9666666666666668,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-05 00:30:00,137.73,0.0,45.5,60.78,139.85,70.0,3.266666666666667,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-05 00:45:00,137.73,0.0,45.5,60.25333333333333,139.85,70.0,6.323333333333333,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-03-05 01:00:00,137.73,0.0,45.5,60.68333333333334,139.85,70.0,9.846666666666666,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-05 01:15:00,137.02333333333334,0.0,45.66666666666666,61.36000000000001,139.85,70.0,12.753333333333336,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-03-05 01:30:00,139.14333333333332,0.0,46.5,62.24666666666667,139.85,70.0,16.476666666666667,74.0,70.0,0.0,69.62,84.0,69.0,85.0,68.0
2025-03-05 01:45:00,139.84666666666666,0.0,46.5,63.06666666666666,139.85,70.0,19.27,74.0,70.0,0.0,69.62,84.0,69.0,85.0,68.0
2025-03-05 02:00:00,139.14333333333332,0.0,46.5,63.92,139.85,70.0,21.096666666666668,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-03-05 02:15:00,138.43666666666664,0.0,46.5,64.67666666666666,139.85,70.0,23.03,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-03-05 02:30:00,139.85,0.0,46.5,65.33333333333333,139.85,70.0,24.84,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-05 02:45:00,139.84666666666666,0.0,46.5,65.56333333333333,139.85,70.0,25.256666666666664,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-05 03:00:00,139.85,0.0,46.5,65.44666666666666,139.85,70.0,25.436666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-05 03:15:00,139.85,0.0,46.66666666666666,65.30333333333334,139.85,70.0,26.43,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-05 03:30:00,138.43666666666664,0.0,47.0,65.52666666666666,139.85,70.0,27.426666666666662,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-05 03:45:00,139.14333333333332,0.0,47.0,65.50666666666666,139.85,70.0,26.863333333333333,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-05 04:00:00,139.85,0.0,47.16666666666666,65.48,139.85,70.0,26.23,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-05 04:15:00,139.14333333333332,0.0,47.16666666666666,65.40333333333332,139.85,70.0,26.44666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-05 04:30:00,140.5533333333333,0.0,46.5,65.29,139.85,70.0,26.543333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-05 04:45:00,140.5533333333333,0.0,45.5,65.24666666666667,139.85,70.0,26.570000000000004,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-05 05:00:00,140.54999999999998,0.0,45.5,65.21333333333332,139.85,70.0,26.55333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-05 05:15:00,139.85,0.0,45.5,65.12333333333333,139.85,70.0,26.326666666666668,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-05 05:30:00,139.14333333333332,0.0,46.833333333333336,65.02333333333333,139.85,70.0,26.39,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-05 05:45:00,138.43666666666664,0.0,47.5,64.99666666666667,139.85,70.0,26.546666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-05 06:00:00,139.84666666666666,0.0,46.833333333333336,70.97666666666667,139.85,70.0,24.633333333333336,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-05 06:15:00,140.5533333333333,0.0,45.5,64.76333333333334,139.85,70.0,20.14333333333333,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-05 06:30:00,139.14333333333332,0.0,47.5,63.71666666666667,139.85,70.0,20.506666666666664,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-03-05 06:45:00,139.14333333333332,0.0,47.833333333333336,63.64333333333334,139.85,70.0,20.366666666666664,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
