time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-08 22:00:00,137.02333333333334,0.0,46.833333333333336,67.88,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-08 22:15:00,137.73,0.0,47.0,67.81333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-08 22:30:00,139.14333333333332,0.0,47.0,67.81333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-03-08 22:45:00,138.43666666666664,0.0,47.0,67.80666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-08 23:00:00,139.85,0.0,47.0,67.66,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-03-08 23:15:00,140.5533333333333,0.0,47.0,67.45,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-08 23:30:00,139.84666666666666,0.0,46.833333333333336,67.22333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.40333333333332,84.0,69.0,85.0,68.0
2025-03-08 23:45:00,139.14333333333332,0.0,46.5,66.99,139.85,70.0,0.0,74.0,70.0,0.0,70.40333333333332,84.0,69.0,85.0,68.0
2025-03-09 00:00:00,141.25666666666666,0.0,46.5,66.79333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-09 00:15:00,139.84666666666666,0.0,45.333333333333336,66.58666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-09 00:30:00,137.73,0.0,44.5,66.44,139.85,70.0,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-09 00:45:00,137.02333333333334,0.0,45.66666666666666,66.34333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-03-09 01:00:00,135.61,0.0,47.333333333333336,66.21333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0
2025-03-09 01:15:00,136.3166666666667,0.0,48.16666666666666,65.58666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-03-09 01:30:00,137.73,0.0,48.833333333333336,65.41,139.85,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-09 01:45:00,138.43666666666664,0.0,49.16666666666666,65.28,139.85,70.0,0.0,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-03-09 02:00:00,138.43666666666664,0.0,49.5,65.01666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-09 02:15:00,138.43666666666664,0.0,49.5,65.11333333333333,139.85,70.0,0.0566666666666666,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-03-09 02:30:00,139.14333333333332,0.0,49.66666666666666,65.22000000000001,139.85,70.0,0.31,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 02:45:00,137.73,0.0,50.0,65.27999999999999,139.85,70.0,0.6933333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-09 03:00:00,137.73,0.0,50.333333333333336,65.07666666666667,139.85,70.0,2.35,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-09 03:15:00,137.02333333333334,0.0,51.16666666666666,64.83333333333333,139.85,70.0,4.390000000000001,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-09 03:30:00,138.43666666666664,0.0,51.5,64.63666666666667,139.85,70.0,5.896666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-09 03:45:00,137.73,0.0,51.5,64.89666666666666,139.85,70.0,7.596666666666667,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-09 04:00:00,138.43666666666664,0.0,51.5,65.15333333333332,139.85,70.0,9.48,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-03-09 04:15:00,137.73,0.0,51.5,65.64999999999999,139.85,70.0,12.646666666666668,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-03-09 04:30:00,138.43666666666664,0.0,52.0,65.55,139.85,70.0,13.300000000000002,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-03-09 04:45:00,140.5533333333333,0.0,52.333333333333336,65.58999999999999,139.85,70.0,14.71,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-03-09 05:00:00,141.25666666666666,0.0,52.0,66.19666666666667,139.85,70.0,17.396666666666665,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-09 05:15:00,139.14333333333332,0.0,52.0,66.21666666666665,139.85,70.0,17.643333333333334,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-09 05:30:00,139.85,0.0,52.0,66.36666666666667,139.85,70.0,18.91,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-03-09 05:45:00,139.85,0.0,52.0,66.68666666666667,139.85,70.0,20.146666666666665,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-09 06:00:00,139.14333333333332,0.0,52.333333333333336,66.83666666666666,139.85,70.0,21.076666666666664,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-09 06:15:00,141.25666666666666,0.0,52.66666666666666,67.14333333333333,139.85,70.0,22.276666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-09 06:30:00,140.5533333333333,0.0,51.16666666666666,67.37333333333333,139.85,70.0,23.39333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-09 06:45:00,139.14,0.0,51.66666666666666,67.59666666666668,139.85,70.0,24.42333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-09 07:00:00,140.5533333333333,0.0,53.0,68.07666666666667,139.85,70.0,26.11,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-09 07:15:00,139.84666666666666,0.0,51.5,68.28333333333335,139.85,70.0,26.866666666666664,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-09 07:30:00,137.73,0.0,51.66666666666666,68.49333333333334,139.85,70.0,27.16,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-03-09 07:45:00,139.85,0.0,51.333333333333336,68.15666666666667,139.85,70.0,26.35,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-09 08:00:00,139.14333333333332,0.0,50.5,68.12,139.85,70.0,26.67,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-09 08:15:00,137.02333333333334,0.0,51.333333333333336,68.00333333333334,139.85,70.0,26.55,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-09 08:30:00,137.73,0.0,53.0,67.97,139.85,70.0,26.676666666666662,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-09 08:45:00,141.25666666666666,0.0,53.0,67.93,139.85,70.0,26.71,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-09 09:00:00,140.5533333333333,0.0,52.5,67.89,139.85,70.0,26.77,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-09 09:15:00,139.85,0.0,52.0,67.83999999999999,139.85,70.0,26.866666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 09:30:00,140.5533333333333,0.0,50.5,67.76333333333334,139.85,70.0,26.97,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 09:45:00,139.84666666666666,0.0,50.0,67.87333333333333,139.85,70.0,27.15,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 10:00:00,139.14333333333332,0.0,52.5,67.81333333333333,139.85,70.0,27.25,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 10:15:00,140.5533333333333,0.0,51.333333333333336,67.67666666666666,139.85,70.0,27.326666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 10:30:00,139.84666666666666,0.0,50.0,67.77666666666666,139.85,70.0,27.326666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 10:45:00,139.14333333333332,0.0,50.0,67.81666666666666,139.85,70.0,27.58333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 11:00:00,138.43666666666667,0.0,51.66666666666666,67.95,139.85,70.0,27.69333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 11:15:00,140.5533333333333,0.0,52.0,67.76,139.85,70.0,27.69,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 11:30:00,141.25666666666666,0.0,50.333333333333336,67.70333333333333,139.85,70.0,27.813333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 11:45:00,139.14333333333332,0.0,49.66666666666666,67.75333333333333,139.85,70.0,27.903333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 12:00:00,139.85,0.0,49.5,67.7,139.85,70.0,27.96666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 12:15:00,139.14333333333332,0.0,49.5,67.68333333333334,139.85,70.0,28.043333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 12:30:00,139.14333333333332,0.0,49.5,67.72666666666667,139.85,70.0,28.23,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 12:45:00,138.43666666666667,0.0,49.5,67.92999999999999,139.85,70.0,28.21333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 13:00:00,139.14333333333332,0.0,49.5,68.14999999999999,139.85,70.0,28.31,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 13:15:00,139.85,0.0,49.5,68.42333333333333,139.85,70.0,28.00333333333333,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-09 13:30:00,139.14333333333332,0.0,49.5,68.44,139.85,70.0,26.61,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-09 13:45:00,140.5533333333333,0.0,49.0,68.41666666666667,139.85,70.0,25.08333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-09 14:00:00,141.25666666666666,0.0,49.0,68.53666666666668,139.85,70.0,24.15,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-09 14:15:00,139.85,0.0,48.5,68.61666666666667,139.85,70.0,23.05,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-09 14:30:00,139.85,0.0,48.5,68.64333333333333,139.85,70.0,22.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-09 14:45:00,139.85,0.0,48.333333333333336,69.11333333333333,139.85,70.0,20.296666666666667,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-09 15:00:00,140.5533333333333,0.0,47.833333333333336,69.08,139.85,70.0,17.313333333333333,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-03-09 15:15:00,140.5533333333333,0.0,47.5,69.09333333333333,139.85,70.0,15.153333333333334,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-09 15:30:00,139.85,0.0,47.5,68.92999999999999,139.85,70.0,12.966666666666669,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-09 15:45:00,140.5533333333333,0.0,47.5,68.91666666666667,139.85,70.0,10.936666666666667,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-09 16:00:00,139.14333333333332,0.0,47.5,68.32666666666667,139.85,70.0,7.113333333333333,74.0,70.0,0.0,70.33333333333333,84.0,69.0,85.0,68.0
2025-03-09 16:15:00,140.5533333333333,0.0,47.333333333333336,68.27333333333333,139.85,70.0,3.613333333333333,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-03-09 16:30:00,140.5533333333333,0.0,46.833333333333336,68.50333333333333,139.85,70.0,0.6566666666666667,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-03-09 16:45:00,141.25666666666666,0.0,46.5,68.63666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-09 17:00:00,139.85,0.0,46.333333333333336,68.8,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-03-09 17:15:00,139.85,0.0,46.0,68.96666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.40333333333332,84.0,69.0,85.0,68.0
2025-03-09 17:30:00,139.14333333333332,0.0,46.0,69.15333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.41,84.0,69.0,85.0,68.0
2025-03-09 17:45:00,139.14333333333332,0.0,45.833333333333336,66.86,139.85,70.0,0.0,74.0,70.0,0.0,70.47000000000001,84.0,69.0,85.0,68.0
2025-03-09 18:00:00,137.02333333333334,0.0,49.333333333333336,60.64333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.32666666666667,84.0,69.0,85.0,68.0
2025-03-09 18:15:00,137.02333333333334,0.0,52.66666666666666,60.153333333333336,139.85,70.0,0.1999999999999999,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2025-03-09 18:30:00,139.84666666666666,0.0,53.16666666666666,60.10666666666666,139.85,70.0,3.2566666666666664,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-09 18:45:00,139.85,0.0,52.0,60.34,139.85,70.0,8.343333333333334,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-03-09 19:00:00,139.14333333333332,0.0,51.333333333333336,61.63,139.85,70.0,12.836666666666666,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0
2025-03-09 19:15:00,140.5533333333333,0.0,50.16666666666666,63.02666666666666,139.85,70.0,16.650000000000002,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-09 19:30:00,141.25666666666666,0.0,48.833333333333336,64.04,139.85,70.0,20.14333333333333,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-09 19:45:00,141.25666666666666,0.0,47.16666666666666,65.37666666666667,139.85,70.0,23.75,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-03-09 20:00:00,141.25666666666666,0.0,46.5,66.27666666666666,139.85,70.0,26.99333333333333,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-03-09 20:15:00,141.25666666666666,0.0,45.66666666666666,67.35666666666667,139.85,70.0,30.146666666666665,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-09 20:30:00,141.25666666666666,0.0,45.0,68.32,139.85,70.0,33.71,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-09 20:45:00,141.25666666666666,0.0,43.5,69.68666666666667,139.85,70.0,36.17,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0
2025-03-09 21:00:00,140.5533333333333,0.0,42.66666666666666,70.31,139.85,70.0,37.22,74.0,70.0,0.0,69.66000000000001,84.0,69.0,85.0,68.0
2025-03-09 21:15:00,140.5533333333333,0.0,42.16666666666666,70.72000000000001,139.85,70.0,38.79666666666666,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-09 21:30:00,139.84666666666666,0.0,42.16666666666666,70.89999999999999,139.85,70.0,39.196666666666665,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-09 21:45:00,140.5533333333333,0.0,43.5,70.69333333333334,139.85,70.0,39.39333333333334,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-09 22:00:00,139.85,0.0,42.66666666666666,70.47333333333333,139.85,70.0,39.43333333333334,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-03-09 22:15:00,138.43333333333334,0.0,43.16666666666666,70.19333333333333,139.85,70.0,38.48,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-09 22:30:00,140.5533333333333,0.0,43.0,70.03666666666668,139.85,70.0,38.32,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-09 22:45:00,141.25666666666666,0.0,43.0,69.25333333333333,139.85,70.0,37.38,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-09 23:00:00,140.5533333333333,0.0,43.66666666666666,68.54666666666667,139.85,70.0,35.71666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-09 23:15:00,140.5533333333333,0.0,43.0,68.49333333333334,139.85,70.0,36.19,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-09 23:30:00,140.5533333333333,0.0,43.5,72.32666666666667,139.85,70.0,35.410000000000004,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-09 23:45:00,139.14,0.0,43.0,69.24666666666667,139.85,70.0,33.51,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-10 00:00:00,141.25666666666666,0.0,43.5,70.73333333333333,139.85,70.0,31.41,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-10 00:15:00,139.84666666666666,0.0,44.333333333333336,70.61666666666666,139.85,70.0,30.61,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-03-10 00:30:00,139.14,0.0,44.5,69.2,139.85,70.0,28.47,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-10 00:45:00,140.5533333333333,0.0,46.5,72.17666666666666,139.85,70.0,27.790000000000003,74.0,70.0,0.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-03-10 01:00:00,140.5533333333333,0.0,44.16666666666666,69.63666666666667,139.85,70.0,23.96333333333333,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-03-10 01:15:00,139.14,0.0,46.5,67.39,139.85,70.0,22.516666666666666,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0
2025-03-10 01:30:00,141.96333333333334,0.0,47.333333333333336,70.16000000000001,139.85,70.0,20.97,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-03-10 01:45:00,139.85,0.0,46.0,69.41000000000001,139.85,70.0,18.673333333333336,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-10 02:00:00,138.43666666666664,0.0,46.0,68.72,139.85,70.0,16.663333333333334,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-10 02:15:00,137.02333333333334,0.0,46.333333333333336,68.18666666666667,139.85,70.0,14.726666666666668,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-10 02:30:00,137.02333333333334,0.0,48.16666666666666,67.46666666666665,139.85,70.0,13.04,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-10 02:45:00,139.14333333333332,0.0,48.5,66.56,139.85,70.0,11.233333333333334,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-10 03:00:00,138.43666666666664,0.0,48.5,66.06666666666666,139.85,70.0,9.44,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-03-10 03:15:00,138.43666666666664,0.0,48.5,65.53333333333333,139.85,70.0,7.87,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-03-10 03:30:00,137.73,0.0,48.66666666666666,65.36999999999999,139.85,70.0,7.919999999999999,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-10 03:45:00,137.73,0.0,49.0,65.22333333333334,139.85,70.0,7.593333333333334,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-10 04:00:00,136.3166666666667,0.0,49.333333333333336,65.07333333333334,139.85,70.0,8.133333333333333,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-10 04:15:00,137.02333333333334,0.0,49.833333333333336,65.29333333333334,139.85,70.0,9.456666666666669,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 04:30:00,137.73,0.0,50.5,65.25333333333333,139.85,70.0,9.68,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-10 04:45:00,139.14333333333332,0.0,50.5,65.3,139.85,70.0,10.243333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-10 05:00:00,137.73,0.0,50.5,65.36333333333334,139.85,70.0,11.323333333333332,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-10 05:15:00,137.73,0.0,50.5,65.74,139.85,70.0,13.46,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-10 05:30:00,138.43666666666664,0.0,50.5,65.95666666666666,139.85,70.0,14.65,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-10 05:45:00,139.14333333333332,0.0,50.5,66.07000000000001,139.85,70.0,15.776666666666666,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-10 06:00:00,138.43666666666664,0.0,51.16666666666666,66.26666666666667,139.85,70.0,16.883333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-10 06:15:00,140.5533333333333,0.0,51.16666666666666,66.46333333333332,139.85,70.0,17.92,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-10 06:30:00,141.25666666666666,0.0,50.0,66.64333333333333,139.85,70.0,19.006666666666664,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-10 06:45:00,139.85,0.0,49.0,66.78,139.85,70.0,20.07333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-10 07:00:00,138.79,0.0,49.0,66.695,139.85,70.0,19.755000000000003,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0
2025-03-10 07:15:00,138.43666666666664,0.0,49.333333333333336,66.72666666666667,139.85,70.0,20.066666666666663,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-10 07:30:00,138.43666666666664,0.0,49.5,66.83666666666666,139.85,70.0,20.83,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-10 07:45:00,137.73,0.0,50.66666666666666,66.82666666666667,139.85,70.0,21.266666666666666,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-10 08:00:00,139.14,0.0,49.66666666666666,66.53,139.85,70.0,21.396666666666665,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0
2025-03-10 08:15:00,139.14333333333332,0.0,45.66666666666666,66.86666666666666,139.85,70.0,22.916666666666668,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-10 08:30:00,137.73,0.0,46.0,66.96333333333332,139.85,70.0,22.35,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-10 08:45:00,138.43666666666664,0.0,46.833333333333336,66.86666666666666,139.85,70.0,22.376666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-10 09:00:00,137.73,0.0,47.5,66.64333333333333,139.85,70.0,22.57333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-10 09:15:00,137.73,0.0,48.0,66.58999999999999,139.85,70.0,22.71666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-10 09:30:00,138.43666666666664,0.0,48.66666666666666,66.69666666666667,139.85,70.0,23.07333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-10 09:45:00,138.43666666666664,0.0,49.0,66.70333333333333,139.85,70.0,23.366666666666664,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-10 10:00:00,138.43333333333334,0.0,49.0,66.7,139.85,70.0,23.62333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-10 10:15:00,138.43666666666664,0.0,49.0,66.71333333333332,139.85,70.0,23.956666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-10 10:30:00,137.73,0.0,49.16666666666666,66.77666666666666,139.85,70.0,24.52,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-10 10:45:00,139.85,0.0,49.5,66.88333333333334,139.85,70.0,24.49666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-10 11:00:00,137.73,0.0,49.5,66.90666666666667,139.85,70.0,24.736666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-10 11:15:00,137.73,0.0,49.5,66.93333333333332,139.85,70.0,25.016666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-10 11:30:00,139.14333333333332,0.0,49.5,66.99666666666667,139.85,70.0,25.256666666666664,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-10 11:45:00,140.5533333333333,0.0,49.5,67.03666666666668,139.85,70.0,25.44666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-10 12:00:00,139.85,0.0,49.66666666666666,66.99666666666667,139.85,70.0,24.953333333333333,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-10 12:15:00,138.43666666666664,0.0,49.5,66.32000000000001,139.85,70.0,22.493333333333336,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-10 12:30:00,138.43666666666664,0.0,49.833333333333336,65.84,139.85,70.0,20.16,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-10 12:45:00,139.14333333333332,0.0,50.0,63.99666666666667,139.85,70.0,11.436666666666667,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0
2025-03-10 13:00:00,139.84666666666666,0.0,49.5,63.126666666666665,139.85,70.0,3.023333333333333,74.0,70.0,0.0,70.7,84.0,69.0,85.0,68.0
2025-03-10 13:15:00,140.5533333333333,0.0,49.333333333333336,63.55,139.85,70.0,0.0,74.0,70.0,0.0,70.88666666666667,84.0,69.0,85.0,68.0
2025-03-10 13:30:00,140.5533333333333,0.0,48.333333333333336,63.8,139.85,70.0,0.0,74.0,70.0,0.0,71.03666666666668,84.0,69.0,85.0,68.0
2025-03-10 13:45:00,139.85,0.0,47.5,64.51,139.85,70.0,0.0,74.0,70.0,0.0,71.17,84.0,69.0,85.0,68.0
2025-03-10 14:00:00,139.85,0.0,47.0,65.10333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.25,84.0,69.0,85.0,68.0
2025-03-10 14:15:00,139.14333333333332,0.0,46.66666666666666,65.46333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.40666666666667,84.0,69.0,85.0,68.0
2025-03-10 14:30:00,139.85,0.0,46.5,66.08333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.55333333333334,84.0,69.0,85.0,68.0
2025-03-10 14:45:00,139.85,0.0,46.5,66.76333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.70333333333333,84.0,69.0,85.0,68.0
2025-03-10 15:00:00,137.02333333333334,0.0,47.0,67.55666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.88666666666667,84.0,69.0,85.0,68.0
2025-03-10 15:15:00,138.43666666666664,0.0,47.5,68.25666666666666,139.85,70.0,0.0,74.0,70.0,0.0,72.01,84.0,69.0,85.0,68.0
2025-03-10 15:30:00,137.73,0.0,48.333333333333336,68.83333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.17666666666666,84.0,69.0,85.0,68.0
2025-03-10 15:45:00,136.3166666666667,0.0,49.0,63.15333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.14,84.0,69.0,85.0,68.0
2025-03-10 16:00:00,138.43666666666664,0.0,50.0,61.01,139.85,70.0,0.0,74.0,70.0,0.0,71.79666666666667,84.0,69.0,85.0,68.0
2025-03-10 16:15:00,138.43666666666664,0.0,50.0,61.25,139.85,70.0,0.0,74.0,70.0,0.0,71.67666666666666,84.0,69.0,85.0,68.0
2025-03-10 16:30:00,139.85,0.0,48.333333333333336,61.38,139.85,70.0,0.0,74.0,70.0,0.0,71.65333333333334,84.0,69.0,85.0,68.0
2025-03-10 16:45:00,139.14333333333332,0.0,47.16666666666666,61.51333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.57333333333334,84.0,69.0,85.0,68.0
2025-03-10 17:00:00,138.43666666666664,0.0,47.0,61.54,139.85,70.0,0.0,74.0,70.0,0.0,71.63333333333334,84.0,69.0,85.0,68.0
2025-03-10 17:15:00,140.5533333333333,0.0,47.0,61.836666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.73,84.0,69.0,85.0,68.0
2025-03-10 17:30:00,139.14333333333332,0.0,47.0,61.98666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.62333333333333,84.0,69.0,85.0,68.0
2025-03-10 17:45:00,139.14,0.0,47.0,62.13333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.61666666666667,84.0,69.0,85.0,68.0
2025-03-10 18:00:00,141.25666666666666,0.0,46.66666666666666,62.55,139.85,70.0,0.0,74.0,70.0,0.0,71.77666666666666,84.0,69.0,85.0,68.0
2025-03-10 18:15:00,140.5533333333333,0.0,46.16666666666666,62.68666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.64333333333333,84.0,69.0,85.0,68.0
2025-03-10 18:30:00,138.43666666666664,0.0,45.5,62.52666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.52333333333333,84.0,69.0,85.0,68.0
2025-03-10 18:45:00,139.85,0.0,44.833333333333336,62.43,139.85,70.0,0.0,74.0,70.0,0.0,71.51,84.0,69.0,85.0,68.0
2025-03-10 19:00:00,141.25666666666666,0.0,44.5,62.66333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.52666666666666,84.0,69.0,85.0,68.0
2025-03-10 19:15:00,139.85,0.0,44.0,62.66,139.85,70.0,0.0,74.0,70.0,0.0,71.52666666666666,84.0,69.0,85.0,68.0
2025-03-10 19:30:00,139.14333333333332,0.0,44.0,62.36666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.60666666666667,84.0,69.0,85.0,68.0
2025-03-10 19:45:00,139.85,0.0,44.0,62.330000000000005,139.85,70.0,0.0,74.0,70.0,0.0,71.48,84.0,69.0,85.0,68.0
2025-03-10 20:00:00,139.14333333333332,0.0,43.5,62.45333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.29,84.0,69.0,85.0,68.0
2025-03-10 20:15:00,139.85,0.0,43.16666666666666,62.53,139.85,70.0,0.0,74.0,70.0,0.0,71.22,84.0,69.0,85.0,68.0
2025-03-10 20:30:00,140.5533333333333,0.0,42.66666666666666,62.580000000000005,139.85,70.0,0.0,74.0,70.0,0.0,71.20333333333333,84.0,69.0,85.0,68.0
2025-03-10 20:45:00,139.14333333333332,0.0,42.5,62.45,139.85,70.0,0.0,74.0,70.0,0.0,71.17333333333333,84.0,69.0,85.0,68.0
2025-03-10 21:00:00,138.43666666666664,0.0,42.16666666666666,62.51666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.10333333333334,84.0,69.0,85.0,68.0
2025-03-10 21:15:00,139.14333333333332,0.0,42.0,62.51333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.1,84.0,69.0,85.0,68.0
2025-03-10 21:30:00,139.85,0.0,43.833333333333336,62.35999999999999,139.85,70.0,0.0,74.0,70.0,0.0,71.1,84.0,69.0,85.0,68.0
2025-03-10 21:45:00,139.85,0.0,45.0,62.46666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.09333333333332,84.0,69.0,85.0,68.0
2025-03-10 22:00:00,138.43666666666664,0.0,45.0,62.32333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.23666666666666,84.0,69.0,85.0,68.0
2025-03-10 22:15:00,139.14333333333332,0.0,45.0,62.21666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.23333333333333,84.0,69.0,85.0,68.0
2025-03-10 22:30:00,140.5533333333333,0.0,45.0,62.13,139.85,70.0,0.0,74.0,70.0,0.0,70.93,84.0,69.0,85.0,68.0
2025-03-10 22:45:00,139.84666666666666,0.0,45.0,61.92333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.67,84.0,69.0,85.0,68.0
2025-03-10 23:00:00,138.43666666666664,0.0,44.5,61.70666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.46666666666667,84.0,69.0,85.0,68.0
2025-03-10 23:15:00,141.25666666666666,0.0,43.16666666666666,61.473333333333336,139.85,70.0,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-03-10 23:30:00,140.5533333333333,0.0,42.66666666666666,61.196666666666665,139.85,70.0,0.0,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-10 23:45:00,139.84666666666666,0.0,43.5,60.803333333333335,139.85,70.0,1.07,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-11 00:00:00,138.43666666666664,0.0,43.16666666666666,60.48666666666666,139.85,70.0,4.376666666666666,74.0,70.0,0.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-03-11 00:15:00,138.43666666666664,0.0,45.16666666666666,60.71,139.85,70.0,8.233333333333333,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-11 00:30:00,139.84666666666666,0.0,46.0,61.52666666666666,139.85,70.0,12.033333333333331,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0
2025-03-11 00:45:00,137.73,0.0,47.0,62.63,139.85,70.0,16.463333333333335,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-11 01:00:00,139.14333333333332,0.0,48.16666666666666,63.55666666666667,139.85,70.0,19.58333333333333,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-11 01:15:00,139.14333333333332,0.0,48.5,64.04,139.85,70.0,21.040000000000003,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0
2025-03-11 01:30:00,137.73,0.0,48.5,64.48333333333333,139.85,70.0,22.53,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-11 01:45:00,137.73,0.0,49.16666666666666,64.94666666666667,139.85,70.0,24.55,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-11 02:00:00,139.84666666666666,0.0,49.833333333333336,65.33666666666666,139.85,70.0,26.656666666666663,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-11 02:15:00,139.84666666666666,0.0,49.833333333333336,65.86333333333333,139.85,70.0,28.843333333333334,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-11 02:30:00,139.85,0.0,49.833333333333336,66.62666666666667,139.85,70.0,30.986666666666668,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-11 02:45:00,137.73,0.0,50.0,67.24666666666667,139.85,70.0,32.54666666666667,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-03-11 03:00:00,137.73,0.0,50.5,67.38333333333334,139.85,70.0,32.61,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-03-11 03:15:00,139.14333333333332,0.0,50.5,67.31333333333333,139.85,70.0,33.51333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-11 03:30:00,137.73,0.0,49.66666666666666,72.36666666666666,139.85,70.0,33.42666666666667,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-11 03:45:00,139.14333333333332,0.0,48.333333333333336,67.92999999999999,139.85,70.0,31.313333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-11 04:00:00,137.73,0.0,50.5,66.53666666666668,139.85,70.0,30.96,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2025-03-11 04:15:00,140.5533333333333,0.0,49.833333333333336,70.27333333333333,139.85,70.0,30.55,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-11 04:30:00,139.14333333333332,0.0,48.5,68.58999999999999,139.85,70.0,28.146666666666665,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-11 04:45:00,139.84666666666666,0.0,49.0,70.61,139.85,70.0,26.65,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-03-11 05:00:00,141.25666666666666,0.0,47.333333333333336,70.33333333333333,139.85,70.0,23.076666666666668,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-11 05:15:00,141.25666666666666,0.0,47.0,69.25666666666666,139.85,70.0,18.676666666666662,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0
2025-03-11 05:30:00,139.14333333333332,0.0,47.0,69.09333333333333,139.85,70.0,14.923333333333332,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-03-11 05:45:00,138.43666666666667,0.0,48.0,66.30333333333333,139.85,70.0,11.876666666666669,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-03-11 06:00:00,139.14333333333332,0.0,50.333333333333336,65.24666666666667,139.85,70.0,10.99,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0
2025-03-11 06:15:00,137.73,0.0,49.0,63.10333333333333,139.85,70.0,9.816666666666668,74.0,70.0,0.0,70.25333333333333,84.0,69.0,85.0,68.0
2025-03-11 06:30:00,139.84666666666666,0.0,49.5,65.50333333333334,139.85,70.0,9.52,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
2025-03-11 06:45:00,137.73,0.0,50.66666666666666,62.74,139.85,70.0,9.563333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-11 07:00:00,138.43333333333334,0.0,48.833333333333336,64.33333333333333,139.85,70.0,9.13,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-11 07:15:00,139.14,0.0,51.16666666666666,65.07333333333334,139.85,70.0,10.78,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-11 07:30:00,138.43333333333334,0.0,50.0,63.26333333333333,139.85,70.0,10.17,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2025-03-11 07:45:00,139.14333333333332,0.0,50.5,66.91666666666667,139.85,70.0,12.166666666666666,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-11 08:00:00,138.43666666666664,0.0,50.66666666666666,63.97,139.85,70.0,12.449999999999998,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-11 08:15:00,140.5533333333333,0.0,50.833333333333336,66.22,139.85,70.0,12.839999999999998,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-11 08:30:00,137.02333333333334,0.0,52.0,65.48,139.85,70.0,13.606666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-11 08:45:00,139.14333333333332,0.0,51.0,64.32333333333334,139.85,70.0,13.036666666666669,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-11 09:00:00,140.54999999999998,0.0,50.66666666666666,67.31,139.85,70.0,14.583333333333334,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-11 09:15:00,139.14,0.0,50.66666666666666,64.61666666666666,139.85,70.0,14.63,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-11 09:30:00,141.25666666666666,0.0,50.0,66.98666666666666,139.85,70.0,15.266666666666666,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-11 09:45:00,138.43333333333334,0.0,50.833333333333336,65.03666666666668,139.85,70.0,15.423333333333334,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-11 10:00:00,139.85,0.0,49.0,68.32000000000001,139.85,70.0,14.96,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-11 10:15:00,141.25666666666666,0.0,48.16666666666666,67.65666666666667,139.85,70.0,12.676666666666668,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-11 10:30:00,139.14,0.0,48.0,67.34666666666666,139.85,70.0,11.423333333333332,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-11 10:45:00,139.14333333333332,0.0,48.0,68.02333333333333,139.85,70.0,10.23,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-11 11:00:00,136.3166666666667,0.0,50.66666666666666,63.32,139.85,70.0,9.336666666666668,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-11 11:15:00,140.54999999999998,0.0,50.66666666666666,67.15333333333332,139.85,70.0,10.556666666666668,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-03-11 11:30:00,137.73,0.0,51.0,63.443333333333335,139.85,70.0,9.156666666666666,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-11 11:45:00,139.85,0.0,50.833333333333336,66.44,139.85,70.0,10.796666666666669,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-11 12:00:00,139.85,0.0,49.5,66.44666666666667,139.85,70.0,8.950000000000001,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-11 12:15:00,139.14333333333332,0.0,49.16666666666666,66.22666666666667,139.85,70.0,7.023333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-11 12:30:00,139.85,0.0,48.66666666666666,66.25999999999999,139.85,70.0,2.38,74.0,70.0,0.0,70.26666666666667,84.0,69.0,85.0,68.0
2025-03-11 12:45:00,139.14333333333332,0.0,48.0,67.19666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-03-11 13:00:00,138.43333333333334,0.0,50.66666666666666,62.48666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.5,84.0,69.0,85.0,68.0
2025-03-11 13:15:00,140.5533333333333,0.0,51.66666666666666,65.86333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0
2025-03-11 13:30:00,138.43666666666664,0.0,52.66666666666666,62.24666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.81333333333333,84.0,69.0,85.0,68.0
2025-03-11 13:45:00,139.84333333333333,0.0,51.0,64.39666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.07333333333334,84.0,69.0,85.0,68.0
2025-03-11 14:00:00,137.02333333333334,0.0,53.333333333333336,60.41333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.26333333333334,84.0,69.0,85.0,68.0
2025-03-11 14:15:00,139.84666666666666,0.0,54.0,60.49666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.36333333333333,84.0,69.0,85.0,68.0
2025-03-11 14:30:00,141.25666666666666,0.0,51.833333333333336,60.79333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.27,84.0,69.0,85.0,68.0
2025-03-11 14:45:00,140.5533333333333,0.0,51.5,60.82,139.85,70.0,0.0,74.0,70.0,0.0,71.14333333333333,84.0,69.0,85.0,68.0
2025-03-11 15:00:00,141.25666666666666,0.0,51.0,61.29,139.85,70.0,0.0,74.0,70.0,0.0,71.21,84.0,69.0,85.0,68.0
2025-03-11 15:15:00,139.14333333333332,0.0,50.5,61.84,139.85,70.0,0.0,74.0,70.0,0.0,71.46333333333332,84.0,69.0,85.0,68.0
2025-03-11 15:30:00,140.5533333333333,0.0,50.16666666666666,62.153333333333336,139.85,70.0,0.0,74.0,70.0,0.0,71.57666666666667,84.0,69.0,85.0,68.0
2025-03-11 15:45:00,139.85,0.0,49.5,62.553333333333335,139.85,70.0,0.0,74.0,70.0,0.0,71.83999999999999,84.0,69.0,85.0,68.0
2025-03-11 16:00:00,139.84666666666666,0.0,49.16666666666666,62.9,139.85,70.0,0.0,74.0,70.0,0.0,71.98333333333333,84.0,69.0,85.0,68.0
2025-03-11 16:15:00,139.14333333333332,0.0,48.5,62.336666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.96,84.0,69.0,85.0,68.0
2025-03-11 16:30:00,138.43666666666664,0.0,48.5,62.69333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.88666666666667,84.0,69.0,85.0,68.0
2025-03-11 16:45:00,139.85,0.0,48.5,63.02666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.75333333333333,84.0,69.0,85.0,68.0
2025-03-11 17:00:00,141.25666666666666,0.0,48.0,63.376666666666665,139.85,70.0,0.0,74.0,70.0,0.0,71.70666666666666,84.0,69.0,85.0,68.0
2025-03-11 17:15:00,141.25666666666666,0.0,47.5,63.66666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.87666666666667,84.0,69.0,85.0,68.0
2025-03-11 17:30:00,137.73,0.0,47.5,63.66333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.08333333333333,84.0,69.0,85.0,68.0
2025-03-11 17:45:00,137.73,0.0,48.833333333333336,63.79,139.85,70.0,0.0,74.0,70.0,0.0,72.27333333333333,84.0,69.0,85.0,68.0
2025-03-11 18:00:00,140.5533333333333,0.0,50.5,64.06333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.23666666666666,84.0,69.0,85.0,68.0
2025-03-11 18:15:00,140.5533333333333,0.0,48.833333333333336,63.96333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.25333333333333,84.0,69.0,85.0,68.0
2025-03-11 18:30:00,141.25666666666666,0.0,47.16666666666666,64.2,139.85,70.0,0.0,74.0,70.0,0.0,72.28333333333335,84.0,69.0,85.0,68.0
2025-03-11 18:45:00,141.96,0.0,46.5,64.43333333333334,139.85,70.0,0.0,74.0,70.0,0.0,72.33333333333333,84.0,69.0,85.0,68.0
2025-03-11 19:00:00,140.5533333333333,0.0,46.0,64.44,139.85,70.0,0.0,74.0,70.0,0.0,72.35333333333334,84.0,69.0,85.0,68.0
2025-03-11 19:15:00,141.25666666666666,0.0,45.833333333333336,64.62666666666667,139.85,70.0,0.0,74.0,70.0,0.0,72.36,84.0,69.0,85.0,68.0
2025-03-11 19:30:00,139.85,0.0,45.0,64.70333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.49333333333334,84.0,69.0,85.0,68.0
2025-03-11 19:45:00,139.14333333333332,0.0,44.333333333333336,64.61,139.85,70.0,0.0,74.0,70.0,0.0,72.65333333333332,84.0,69.0,85.0,68.0
2025-03-11 20:00:00,139.14333333333332,0.0,44.0,64.71,139.85,70.0,0.0,74.0,70.0,0.0,72.66666666666667,84.0,69.0,85.0,68.0
2025-03-11 20:15:00,137.73,0.0,44.0,64.80333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.73666666666666,84.0,69.0,85.0,68.0
2025-03-11 20:30:00,137.02333333333334,0.0,44.833333333333336,64.88,139.85,70.0,0.0,74.0,70.0,0.0,72.69,84.0,69.0,85.0,68.0
2025-03-11 20:45:00,137.73,0.0,47.66666666666666,64.89,139.85,70.0,0.0,74.0,70.0,0.0,72.66666666666667,84.0,69.0,85.0,68.0
2025-03-11 21:00:00,139.14333333333332,0.0,48.0,64.91666666666667,139.85,70.0,0.0,74.0,70.0,0.0,72.70333333333333,84.0,69.0,85.0,68.0
2025-03-11 21:15:00,138.43666666666664,0.0,48.333333333333336,64.93333333333334,139.85,70.0,0.0,74.0,70.0,0.0,72.64333333333333,84.0,69.0,85.0,68.0
2025-03-11 21:30:00,137.73,0.0,48.833333333333336,64.93666666666667,139.85,70.0,0.0,74.0,70.0,0.0,72.52333333333333,84.0,69.0,85.0,68.0
2025-03-11 21:45:00,137.02333333333334,0.0,49.16666666666666,64.98666666666666,139.85,70.0,0.0,74.0,70.0,0.0,72.44,84.0,69.0,85.0,68.0
2025-03-11 22:00:00,137.73,0.0,49.66666666666666,64.96333333333332,139.85,70.0,0.0,74.0,70.0,0.0,72.64999999999999,84.0,69.0,85.0,68.0
2025-03-11 22:15:00,138.43666666666664,0.0,50.0,64.88666666666667,139.85,70.0,0.0,74.0,70.0,0.0,72.64333333333333,84.0,69.0,85.0,68.0
2025-03-11 22:30:00,138.43666666666664,0.0,50.0,64.69666666666666,139.85,70.0,0.0,74.0,70.0,0.0,72.2,84.0,69.0,85.0,68.0
2025-03-11 22:45:00,137.02333333333334,0.0,50.333333333333336,64.55,139.85,70.0,0.0,74.0,70.0,0.0,71.93333333333334,84.0,69.0,85.0,68.0
2025-03-11 23:00:00,137.73,0.0,50.5,64.32000000000001,139.85,70.0,0.0,74.0,70.0,0.0,71.78666666666668,84.0,69.0,85.0,68.0
2025-03-11 23:15:00,138.43666666666664,0.0,50.5,64.07666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.55,84.0,69.0,85.0,68.0
2025-03-11 23:30:00,139.85,0.0,50.5,63.77,139.85,70.0,0.0,74.0,70.0,0.0,71.32333333333332,84.0,69.0,85.0,68.0
2025-03-11 23:45:00,139.84666666666666,0.0,50.0,63.17,139.85,70.0,0.0,74.0,70.0,0.0,71.12,84.0,69.0,85.0,68.0
2025-03-12 00:00:00,141.25666666666666,0.0,48.16666666666666,62.74333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.89333333333333,84.0,69.0,85.0,68.0
2025-03-12 00:15:00,138.43666666666664,0.0,46.833333333333336,62.20333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.71666666666667,84.0,69.0,85.0,68.0
2025-03-12 00:30:00,139.84666666666666,0.0,46.0,61.330000000000005,139.85,70.0,0.0,74.0,70.0,0.0,70.53333333333333,84.0,69.0,85.0,68.0
2025-03-12 00:45:00,139.14333333333332,0.0,45.5,61.00666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.32,84.0,69.0,85.0,68.0
2025-03-12 01:00:00,139.84666666666666,0.0,45.5,60.84333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-12 01:15:00,136.3166666666667,0.0,48.0,60.77666666666666,139.85,70.0,0.2166666666666666,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-12 01:30:00,137.02333333333334,0.0,49.16666666666666,61.3,139.85,70.0,1.15,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-12 01:45:00,137.73,0.0,49.66666666666666,61.17,139.85,70.0,3.4233333333333333,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-12 02:00:00,137.73,0.0,50.0,60.95,139.85,70.0,5.203333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-12 02:15:00,138.43333333333334,0.0,50.0,61.14666666666667,139.85,70.0,8.523333333333333,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-03-12 02:30:00,138.43666666666664,0.0,50.333333333333336,61.55666666666667,139.85,70.0,11.406666666666666,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-12 02:45:00,139.14,0.0,50.833333333333336,62.18333333333334,139.85,70.0,14.026666666666666,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-03-12 03:00:00,137.73,0.0,51.0,62.70666666666667,139.85,70.0,16.276666666666667,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-12 03:15:00,136.3166666666667,0.0,51.0,63.23,139.85,70.0,18.43,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-12 03:30:00,139.14333333333332,0.0,51.0,63.656666666666666,139.85,70.0,20.40333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-12 03:45:00,140.5533333333333,0.0,51.16666666666666,64.23666666666666,139.85,70.0,22.46666666666667,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-12 04:00:00,139.84666666666666,0.0,50.0,65.83999999999999,139.85,70.0,24.52333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-12 04:15:00,138.43333333333334,0.0,49.5,68.75,139.85,70.0,24.47666666666667,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-03-12 04:30:00,139.14333333333332,0.0,51.333333333333336,64.89,139.85,70.0,24.76333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-12 04:45:00,140.54999999999998,0.0,51.333333333333336,69.49666666666667,139.85,70.0,25.10333333333333,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-12 05:00:00,137.73,0.0,49.66666666666666,65.64999999999999,139.85,70.0,23.59,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-12 05:15:00,139.85,0.0,49.833333333333336,68.99333333333333,139.85,70.0,22.82333333333333,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-12 05:30:00,137.02333333333334,0.0,50.16666666666666,65.03333333333335,139.85,70.0,21.44,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-12 05:45:00,140.54999999999998,0.0,49.5,68.58,139.85,70.0,20.92333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-12 06:00:00,137.73,0.0,51.16666666666666,65.54666666666667,139.85,70.0,19.416666666666668,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-12 06:15:00,139.84333333333333,0.0,49.16666666666666,65.88666666666667,139.85,70.0,18.09,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-03-12 06:30:00,139.14,0.0,50.5,66.73333333333333,139.85,70.0,17.826666666666668,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-03-12 06:45:00,139.14,0.0,49.0,64.75,139.85,70.0,16.55333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-12 07:00:00,139.84666666666666,0.0,49.66666666666666,68.49,139.85,70.0,15.833333333333334,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-12 07:15:00,137.73,0.0,49.833333333333336,64.2,139.85,70.0,14.02,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0
2025-03-12 07:30:00,140.5533333333333,0.0,49.16666666666666,66.44,139.85,70.0,13.156666666666666,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-03-12 07:45:00,140.5533333333333,0.0,50.16666666666666,64.62,139.85,70.0,13.093333333333334,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-12 08:00:00,139.84666666666666,0.0,48.5,66.17666666666666,139.85,70.0,11.96,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-12 08:15:00,139.14,0.0,50.333333333333336,65.24,139.85,70.0,12.893333333333333,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-12 08:30:00,139.14,0.0,48.333333333333336,64.74333333333334,139.85,70.0,10.840000000000002,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-12 08:45:00,139.84666666666666,0.0,50.5,65.34666666666666,139.85,70.0,11.553333333333333,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-12 09:00:00,139.14,0.0,49.333333333333336,63.99666666666667,139.85,70.0,10.876666666666669,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-12 09:15:00,140.5533333333333,0.0,49.66666666666666,68.08666666666666,139.85,70.0,11.69,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-12 09:30:00,138.43666666666667,0.0,49.16666666666666,63.48,139.85,70.0,10.366666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-12 09:45:00,141.25666666666666,0.0,49.66666666666666,68.10000000000001,139.85,70.0,11.04,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-12 10:00:00,137.02333333333334,0.0,49.16666666666666,63.223333333333336,139.85,70.0,10.243333333333334,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-12 10:15:00,139.85,0.0,49.66666666666666,66.99666666666667,139.85,70.0,10.833333333333334,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-12 10:30:00,139.14,0.0,49.333333333333336,62.79333333333333,139.85,70.0,11.053333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-12 10:45:00,141.25666666666666,0.0,49.5,66.34333333333333,139.85,70.0,10.74,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-12 11:00:00,139.84333333333333,0.0,50.16666666666666,63.74,139.85,70.0,10.71,74.0,70.0,0.0,69.99666666666666,84.0,69.0,85.0,68.0
2025-03-12 11:15:00,141.25666666666666,0.0,48.833333333333336,65.65333333333334,139.85,70.0,10.59,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-12 11:30:00,137.72666666666666,0.0,49.833333333333336,65.14333333333333,139.85,70.0,11.496666666666664,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-12 11:45:00,139.14,0.0,48.333333333333336,63.75666666666667,139.85,70.0,10.42,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-12 12:00:00,139.14,0.0,50.333333333333336,64.72333333333334,139.85,70.0,11.51,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-12 12:15:00,137.73,0.0,49.5,61.46,139.85,70.0,10.99,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-03-12 12:30:00,137.02333333333334,0.0,51.0,61.54333333333333,139.85,70.0,13.58,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-12 12:45:00,138.43666666666664,0.0,51.0,62.330000000000005,139.85,70.0,15.393333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-12 13:00:00,139.14333333333332,0.0,51.0,62.66666666666666,139.85,70.0,16.993333333333336,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-12 13:15:00,138.43666666666664,0.0,51.0,63.29333333333333,139.85,70.0,18.37,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-03-12 13:30:00,139.14333333333332,0.0,51.0,64.09666666666668,139.85,70.0,19.686666666666667,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-03-12 13:45:00,139.84666666666666,0.0,51.0,64.81,139.85,70.0,20.65333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
