time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-12 14:00:00,139.85,0.0,51.0,65.44666666666666,139.85,70.0,21.686666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-12 14:15:00,139.84666666666666,0.0,51.0,65.97333333333334,139.85,70.0,22.81,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-12 14:30:00,139.85,0.0,51.0,66.25,139.85,70.0,23.86,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-12 14:45:00,139.85,0.0,51.0,66.8,139.85,70.0,24.50333333333333,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-12 15:00:00,139.85,0.0,51.0,66.87333333333333,139.85,70.0,23.903333333333336,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-12 15:15:00,141.25666666666666,0.0,50.16666666666666,67.23666666666666,139.85,70.0,23.58333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-12 15:30:00,139.84666666666666,0.0,48.66666666666666,67.47333333333334,139.85,70.0,23.27333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-12 15:45:00,140.5533333333333,0.0,47.833333333333336,67.26333333333334,139.85,70.0,21.76,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-03-12 16:00:00,140.5533333333333,0.0,47.5,67.16666666666667,139.85,70.0,20.256666666666664,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-12 16:15:00,139.85,0.0,47.5,67.21,139.85,70.0,19.1,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-12 16:30:00,141.25666666666666,0.0,47.16666666666666,67.05666666666666,139.85,70.0,17.936666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-12 16:45:00,139.84666666666666,0.0,47.0,66.54666666666667,139.85,70.0,15.673333333333332,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-12 17:00:00,138.43666666666667,0.0,47.0,65.78333333333333,139.85,70.0,14.23,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-03-12 17:15:00,138.43666666666664,0.0,47.333333333333336,65.96333333333332,139.85,70.0,13.73,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-03-12 17:30:00,139.84666666666666,0.0,47.5,65.81333333333333,139.85,70.0,11.886666666666668,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-03-12 17:45:00,141.25666666666666,0.0,47.0,65.82333333333334,139.85,70.0,11.15,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-12 18:00:00,139.84666666666666,0.0,46.16666666666666,65.62666666666667,139.85,70.0,10.41,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-12 18:15:00,140.5533333333333,0.0,46.0,65.42666666666666,139.85,70.0,9.566666666666668,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-12 18:30:00,139.14333333333332,0.0,45.66666666666666,61.39666666666667,139.85,70.0,9.773333333333332,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-12 18:45:00,137.02333333333334,0.0,49.0,59.13666666666666,139.85,70.0,15.143333333333333,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-12 19:00:00,138.43666666666664,0.0,49.5,60.26333333333333,139.85,70.0,20.97,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0
2025-03-12 19:15:00,137.73,0.0,49.5,61.3,139.85,70.0,26.276666666666667,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-03-12 19:30:00,140.5533333333333,0.0,49.5,62.77333333333333,139.85,70.0,31.21,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-03-12 19:45:00,140.5533333333333,0.0,49.5,63.76,139.85,70.0,33.766666666666666,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-03-12 20:00:00,141.96333333333334,0.0,48.833333333333336,64.91333333333334,139.85,70.0,36.59666666666666,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-12 20:15:00,141.96,0.0,47.5,66.14,139.85,70.0,39.72,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-12 20:30:00,141.96,0.0,46.66666666666666,67.31666666666666,139.85,70.0,42.53666666666667,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0
2025-03-12 20:45:00,141.25666666666666,0.0,46.333333333333336,70.91000000000001,139.85,70.0,43.44,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-03-12 21:00:00,142.66666666666666,0.0,44.66666666666666,75.11333333333333,139.85,70.0,42.35333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-12 21:15:00,141.25666666666666,0.0,43.66666666666666,73.82666666666667,139.85,70.0,38.91666666666666,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-03-12 21:30:00,139.14333333333332,0.0,43.5,72.50666666666666,139.85,70.0,35.516666666666666,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-03-12 21:45:00,137.02333333333334,0.0,45.66666666666666,71.28666666666668,139.85,70.0,31.97,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-12 22:00:00,137.73,0.0,47.0,70.06333333333333,139.85,70.0,28.793333333333333,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0
2025-03-12 22:15:00,137.02333333333334,0.0,47.0,68.63666666666667,139.85,70.0,24.46,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-03-12 22:30:00,137.73,0.0,47.0,67.62333333333333,139.85,70.0,21.19333333333333,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-12 22:45:00,137.73,0.0,47.333333333333336,66.71333333333332,139.85,70.0,18.166666666666668,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-12 23:00:00,138.43666666666664,0.0,47.5,65.92,139.85,70.0,15.576666666666666,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-03-12 23:15:00,138.43666666666664,0.0,47.5,65.36,139.85,70.0,14.656666666666666,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-03-12 23:30:00,138.43666666666664,0.0,47.5,64.87666666666667,139.85,70.0,13.763333333333334,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0
2025-03-12 23:45:00,140.5533333333333,0.0,47.333333333333336,64.70666666666666,139.85,70.0,14.51,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-03-13 00:00:00,141.25666666666666,0.0,45.833333333333336,64.33333333333333,139.85,70.0,14.073333333333332,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-13 00:15:00,140.5533333333333,0.0,44.833333333333336,64.03333333333333,139.85,70.0,15.566666666666668,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-13 00:30:00,139.14,0.0,44.5,63.77666666666666,139.85,70.0,16.833333333333332,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-13 00:45:00,137.73,0.0,44.66666666666666,64.00333333333333,139.85,70.0,19.10333333333333,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-13 01:00:00,137.73,0.0,46.833333333333336,64.54,139.85,70.0,20.846666666666668,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-13 01:15:00,137.73,0.0,48.0,64.53666666666666,139.85,70.0,22.22666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-13 01:30:00,138.43666666666664,0.0,48.833333333333336,64.73666666666666,139.85,70.0,24.376666666666665,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-03-13 01:45:00,138.43666666666664,0.0,49.0,65.87666666666667,139.85,70.0,27.15,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-03-13 02:00:00,139.14333333333332,0.0,49.333333333333336,65.99666666666667,139.85,70.0,27.53333333333333,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-13 02:15:00,137.02333333333334,0.0,49.833333333333336,66.27333333333333,139.85,70.0,28.95,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-13 02:30:00,136.3166666666667,0.0,50.16666666666666,66.67,139.85,70.0,30.343333333333334,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-13 02:45:00,137.73,0.0,50.66666666666666,67.08666666666666,139.85,70.0,31.23333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-13 03:00:00,137.73,0.0,51.333333333333336,67.37333333333333,139.85,70.0,32.03666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-13 03:15:00,139.14333333333332,0.0,51.5,67.20333333333333,139.85,70.0,31.933333333333334,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-13 03:30:00,138.43666666666664,0.0,51.5,67.03333333333335,139.85,70.0,32.00333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-13 03:45:00,139.84666666666666,0.0,51.5,67.07,139.85,70.0,31.866666666666664,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-13 04:00:00,140.5533333333333,0.0,49.16666666666666,66.79333333333334,139.85,70.0,31.94666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-13 04:15:00,139.85,0.0,49.0,66.86666666666666,139.85,70.0,32.24666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-13 04:30:00,139.85,0.0,49.0,66.82333333333334,139.85,70.0,32.333333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-13 04:45:00,140.5533333333333,0.0,49.0,66.79,139.85,70.0,32.42666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-13 05:00:00,138.43666666666664,0.0,49.0,66.81666666666666,139.85,70.0,32.5,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-13 05:15:00,140.5533333333333,0.0,49.0,66.82333333333334,139.85,70.0,32.623333333333335,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-13 05:30:00,139.14333333333332,0.0,50.16666666666666,68.96,139.85,70.0,32.68333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-13 05:45:00,141.25666666666666,0.0,49.16666666666666,69.74,139.85,70.0,30.840000000000003,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-13 06:00:00,137.02333333333334,0.0,51.0,66.46,139.85,70.0,29.33,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-13 06:15:00,141.26,0.0,49.333333333333336,70.34,139.85,70.0,28.396666666666665,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-13 06:30:00,137.02333333333334,0.0,49.833333333333336,67.19333333333333,139.85,70.0,27.203333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-13 06:45:00,140.54999999999998,0.0,49.0,68.42666666666666,139.85,70.0,25.55,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-03-13 07:00:00,138.43666666666664,0.0,51.0,67.19,139.85,70.0,24.826666666666668,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-03-13 07:15:00,139.84666666666666,0.0,49.833333333333336,67.25,139.85,70.0,23.320000000000004,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-13 07:30:00,137.73,0.0,51.0,64.95666666666666,139.85,70.0,23.346666666666668,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-13 07:45:00,140.5533333333333,0.0,49.333333333333336,68.88666666666667,139.85,70.0,22.78333333333333,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-03-13 08:00:00,137.73,0.0,49.66666666666666,65.96,139.85,70.0,21.97666666666667,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-03-13 08:15:00,139.84666666666666,0.0,49.333333333333336,66.49,139.85,70.0,21.186666666666667,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-13 08:30:00,139.14,0.0,50.333333333333336,68.00666666666666,139.85,70.0,21.22666666666667,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-03-13 08:45:00,138.43333333333334,0.0,49.16666666666666,65.42999999999999,139.85,70.0,19.86,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-13 09:00:00,140.5533333333333,0.0,49.5,67.66333333333333,139.85,70.0,19.016666666666666,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-13 09:15:00,138.43666666666664,0.0,49.66666666666666,66.89666666666666,139.85,70.0,19.476666666666663,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-13 09:30:00,139.14,0.0,48.66666666666666,65.35000000000001,139.85,70.0,18.07,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-13 09:45:00,140.54999999999998,0.0,50.5,67.13333333333334,139.85,70.0,19.00333333333333,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-13 10:00:00,138.43333333333334,0.0,50.0,64.49,139.85,70.0,18.39,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-03-13 10:15:00,139.84666666666666,0.0,49.5,66.93333333333334,139.85,70.0,18.19333333333333,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-13 10:30:00,139.14,0.0,50.66666666666666,65.42333333333333,139.85,70.0,18.813333333333333,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-13 10:45:00,139.84666666666666,0.0,49.16666666666666,65.82333333333334,139.85,70.0,17.856666666666666,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-03-13 11:00:00,139.14333333333332,0.0,51.66666666666666,67.37,139.85,70.0,18.930000000000003,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-13 11:15:00,139.14,0.0,49.833333333333336,64.44666666666667,139.85,70.0,18.86,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-13 11:30:00,138.43666666666664,0.0,51.5,63.46333333333333,139.85,70.0,20.09,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-13 11:45:00,138.43666666666667,0.0,51.5,65.47333333333333,139.85,70.0,22.8,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-13 12:00:00,139.84666666666666,0.0,49.66666666666666,67.39,139.85,70.0,22.19333333333333,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-03-13 12:15:00,138.43666666666664,0.0,50.66666666666666,67.74,139.85,70.0,21.42333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-13 12:30:00,140.5533333333333,0.0,49.66666666666666,65.94666666666667,139.85,70.0,20.546666666666667,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-13 12:45:00,139.84666666666666,0.0,51.0,68.46,139.85,70.0,20.416666666666668,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-13 13:00:00,137.02333333333334,0.0,50.333333333333336,63.5,139.85,70.0,19.07333333333333,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-03-13 13:15:00,139.14,0.0,51.16666666666666,67.99333333333334,139.85,70.0,20.48,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-13 13:30:00,139.14333333333332,0.0,49.16666666666666,64.71,139.85,70.0,19.113333333333333,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-03-13 13:45:00,138.43666666666664,0.0,51.0,63.973333333333336,139.85,70.0,20.286666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-13 14:00:00,139.14333333333332,0.0,51.0,64.60333333333334,139.85,70.0,21.0,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-13 14:15:00,139.14333333333332,0.0,51.0,65.19,139.85,70.0,21.883333333333336,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-13 14:30:00,138.43666666666664,0.0,51.0,65.56333333333333,139.85,70.0,21.913333333333338,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-13 14:45:00,137.73,0.0,51.0,65.70333333333333,139.85,70.0,22.186666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-13 15:00:00,139.14,0.0,51.333333333333336,66.20333333333333,139.85,70.0,22.33666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-13 15:15:00,140.54999999999998,0.0,50.0,66.60000000000001,139.85,70.0,22.386666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-13 15:30:00,140.5533333333333,0.0,48.5,66.77999999999999,139.85,70.0,22.286666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-13 15:45:00,139.85,0.0,48.16666666666666,66.89333333333333,139.85,70.0,22.3,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-13 16:00:00,141.25666666666666,0.0,48.0,66.36666666666667,139.85,70.0,21.01333333333333,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-13 16:15:00,139.85,0.0,48.0,65.98666666666666,139.85,70.0,20.05,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-13 16:30:00,139.85,0.0,48.0,66.2,139.85,70.0,19.18,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-13 16:45:00,141.25666666666666,0.0,47.66666666666666,66.02999999999999,139.85,70.0,18.146666666666665,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-13 17:00:00,141.96,0.0,47.5,66.23,139.85,70.0,17.5,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-03-13 17:15:00,139.85,0.0,47.5,66.24666666666667,139.85,70.0,16.296666666666667,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-13 17:30:00,139.85,0.0,47.0,66.17,139.85,70.0,15.186666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-13 17:45:00,139.14333333333332,0.0,47.0,65.99666666666667,139.85,70.0,14.05,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-13 18:00:00,140.5533333333333,0.0,46.5,65.57666666666667,139.85,70.0,11.28,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-13 18:15:00,137.73,0.0,46.5,65.05333333333333,139.85,70.0,7.803333333333334,74.0,70.0,0.0,70.28666666666666,84.0,69.0,85.0,68.0
2025-03-13 18:30:00,139.14333333333332,0.0,46.5,64.95333333333333,139.85,70.0,4.973333333333334,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0
2025-03-13 18:45:00,140.5533333333333,0.0,46.333333333333336,65.12666666666667,139.85,70.0,2.01,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-03-13 19:00:00,139.85,0.0,46.0,65.51666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-03-13 19:15:00,139.14333333333332,0.0,45.5,65.01666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-03-13 19:30:00,138.43666666666664,0.0,45.5,64.65333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0
2025-03-13 19:45:00,138.43666666666664,0.0,45.5,64.71,139.85,70.0,0.0,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-03-13 20:00:00,137.73,0.0,45.5,64.68,139.85,70.0,0.0,74.0,70.0,0.0,70.32666666666667,84.0,69.0,85.0,68.0
2025-03-13 20:15:00,137.02333333333334,0.0,45.5,64.71,139.85,70.0,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-03-13 20:30:00,139.85,0.0,45.5,64.47666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-03-13 20:45:00,139.85,0.0,45.5,63.74,139.85,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-13 21:00:00,139.85,0.0,45.5,62.76333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-03-13 21:15:00,140.5533333333333,0.0,45.333333333333336,61.75,139.85,70.0,0.0466666666666666,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-13 21:30:00,138.43666666666664,0.0,45.0,61.71333333333333,139.85,70.0,0.3966666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-13 21:45:00,139.14333333333332,0.0,45.0,61.01666666666667,139.85,70.0,0.85,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-13 22:00:00,137.02333333333334,0.0,47.833333333333336,56.53666666666667,139.85,70.0,6.06,74.0,70.0,0.0,69.74333333333334,84.0,69.0,85.0,68.0
2025-03-13 22:15:00,136.3166666666667,0.0,50.333333333333336,58.02333333333333,139.85,70.0,14.613333333333337,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-03-13 22:30:00,137.73,0.0,50.5,59.75,139.85,70.0,19.926666666666662,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-03-13 22:45:00,139.14333333333332,0.0,50.5,61.00333333333333,139.85,70.0,24.56,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-03-13 23:00:00,138.43666666666664,0.0,50.5,62.16666666666666,139.85,70.0,29.266666666666666,74.0,70.0,0.0,69.39,84.0,69.0,85.0,68.0
2025-03-13 23:15:00,139.85,0.0,50.5,63.42666666666667,139.85,70.0,32.99,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-03-13 23:30:00,139.14333333333332,0.0,50.66666666666666,65.02666666666666,139.85,70.0,36.79666666666667,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0
2025-03-13 23:45:00,139.14333333333332,0.0,51.16666666666666,66.73666666666666,139.85,70.0,38.61333333333334,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-03-14 00:00:00,141.25666666666666,0.0,49.66666666666666,69.79333333333334,139.85,70.0,39.02333333333333,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-03-14 00:15:00,140.905,0.0,48.125,69.33000000000001,139.85,70.0,36.365,74.0,70.0,0.0,69.895,84.0,69.0,85.0,68.0
2025-03-14 00:30:00,140.5533333333333,0.0,48.0,68.83999999999999,139.85,70.0,35.03666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 00:45:00,139.85,0.0,48.0,68.21,139.85,70.0,32.580000000000005,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-14 01:00:00,139.14333333333332,0.0,48.0,67.66666666666667,139.85,70.0,31.09,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-14 01:15:00,138.43666666666664,0.0,48.0,67.17666666666666,139.85,70.0,29.72666666666667,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-14 01:30:00,137.73,0.0,49.5,66.54,139.85,70.0,27.55333333333333,74.0,70.0,0.0,70.19333333333334,84.0,69.0,85.0,68.0
2025-03-14 01:45:00,137.73,0.0,50.5,65.95,139.85,70.0,26.15,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-14 02:00:00,137.73,0.0,50.833333333333336,65.94333333333333,139.85,70.0,25.87333333333333,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-03-14 02:15:00,137.73,0.0,51.0,65.69,139.85,70.0,25.06,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-14 02:30:00,138.43666666666664,0.0,51.0,65.38333333333333,139.85,70.0,24.243333333333336,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-14 02:45:00,137.73,0.0,51.0,64.85000000000001,139.85,70.0,23.8,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-14 03:00:00,138.43666666666664,0.0,51.0,65.14999999999999,139.85,70.0,25.236666666666668,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-03-14 03:15:00,137.73,0.0,51.0,65.20333333333333,139.85,70.0,25.53,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-14 03:30:00,138.43666666666664,0.0,51.0,65.17333333333333,139.85,70.0,25.67333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 03:45:00,138.43666666666664,0.0,51.16666666666666,65.24666666666667,139.85,70.0,25.996666666666663,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-14 04:00:00,139.85,0.0,51.5,65.58333333333333,139.85,70.0,26.433333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-14 04:15:00,139.14,0.0,51.5,65.57,139.85,70.0,26.616666666666664,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-14 04:30:00,139.85,0.0,51.5,65.74666666666667,139.85,70.0,27.18,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-14 04:45:00,140.5533333333333,0.0,51.5,65.61666666666666,139.85,70.0,27.48333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-14 05:00:00,139.14333333333332,0.0,51.5,65.87333333333333,139.85,70.0,29.156666666666663,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-14 05:15:00,139.14333333333332,0.0,51.5,66.45666666666666,139.85,70.0,30.28,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-14 05:30:00,139.85,0.0,51.5,66.16666666666667,139.85,70.0,29.566666666666663,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-14 05:45:00,139.85,0.0,51.5,66.37,139.85,70.0,30.21333333333333,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-14 06:00:00,139.85,0.0,51.5,66.76333333333334,139.85,70.0,31.346666666666664,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-03-14 06:15:00,139.84666666666666,0.0,51.5,66.86999999999999,139.85,70.0,31.08666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-14 06:30:00,141.96,0.0,51.0,66.72333333333334,139.85,70.0,31.063333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-14 06:45:00,141.25666666666666,0.0,50.0,66.73,139.85,70.0,31.493333333333336,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-14 07:00:00,140.5533333333333,0.0,50.0,66.51333333333334,139.85,70.0,31.85666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-14 07:15:00,141.25666666666666,0.0,50.16666666666666,72.49,139.85,70.0,31.88,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-14 07:30:00,137.73,0.0,50.16666666666666,66.10333333333334,139.85,70.0,29.186666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-14 07:45:00,139.84666666666666,0.0,51.0,71.92333333333333,139.85,70.0,29.07333333333333,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-14 08:00:00,139.14,0.0,49.5,66.26,139.85,70.0,27.506666666666664,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-14 08:15:00,140.5533333333333,0.0,50.0,71.02666666666667,139.85,70.0,26.433333333333334,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-14 08:30:00,139.84666666666666,0.0,50.5,65.35333333333334,139.85,70.0,24.85,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-03-14 08:45:00,141.25666666666666,0.0,49.0,68.73,139.85,70.0,23.933333333333334,74.0,70.0,0.0,70.13000000000001,84.0,69.0,85.0,68.0
2025-03-14 09:00:00,138.78500000000005,0.0,50.25,67.055,139.85,70.0,23.055,74.0,70.0,0.0,70.125,84.0,69.0,85.0,68.0
2025-03-14 09:15:00,140.5533333333333,0.0,48.333333333333336,66.99666666666667,139.85,70.0,21.666666666666668,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-14 09:30:00,139.14,0.0,50.66666666666666,68.04666666666667,139.85,70.0,21.28333333333333,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-14 09:45:00,138.43666666666664,0.0,48.833333333333336,64.66,139.85,70.0,20.15333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-14 10:00:00,139.84666666666666,0.0,50.0,69.96,139.85,70.0,19.73,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-14 10:15:00,138.43333333333334,0.0,50.0,63.926666666666655,139.85,70.0,18.12,74.0,70.0,0.0,70.13,84.0,69.0,85.0,68.0
2025-03-14 10:30:00,141.96333333333334,0.0,49.333333333333336,69.62,139.85,70.0,17.643333333333334,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-14 10:45:00,138.43666666666664,0.0,50.16666666666666,64.53666666666668,139.85,70.0,16.8,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-14 11:00:00,141.25666666666666,0.0,48.66666666666666,67.98666666666666,139.85,70.0,15.296666666666669,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-14 11:15:00,139.14,0.0,50.833333333333336,65.70666666666666,139.85,70.0,16.69,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-14 11:30:00,139.85,0.0,48.5,65.86,139.85,70.0,14.746666666666668,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-14 11:45:00,139.14,0.0,50.833333333333336,66.56333333333333,139.85,70.0,16.54,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-14 12:00:00,141.96,0.0,48.66666666666666,67.97,139.85,70.0,13.463333333333331,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-14 12:15:00,137.73,0.0,50.5,62.86000000000001,139.85,70.0,13.606666666666667,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-14 12:30:00,139.84666666666666,0.0,49.0,62.84666666666666,139.85,70.0,13.92,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-03-14 12:45:00,137.73,0.0,51.5,61.64000000000001,139.85,70.0,18.596666666666664,74.0,70.0,0.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-03-14 13:00:00,139.85,0.0,52.0,62.97333333333333,139.85,70.0,22.83666666666667,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-14 13:15:00,139.85,0.0,52.0,63.98,139.85,70.0,25.156666666666663,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-14 13:30:00,140.54999999999998,0.0,51.66666666666666,64.71333333333332,139.85,70.0,27.133333333333336,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-14 13:45:00,139.85,0.0,51.5,65.83999999999999,139.85,70.0,29.096666666666664,74.0,70.0,0.0,69.72333333333334,84.0,69.0,85.0,68.0
2025-03-14 14:00:00,139.14333333333332,0.0,51.5,66.74333333333334,139.85,70.0,30.28,74.0,70.0,0.0,69.74000000000001,84.0,69.0,85.0,68.0
2025-03-14 14:15:00,139.85,0.0,51.5,66.99333333333334,139.85,70.0,30.396666666666665,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-14 14:30:00,140.5533333333333,0.0,51.5,67.61,139.85,70.0,31.290000000000003,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-14 14:45:00,139.85,0.0,51.5,67.89333333333333,139.85,70.0,30.816666666666663,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-14 15:00:00,141.96,0.0,50.5,68.03,139.85,70.0,30.126666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-14 15:15:00,140.5533333333333,0.0,50.0,68.61666666666667,139.85,70.0,29.933333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 15:30:00,139.85,0.0,49.66666666666666,66.10000000000001,139.85,70.0,27.41,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-14 15:45:00,137.02333333333334,0.0,49.66666666666666,63.17666666666667,139.85,70.0,30.423333333333336,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-03-14 16:00:00,138.43666666666664,0.0,50.0,64.12,139.85,70.0,33.00333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-14 16:15:00,139.85,0.0,50.0,64.53666666666668,139.85,70.0,34.876666666666665,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-14 16:30:00,137.73,0.0,50.333333333333336,65.42,139.85,70.0,36.29,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-14 16:45:00,137.73,0.0,51.16666666666666,66.29333333333334,139.85,70.0,37.56333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-14 17:00:00,137.02333333333334,0.0,52.0,66.36333333333333,139.85,70.0,38.61333333333334,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-14 17:15:00,138.43666666666664,0.0,52.333333333333336,67.01666666666667,139.85,70.0,39.54333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-14 17:30:00,138.43666666666664,0.0,52.5,67.7,139.85,70.0,40.57666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-14 17:45:00,139.14333333333332,0.0,52.5,68.12,139.85,70.0,41.20666666666667,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-14 18:00:00,141.25666666666666,0.0,51.16666666666666,67.76666666666667,139.85,70.0,40.11333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-14 18:15:00,139.85,0.0,50.0,68.04666666666667,139.85,70.0,39.9,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-14 18:30:00,141.25666666666666,0.0,50.0,67.78666666666666,139.85,70.0,39.123333333333335,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-14 18:45:00,140.5533333333333,0.0,50.0,66.85333333333334,139.85,70.0,37.21666666666667,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-14 19:00:00,141.25666666666666,0.0,50.0,66.72333333333334,139.85,70.0,36.89666666666667,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-14 19:15:00,141.25666666666666,0.0,49.66666666666666,66.5,139.85,70.0,36.25666666666667,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-03-14 19:30:00,141.25666666666666,0.0,49.16666666666666,66.50666666666667,139.85,70.0,36.656666666666666,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-14 19:45:00,139.85,0.0,49.0,66.77999999999999,139.85,70.0,37.34,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-14 20:00:00,139.85,0.0,49.0,66.8,139.85,70.0,37.49333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 20:15:00,140.5533333333333,0.0,49.0,66.58333333333333,139.85,70.0,37.03666666666667,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2025-03-14 20:30:00,141.96,0.0,49.0,66.53,139.85,70.0,37.41666666666666,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-14 20:45:00,140.5533333333333,0.0,49.0,66.45333333333333,139.85,70.0,37.71,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 21:00:00,142.66666666666666,0.0,48.5,66.56,139.85,70.0,37.803333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 21:15:00,141.25666666666666,0.0,48.0,66.51,139.85,70.0,38.13666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 21:30:00,141.25666666666666,0.0,48.0,66.48666666666666,139.85,70.0,38.56666666666666,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-14 21:45:00,140.5533333333333,0.0,48.0,66.46,139.85,70.0,38.85,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-14 22:00:00,141.25666666666666,0.0,48.0,66.30666666666667,139.85,70.0,39.18666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-14 22:15:00,138.43666666666664,0.0,48.0,67.03333333333335,139.85,70.0,41.07333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-14 22:30:00,138.43666666666664,0.0,48.0,66.83,139.85,70.0,40.973333333333336,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-14 22:45:00,137.73,0.0,48.16666666666666,67.63333333333333,139.85,70.0,43.083333333333336,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-14 23:00:00,139.14333333333332,0.0,51.0,67.71333333333332,139.85,70.0,42.85,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-14 23:15:00,139.14333333333332,0.0,51.0,67.87666666666667,139.85,70.0,43.68666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-14 23:30:00,139.14333333333332,0.0,51.0,67.69,139.85,70.0,43.75666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-14 23:45:00,138.43666666666664,0.0,51.5,67.72666666666667,139.85,70.0,43.82333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-15 00:00:00,137.73,0.0,51.833333333333336,67.81,139.85,70.0,44.50666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-15 00:15:00,137.73,0.0,52.0,67.86,139.85,70.0,45.20666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-15 00:30:00,138.43666666666664,0.0,52.0,67.81333333333333,139.85,70.0,45.07666666666666,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-15 00:45:00,137.02333333333334,0.0,52.66666666666666,67.90666666666667,139.85,70.0,45.18333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-15 01:00:00,138.43666666666664,0.0,53.0,67.94,139.85,70.0,45.56,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-15 01:15:00,137.73,0.0,53.0,67.85000000000001,139.85,70.0,45.75,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-15 01:30:00,139.14333333333332,0.0,53.0,68.02666666666666,139.85,70.0,46.03666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 01:45:00,137.02333333333334,0.0,53.5,68.0,139.85,70.0,46.083333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 02:00:00,139.14333333333332,0.0,53.5,68.00333333333333,139.85,70.0,46.303333333333335,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 02:15:00,137.73,0.0,53.5,68.00666666666666,139.85,70.0,46.41666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 02:30:00,138.43666666666664,0.0,53.5,68.17333333333333,139.85,70.0,46.66666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 02:45:00,139.14333333333332,0.0,53.5,68.25666666666666,139.85,70.0,46.78,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 03:00:00,137.73,0.0,53.5,68.22,139.85,70.0,46.99333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-15 03:15:00,139.14333333333332,0.0,53.5,68.35666666666667,139.85,70.0,47.07333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 03:30:00,137.02333333333334,0.0,53.5,68.36333333333333,139.85,70.0,47.15,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 03:45:00,137.73,0.0,53.66666666666666,68.29,139.85,70.0,47.306666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 04:00:00,137.73,0.0,54.0,68.54,139.85,70.0,47.653333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-15 04:15:00,139.14333333333332,0.0,54.0,68.52666666666666,139.85,70.0,47.86333333333334,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-15 04:30:00,138.43666666666664,0.0,54.0,68.61333333333333,139.85,70.0,47.88,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 04:45:00,138.43666666666664,0.0,54.0,68.79666666666667,139.85,70.0,48.01333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 05:00:00,138.43666666666664,0.0,54.333333333333336,68.87666666666667,139.85,70.0,48.31,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 05:15:00,138.43666666666664,0.0,54.5,68.93,139.85,70.0,48.47,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 05:30:00,138.43666666666664,0.0,54.5,68.91666666666667,139.85,70.0,48.41,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 05:45:00,137.73,0.0,55.0,68.91333333333334,139.85,70.0,48.48333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 06:00:00,138.43666666666664,0.0,56.833333333333336,68.90333333333332,139.85,70.0,48.51666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 06:15:00,137.73,0.0,58.333333333333336,68.80333333333333,139.85,70.0,48.63333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 06:30:00,141.96,0.0,53.16666666666666,72.91000000000001,139.85,70.0,46.51666666666667,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0
2025-03-15 06:45:00,141.25666666666666,0.0,51.16666666666666,71.85333333333334,139.85,70.0,41.75666666666667,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-15 07:00:00,141.25666666666666,0.0,50.66666666666666,71.04333333333334,139.85,70.0,39.1,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-03-15 07:15:00,139.85,0.0,50.5,69.46,139.85,70.0,35.223333333333336,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-03-15 07:30:00,141.25666666666666,0.0,50.5,68.07000000000001,139.85,70.0,31.686666666666667,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-03-15 07:45:00,141.25666666666666,0.0,50.5,67.10333333333334,139.85,70.0,28.91,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-15 08:00:00,141.25666666666666,0.0,50.16666666666666,66.36333333333333,139.85,70.0,26.10333333333333,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-15 08:15:00,139.85,0.0,50.0,65.33333333333333,139.85,70.0,24.22,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-03-15 08:30:00,137.73,0.0,57.16666666666666,60.84333333333333,139.85,70.0,26.49666666666667,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-03-15 08:45:00,137.73,0.0,59.5,61.64666666666667,139.85,70.0,31.35333333333333,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-15 09:00:00,139.14333333333332,0.0,60.0,63.443333333333335,139.85,70.0,35.70333333333333,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-03-15 09:15:00,138.43666666666664,0.0,60.16666666666666,64.88333333333333,139.85,70.0,38.66333333333333,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-15 09:30:00,139.14333333333332,0.0,60.5,65.89999999999999,139.85,70.0,41.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-03-15 09:45:00,141.25666666666666,0.0,60.16666666666666,66.64333333333333,139.85,70.0,42.92666666666667,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-15 10:00:00,142.66666666666666,0.0,56.0,67.61,139.85,70.0,45.05,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-15 10:15:00,141.96,0.0,54.16666666666666,68.55666666666667,139.85,70.0,46.86666666666667,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-03-15 10:30:00,141.25666666666666,0.0,53.66666666666666,68.43,139.85,70.0,46.223333333333336,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-15 10:45:00,140.5533333333333,0.0,53.5,69.00666666666667,139.85,70.0,47.333333333333336,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-15 11:00:00,139.85,0.0,53.5,69.59333333333333,139.85,70.0,48.54,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-15 11:15:00,139.85,0.0,53.5,69.8,139.85,70.0,48.99,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-15 11:30:00,139.85,0.0,54.833333333333336,68.64666666666666,139.85,70.0,47.69333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 11:45:00,141.96,0.0,56.5,68.41333333333334,139.85,70.0,47.73666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-15 12:00:00,140.5533333333333,0.0,56.5,68.63333333333334,139.85,70.0,47.78,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 12:15:00,141.25666666666666,0.0,56.5,68.83333333333333,139.85,70.0,47.71666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 12:30:00,141.25666666666666,0.0,56.333333333333336,68.98333333333333,139.85,70.0,47.78333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 12:45:00,140.5533333333333,0.0,54.16666666666666,68.84666666666666,139.85,70.0,47.43,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-15 13:00:00,141.25666666666666,0.0,54.0,68.52,139.85,70.0,45.866666666666674,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-15 13:15:00,140.5533333333333,0.0,54.0,68.13,139.85,70.0,44.656666666666666,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-15 13:30:00,139.85,0.0,54.0,67.92999999999999,139.85,70.0,43.78,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-15 13:45:00,139.85,0.0,54.0,67.63333333333333,139.85,70.0,43.07666666666666,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-15 14:00:00,141.25666666666666,0.0,53.66666666666666,67.52666666666666,139.85,70.0,43.373333333333335,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2025-03-15 14:15:00,141.25666666666666,0.0,53.5,67.68666666666667,139.85,70.0,42.79,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-15 14:30:00,141.25666666666666,0.0,53.5,67.66333333333333,139.85,70.0,43.25666666666667,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-15 14:45:00,140.5533333333333,0.0,53.16666666666666,67.69333333333333,139.85,70.0,42.93,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-15 15:00:00,141.25666666666666,0.0,53.0,67.75,139.85,70.0,43.39333333333334,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-15 15:15:00,141.25666666666666,0.0,52.833333333333336,67.49333333333334,139.85,70.0,42.63333333333333,74.0,70.0,0.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-03-15 15:30:00,141.96,0.0,52.5,67.80666666666666,139.85,70.0,43.41666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 15:45:00,139.84666666666666,0.0,52.5,67.43,139.85,70.0,42.64,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2025-03-15 16:00:00,139.85,0.0,52.5,67.62333333333333,139.85,70.0,43.36333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 16:15:00,137.02333333333334,0.0,54.333333333333336,67.49,139.85,70.0,43.38666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 16:30:00,137.73,0.0,56.0,67.27333333333333,139.85,70.0,43.54,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 16:45:00,139.14,0.0,59.66666666666666,67.04,139.85,70.0,43.92,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-15 17:00:00,141.96,0.0,59.66666666666666,66.71,139.85,70.0,44.28,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-15 17:15:00,139.14333333333332,0.0,58.0,67.78,139.85,70.0,46.803333333333335,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-15 17:30:00,139.14333333333332,0.0,58.833333333333336,67.91000000000001,139.85,70.0,46.22666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-15 17:45:00,139.84666666666666,0.0,60.833333333333336,67.68,139.85,70.0,46.36666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-15 18:00:00,139.14,0.0,61.16666666666666,67.69333333333333,139.85,70.0,46.64000000000001,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-15 18:15:00,141.25666666666666,0.0,57.0,71.11,139.85,70.0,47.28333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-15 18:30:00,141.96333333333334,0.0,54.66666666666666,71.73,139.85,70.0,45.41333333333333,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-15 18:45:00,142.66666666666666,0.0,53.66666666666666,71.02,139.85,70.0,42.973333333333336,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-15 19:00:00,141.25666666666666,0.0,53.0,70.34,139.85,70.0,40.53333333333333,74.0,70.0,0.0,70.17999999999999,84.0,69.0,85.0,68.0
2025-03-15 19:15:00,141.96,0.0,52.5,69.40666666666667,139.85,70.0,37.61333333333334,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-15 19:30:00,140.5533333333333,0.0,52.0,68.43666666666667,139.85,70.0,35.336666666666666,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-15 19:45:00,139.85,0.0,52.0,67.82666666666667,139.85,70.0,33.44,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-15 20:00:00,139.85,0.0,52.0,67.19666666666666,139.85,70.0,31.36,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-15 20:15:00,139.85,0.0,52.0,66.20666666666666,139.85,70.0,28.21333333333333,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0
2025-03-15 20:30:00,139.85,0.0,52.0,65.68666666666667,139.85,70.0,26.94,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-15 20:45:00,139.14333333333332,0.0,51.833333333333336,65.49,139.85,70.0,25.94,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-15 21:00:00,139.14333333333332,0.0,51.5,65.70333333333333,139.85,70.0,26.63,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-15 21:15:00,139.14333333333332,0.0,51.5,65.53666666666668,139.85,70.0,25.796666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-15 21:30:00,139.14333333333332,0.0,51.5,65.39666666666666,139.85,70.0,25.473333333333333,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-15 21:45:00,138.43666666666664,0.0,51.5,65.66666666666667,139.85,70.0,26.91,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-15 22:00:00,137.73,0.0,51.5,65.75,139.85,70.0,27.22666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 22:15:00,138.43666666666664,0.0,52.0,65.78666666666668,139.85,70.0,27.39333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 22:30:00,136.3166666666667,0.0,53.833333333333336,65.76333333333334,139.85,70.0,27.676666666666662,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-15 22:45:00,137.02333333333334,0.0,54.0,65.64,139.85,70.0,27.94333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 23:00:00,137.73,0.0,54.833333333333336,65.85333333333334,139.85,70.0,28.596666666666664,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-15 23:15:00,139.14333333333332,0.0,55.0,65.96,139.85,70.0,29.06,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-15 23:30:00,138.43666666666664,0.0,55.0,66.05666666666667,139.85,70.0,29.676666666666662,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-15 23:45:00,139.14333333333332,0.0,55.0,66.07333333333332,139.85,70.0,29.606666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-16 00:00:00,138.43666666666664,0.0,55.0,66.09666666666666,139.85,70.0,29.796666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 00:15:00,137.73,0.0,55.0,66.24666666666667,139.85,70.0,30.47666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-16 00:30:00,137.73,0.0,55.16666666666666,66.34666666666668,139.85,70.0,30.763333333333332,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-16 00:45:00,137.73,0.0,56.66666666666666,66.38666666666667,139.85,70.0,30.98333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-16 01:00:00,138.43666666666664,0.0,59.0,66.32000000000001,139.85,70.0,31.106666666666666,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 01:15:00,137.73,0.0,59.5,66.2,139.85,70.0,31.365,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-16 01:30:00,139.14333333333332,0.0,60.0,66.46333333333332,139.85,70.0,32.02333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-16 01:45:00,139.14333333333332,0.0,60.0,66.32666666666667,139.85,70.0,32.016666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-16 02:00:00,139.14333333333332,0.0,60.0,66.53666666666668,139.85,70.0,32.416666666666664,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-16 02:15:00,138.43666666666664,0.0,60.0,66.64666666666666,139.85,70.0,32.620000000000005,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 02:30:00,139.14333333333332,0.0,60.5,66.77,139.85,70.0,32.846666666666664,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 02:45:00,139.85,0.0,60.5,66.76333333333334,139.85,70.0,32.800000000000004,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 03:00:00,139.14333333333332,0.0,60.5,66.89999999999999,139.85,70.0,32.77,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 03:15:00,139.85,0.0,60.5,66.87333333333333,139.85,70.0,32.87,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 03:30:00,138.43666666666664,0.0,60.5,66.86333333333333,139.85,70.0,32.89666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 03:45:00,137.73,0.0,60.5,66.82333333333334,139.85,70.0,32.906666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 04:00:00,139.85,0.0,60.5,66.79333333333334,139.85,70.0,32.88333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 04:15:00,139.14333333333332,0.0,60.5,66.87666666666667,139.85,70.0,32.96666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 04:30:00,139.84666666666666,0.0,60.5,66.89666666666666,139.85,70.0,33.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 04:45:00,138.43666666666664,0.0,60.66666666666666,66.97333333333333,139.85,70.0,33.056666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 05:00:00,138.43666666666664,0.0,61.0,66.64333333333333,139.85,70.0,32.31,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
