time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-16 05:15:00,139.85,0.0,61.0,66.89333333333333,139.85,70.0,32.99333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 05:30:00,140.5533333333333,0.0,59.333333333333336,66.83,139.85,70.0,32.580000000000005,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-16 05:45:00,139.14333333333332,0.0,58.5,66.77666666666666,139.85,70.0,31.9,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-16 06:00:00,139.85,0.0,58.5,66.66333333333334,139.85,70.0,31.403333333333336,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-03-16 06:15:00,139.14333333333332,0.0,58.5,66.93333333333334,139.85,70.0,32.20666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-16 06:30:00,139.84666666666666,0.0,58.5,66.72666666666667,139.85,70.0,31.10333333333333,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-16 06:45:00,137.73,0.0,60.5,66.54,139.85,70.0,30.38,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-03-16 07:00:00,141.25666666666666,0.0,59.0,66.56666666666666,139.85,70.0,30.563333333333333,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-16 07:15:00,141.25666666666666,0.0,58.16666666666666,66.59666666666668,139.85,70.0,30.08,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-16 07:30:00,139.14333333333332,0.0,58.5,66.54666666666667,139.85,70.0,29.44666666666667,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-03-16 07:45:00,139.85,0.0,58.333333333333336,66.42666666666666,139.85,70.0,28.313333333333333,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-03-16 08:00:00,139.85,0.0,59.16666666666666,66.53666666666668,139.85,70.0,28.386666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-16 08:15:00,139.84333333333333,0.0,59.16666666666666,66.42666666666666,139.85,70.0,27.993333333333336,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-03-16 08:30:00,139.84666666666666,0.0,58.333333333333336,66.26,139.85,70.0,27.916666666666668,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-16 08:45:00,141.96,0.0,58.833333333333336,66.19666666666667,139.85,70.0,28.23,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-16 09:00:00,139.14333333333332,0.0,58.16666666666666,66.33333333333333,139.85,70.0,28.61,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 09:15:00,139.84333333333333,0.0,58.833333333333336,66.20333333333333,139.85,70.0,28.71,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 09:30:00,140.5533333333333,0.0,58.5,66.04333333333334,139.85,70.0,28.883333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 09:45:00,139.85,0.0,58.0,66.00333333333333,139.85,70.0,29.26,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 10:00:00,137.73,0.0,58.0,66.10333333333334,139.85,70.0,29.58333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 10:15:00,137.02333333333334,0.0,58.833333333333336,66.11,139.85,70.0,30.05666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-16 10:30:00,139.14333333333332,0.0,60.0,66.06333333333333,139.85,70.0,30.863333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-16 10:45:00,139.14,0.0,60.16666666666666,66.53,139.85,70.0,32.693333333333335,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-16 11:00:00,140.54999999999998,0.0,60.5,66.13333333333333,139.85,70.0,32.23,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-16 11:15:00,140.5533333333333,0.0,58.16666666666666,66.73,139.85,70.0,34.36666666666667,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-16 11:30:00,138.43666666666664,0.0,58.0,66.84333333333332,139.85,70.0,34.4,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-03-16 11:45:00,138.43666666666664,0.0,58.5,66.59666666666666,139.85,70.0,34.81,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-16 12:00:00,138.43666666666664,0.0,58.5,66.84333333333332,139.85,70.0,36.43333333333333,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-16 12:15:00,140.5533333333333,0.0,58.5,66.91000000000001,139.85,70.0,37.51,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-16 12:30:00,141.25666666666666,0.0,57.66666666666666,67.42999999999999,139.85,70.0,38.836666666666666,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-16 12:45:00,139.85,0.0,57.5,67.80333333333333,139.85,70.0,39.55,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-16 13:00:00,139.14333333333332,0.0,58.0,67.56333333333333,139.85,70.0,39.20666666666667,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-16 13:15:00,139.84666666666666,0.0,58.0,68.19333333333333,139.85,70.0,40.76,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-16 13:30:00,140.5533333333333,0.0,57.16666666666666,67.82000000000001,139.85,70.0,39.86333333333334,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-16 13:45:00,140.54999999999998,0.0,58.333333333333336,68.08999999999999,139.85,70.0,40.21666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-16 14:00:00,141.25666666666666,0.0,57.16666666666666,68.08999999999999,139.85,70.0,40.373333333333335,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-16 14:15:00,141.96,0.0,56.5,68.10333333333334,139.85,70.0,40.333333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-16 14:30:00,138.43333333333334,0.0,57.16666666666666,68.13333333333334,139.85,70.0,40.516666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-16 14:45:00,141.25666666666666,0.0,56.16666666666666,68.64333333333333,139.85,70.0,40.6,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-16 15:00:00,137.02,0.0,57.0,68.94666666666667,139.85,70.0,40.7,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 15:15:00,141.25666666666666,0.0,55.5,69.16,139.85,70.0,40.67,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 15:30:00,140.5533333333333,0.0,56.5,68.5,139.85,70.0,40.373333333333335,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-16 15:45:00,141.25666666666666,0.0,56.16666666666666,67.29333333333334,139.85,70.0,38.31666666666667,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-16 16:00:00,139.85,0.0,55.5,67.17333333333333,139.85,70.0,38.85666666666666,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-03-16 16:15:00,137.73,0.0,56.16666666666666,67.49666666666667,139.85,70.0,39.96666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-16 16:30:00,139.84666666666666,0.0,58.333333333333336,66.85333333333334,139.85,70.0,40.03666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 16:45:00,141.25666666666666,0.0,53.333333333333336,72.67,139.85,70.0,40.23,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 17:00:00,141.96,0.0,50.66666666666666,74.15666666666665,139.85,70.0,36.28,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-16 17:15:00,140.5533333333333,0.0,49.66666666666666,72.56666666666666,139.85,70.0,32.56,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-16 17:30:00,140.5533333333333,0.0,49.5,71.71333333333332,139.85,70.0,29.356666666666666,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-03-16 17:45:00,139.85,0.0,49.5,70.50333333333333,139.85,70.0,25.58,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-03-16 18:00:00,137.02333333333334,0.0,49.66666666666666,69.59,139.85,70.0,22.133333333333336,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-16 18:15:00,138.43666666666664,0.0,52.66666666666666,68.82333333333334,139.85,70.0,19.043333333333333,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-16 18:30:00,136.3166666666667,0.0,53.5,68.13333333333334,139.85,70.0,16.353333333333335,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-03-16 18:45:00,137.73,0.0,54.333333333333336,67.31,139.85,70.0,13.506666666666668,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-03-16 19:00:00,139.14333333333332,0.0,55.5,66.78333333333333,139.85,70.0,12.636666666666663,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-03-16 19:15:00,141.25666666666666,0.0,54.16666666666666,66.43,139.85,70.0,11.426666666666668,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-16 19:30:00,139.14333333333332,0.0,53.66666666666666,66.60666666666667,139.85,70.0,11.74,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-16 19:45:00,139.14333333333332,0.0,55.0,66.82333333333334,139.85,70.0,11.39,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-16 20:00:00,141.25666666666666,0.0,55.0,66.77,139.85,70.0,10.773333333333332,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-16 20:15:00,141.25666666666666,0.0,53.5,66.85333333333334,139.85,70.0,10.463333333333331,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-16 20:30:00,140.5533333333333,0.0,52.66666666666666,67.12,139.85,70.0,11.563333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-03-16 20:45:00,139.85,0.0,52.5,67.09333333333332,139.85,70.0,12.01,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 21:00:00,138.43666666666664,0.0,55.333333333333336,66.88333333333334,139.85,70.0,12.1,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 21:15:00,141.25666666666666,0.0,53.16666666666666,66.39666666666666,139.85,70.0,12.393333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-16 21:30:00,139.84666666666666,0.0,52.66666666666666,66.46333333333334,139.85,70.0,12.983333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 21:45:00,139.85,0.0,54.833333333333336,66.66333333333334,139.85,70.0,14.563333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-16 22:00:00,139.14,0.0,54.16666666666666,67.22,139.85,70.0,16.09,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-16 22:15:00,141.96333333333334,0.0,54.833333333333336,67.11,139.85,70.0,17.27,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-16 22:30:00,140.5533333333333,0.0,53.0,67.54,139.85,70.0,18.08666666666667,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-16 22:45:00,139.14333333333332,0.0,55.0,67.71333333333332,139.85,70.0,18.96333333333333,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-16 23:00:00,140.5533333333333,0.0,54.66666666666666,67.76,139.85,70.0,18.883333333333333,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-16 23:15:00,139.85,0.0,53.66666666666666,67.8,139.85,70.0,18.69,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-16 23:30:00,140.54999999999998,0.0,55.16666666666666,67.53333333333335,139.85,70.0,19.263333333333332,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-16 23:45:00,137.73,0.0,55.833333333333336,67.50666666666666,139.85,70.0,19.826666666666664,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-17 00:00:00,141.25666666666666,0.0,55.0,67.57333333333334,139.85,70.0,20.093333333333334,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-17 00:15:00,139.14333333333332,0.0,54.0,67.8,139.85,70.0,20.506666666666664,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-17 00:30:00,140.5533333333333,0.0,54.0,67.63,139.85,70.0,20.676666666666662,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-17 00:45:00,141.25666666666666,0.0,55.16666666666666,67.92333333333333,139.85,70.0,20.96333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-17 01:00:00,140.54999999999998,0.0,54.0,68.03333333333335,139.85,70.0,21.226666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-17 01:15:00,141.25666666666666,0.0,53.833333333333336,67.57333333333334,139.85,70.0,21.42,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-17 01:30:00,139.84666666666666,0.0,54.833333333333336,67.53333333333333,139.85,70.0,21.766666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-17 01:45:00,141.25666666666666,0.0,54.0,67.68666666666667,139.85,70.0,22.01,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-17 02:00:00,140.5533333333333,0.0,53.5,67.8,139.85,70.0,22.26,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-17 02:15:00,136.31333333333333,0.0,54.333333333333336,67.90666666666667,139.85,70.0,22.41,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-17 02:30:00,141.96,0.0,54.5,67.87666666666667,139.85,70.0,22.506666666666664,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 02:45:00,140.5533333333333,0.0,53.5,67.97333333333334,139.85,70.0,22.58333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 03:00:00,141.96333333333334,0.0,54.833333333333336,67.69666666666667,139.85,70.0,22.76,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 03:15:00,139.85,0.0,53.833333333333336,67.56333333333333,139.85,70.0,23.036666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-17 03:30:00,140.5533333333333,0.0,53.5,67.56,139.85,70.0,23.236666666666668,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 03:45:00,139.84333333333333,0.0,54.833333333333336,67.66000000000001,139.85,70.0,23.436666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 04:00:00,140.5533333333333,0.0,54.0,67.58333333333333,139.85,70.0,23.8,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-17 04:15:00,138.43666666666664,0.0,53.66666666666666,67.60333333333334,139.85,70.0,24.17333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-17 04:30:00,142.66666666666666,0.0,56.0,67.69333333333333,139.85,70.0,24.666666666666668,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-17 04:45:00,141.25666666666666,0.0,54.0,67.89333333333333,139.85,70.0,25.183333333333334,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-17 05:00:00,140.5533333333333,0.0,53.5,68.02,139.85,70.0,25.336666666666662,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-17 05:15:00,136.31666666666666,0.0,53.66666666666666,68.25,139.85,70.0,25.55666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-17 05:30:00,141.25666666666666,0.0,54.833333333333336,68.13333333333333,139.85,70.0,25.62333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-17 05:45:00,140.5533333333333,0.0,53.333333333333336,68.17666666666666,139.85,70.0,25.776666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-17 06:00:00,140.5533333333333,0.0,53.0,68.14333333333333,139.85,70.0,25.793333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 06:15:00,141.25666666666666,0.0,52.66666666666666,67.96333333333332,139.85,70.0,26.013333333333332,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 06:30:00,142.66666666666666,0.0,56.333333333333336,67.98,139.85,70.0,26.116666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 06:45:00,141.25666666666666,0.0,53.66666666666666,68.03,139.85,70.0,26.166666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 07:00:00,141.25666666666666,0.0,52.833333333333336,68.12,139.85,70.0,26.25,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 07:15:00,139.84666666666666,0.0,52.5,68.04,139.85,70.0,26.293333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 07:30:00,139.85,0.0,52.5,68.04666666666667,139.85,70.0,26.39333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 07:45:00,140.54999999999998,0.0,55.0,68.10000000000001,139.85,70.0,26.486666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 08:00:00,139.85,0.0,55.333333333333336,67.96333333333332,139.85,70.0,26.513333333333332,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 08:15:00,139.85,0.0,54.66666666666666,68.17,139.85,70.0,26.64333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 08:30:00,139.84666666666666,0.0,55.333333333333336,68.23333333333333,139.85,70.0,26.676666666666662,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 08:45:00,140.54999999999998,0.0,55.66666666666666,68.17333333333333,139.85,70.0,26.80333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 09:00:00,141.25666666666666,0.0,55.16666666666666,68.09666666666668,139.85,70.0,26.83,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 09:15:00,140.5533333333333,0.0,54.66666666666666,67.89999999999999,139.85,70.0,26.886666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 09:30:00,141.96,0.0,54.66666666666666,67.70666666666666,139.85,70.0,27.040000000000003,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 09:45:00,141.25666666666666,0.0,54.0,67.67666666666666,139.85,70.0,27.14333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 10:00:00,140.5533333333333,0.0,53.16666666666666,67.68333333333334,139.85,70.0,27.19,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 10:15:00,140.5533333333333,0.0,53.0,67.71333333333332,139.85,70.0,27.286666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 10:30:00,140.54999999999998,0.0,57.333333333333336,67.64,139.85,70.0,27.48,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 10:45:00,139.14,0.0,55.66666666666666,67.71,139.85,70.0,27.653333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 11:00:00,139.14333333333332,0.0,55.66666666666666,67.74666666666667,139.85,70.0,27.88,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 11:15:00,139.85,0.0,54.5,67.73666666666666,139.85,70.0,28.08333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 11:30:00,140.5533333333333,0.0,54.0,67.78333333333333,139.85,70.0,28.243333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 11:45:00,139.84666666666666,0.0,56.66666666666666,67.82,139.85,70.0,28.47666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 12:00:00,140.54999999999998,0.0,55.5,67.87,139.85,70.0,28.613333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 12:15:00,141.25666666666666,0.0,54.5,67.88333333333334,139.85,70.0,28.526666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 12:30:00,140.5533333333333,0.0,53.833333333333336,67.98666666666666,139.85,70.0,28.416666666666668,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-17 12:45:00,139.14333333333332,0.0,55.833333333333336,68.20333333333333,139.85,70.0,28.00333333333333,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-17 13:00:00,140.5533333333333,0.0,54.833333333333336,68.36666666666667,139.85,70.0,27.743333333333336,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-17 13:15:00,141.25666666666666,0.0,54.333333333333336,71.92333333333333,139.85,70.0,37.66,74.0,70.0,0.0,69.61666666666666,84.0,69.0,85.0,68.0
2025-03-17 13:30:00,140.5533333333333,0.0,53.833333333333336,69.49666666666667,139.85,70.0,28.21333333333333,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-03-17 13:45:00,140.5533333333333,0.0,52.833333333333336,66.69666666666667,139.85,70.0,18.290000000000003,74.0,70.0,0.0,70.49333333333334,84.0,69.0,85.0,68.0
2025-03-17 14:00:00,139.85,0.0,53.66666666666666,66.17666666666666,139.85,70.0,16.353333333333335,74.0,70.0,0.0,70.40333333333334,84.0,69.0,85.0,68.0
2025-03-17 14:15:00,141.25666666666666,0.0,53.16666666666666,65.91333333333334,139.85,70.0,14.39,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0
2025-03-17 14:30:00,139.14333333333332,0.0,52.833333333333336,66.17666666666668,139.85,70.0,14.133333333333333,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-17 14:45:00,139.85,0.0,52.333333333333336,66.19333333333334,139.85,70.0,12.72,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-03-17 15:00:00,141.25666666666666,0.0,52.0,66.45666666666666,139.85,70.0,13.566666666666668,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-17 15:15:00,139.85,0.0,52.0,66.81333333333333,139.85,70.0,12.876666666666669,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-17 15:30:00,140.5533333333333,0.0,53.833333333333336,66.77999999999999,139.85,70.0,12.176666666666668,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-17 15:45:00,141.96,0.0,52.5,66.77333333333333,139.85,70.0,11.553333333333333,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-17 16:00:00,139.85,0.0,52.0,66.83,139.85,70.0,11.046666666666669,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-17 16:15:00,141.25666666666666,0.0,51.833333333333336,66.66666666666667,139.85,70.0,10.226666666666668,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-17 16:30:00,140.5533333333333,0.0,51.5,66.81666666666668,139.85,70.0,9.38,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-17 16:45:00,139.85,0.0,51.5,66.67999999999999,139.85,70.0,8.693333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-17 17:00:00,140.54999999999998,0.0,53.5,67.42333333333333,139.85,70.0,10.723333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 17:15:00,139.85,0.0,53.5,66.67333333333333,139.85,70.0,2.37,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0
2025-03-17 17:30:00,140.54999999999998,0.0,53.0,66.67999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.97000000000001,84.0,69.0,85.0,68.0
2025-03-17 17:45:00,139.85,0.0,52.5,67.08999999999999,139.85,70.0,0.0,74.0,70.0,0.0,71.24,84.0,69.0,85.0,68.0
2025-03-17 18:00:00,139.14333333333332,0.0,52.5,67.20333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.23333333333333,84.0,69.0,85.0,68.0
2025-03-17 18:15:00,137.73,0.0,52.5,67.36999999999999,139.85,70.0,0.0,74.0,70.0,0.0,71.13333333333333,84.0,69.0,85.0,68.0
2025-03-17 18:30:00,136.3166666666667,0.0,53.0,67.50333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.06666666666666,84.0,69.0,85.0,68.0
2025-03-17 18:45:00,138.43666666666664,0.0,54.16666666666666,67.60666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.95,84.0,69.0,85.0,68.0
2025-03-17 19:00:00,139.84666666666666,0.0,53.66666666666666,67.81333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.91666666666667,84.0,69.0,85.0,68.0
2025-03-17 19:15:00,140.54999999999998,0.0,53.5,68.12666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
2025-03-17 19:30:00,140.5533333333333,0.0,52.333333333333336,68.29666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-03-17 19:45:00,138.43666666666664,0.0,51.5,68.70333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.79,84.0,69.0,85.0,68.0
2025-03-17 20:00:00,138.43666666666664,0.0,51.0,68.81,139.85,70.0,0.0,74.0,70.0,0.0,70.77666666666666,84.0,69.0,85.0,68.0
2025-03-17 20:15:00,138.43666666666664,0.0,51.0,68.77,139.85,70.0,0.0,74.0,70.0,0.0,70.77,84.0,69.0,85.0,68.0
2025-03-17 20:30:00,139.84666666666666,0.0,53.5,63.95666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0
2025-03-17 20:45:00,139.85,0.0,52.5,59.88333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-17 21:00:00,140.5533333333333,0.0,51.833333333333336,59.69,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-17 21:15:00,139.14333333333332,0.0,51.333333333333336,59.48,139.85,70.0,2.7133333333333334,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-17 21:30:00,141.25666666666666,0.0,51.66666666666666,59.51,139.85,70.0,7.229999999999999,74.0,70.0,0.0,69.72,84.0,69.0,85.0,68.0
2025-03-17 21:45:00,139.14333333333332,0.0,49.66666666666666,60.53666666666667,139.85,70.0,12.263333333333334,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0
2025-03-17 22:00:00,140.54999999999998,0.0,48.333333333333336,61.52,139.85,70.0,16.226666666666663,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-17 22:15:00,140.5533333333333,0.0,47.833333333333336,62.403333333333336,139.85,70.0,19.75333333333333,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-03-17 22:30:00,142.67,0.0,51.0,63.06,139.85,70.0,23.35,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-03-17 22:45:00,140.5533333333333,0.0,49.333333333333336,64.11333333333333,139.85,70.0,27.49333333333333,74.0,70.0,0.0,69.50666666666667,84.0,69.0,85.0,68.0
2025-03-17 23:00:00,137.73,0.0,50.16666666666666,65.14333333333333,139.85,70.0,30.820000000000004,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-03-17 23:15:00,140.5533333333333,0.0,47.66666666666666,65.86333333333334,139.85,70.0,34.00333333333333,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0
2025-03-17 23:30:00,141.96333333333334,0.0,46.66666666666666,69.14333333333333,139.85,70.0,37.333333333333336,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-03-17 23:45:00,137.02333333333334,0.0,47.833333333333336,75.63,139.85,70.0,37.15,74.0,70.0,0.0,69.69333333333333,84.0,69.0,85.0,68.0
2025-03-18 00:00:00,139.14333333333332,0.0,49.66666666666666,74.41333333333334,139.85,70.0,33.63333333333333,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-18 00:15:00,140.5533333333333,0.0,49.16666666666666,73.02666666666666,139.85,70.0,30.016666666666666,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-18 00:30:00,139.85,0.0,49.0,71.75666666666667,139.85,70.0,26.433333333333334,74.0,70.0,0.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-03-18 00:45:00,138.43666666666664,0.0,49.16666666666666,70.68666666666667,139.85,70.0,23.77333333333333,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-18 01:00:00,139.14333333333332,0.0,50.0,69.56666666666666,139.85,70.0,20.2,74.0,70.0,0.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-03-18 01:15:00,139.14333333333332,0.0,50.16666666666666,68.26333333333334,139.85,70.0,16.346666666666668,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-18 01:30:00,138.43666666666664,0.0,51.0,67.30333333333333,139.85,70.0,13.196666666666667,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-18 01:45:00,138.43666666666664,0.0,51.16666666666666,66.88666666666667,139.85,70.0,10.176666666666668,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-18 02:00:00,138.43666666666664,0.0,51.66666666666666,66.14,139.85,70.0,7.86,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-03-18 02:15:00,137.73,0.0,52.16666666666666,65.95,139.85,70.0,7.466666666666666,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-18 02:30:00,135.61,0.0,52.833333333333336,65.76666666666667,139.85,70.0,5.82,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-18 02:45:00,137.72666666666666,0.0,54.5,65.82,139.85,70.0,4.206666666666666,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-03-18 03:00:00,140.5533333333333,0.0,51.66666666666666,65.75666666666666,139.85,70.0,2.8666666666666667,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-03-18 03:15:00,140.5533333333333,0.0,50.66666666666666,65.59333333333333,139.85,70.0,3.276666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-18 03:30:00,139.85,0.0,50.16666666666666,65.54,139.85,70.0,2.3866666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-18 03:45:00,138.43666666666664,0.0,50.0,65.37333333333333,139.85,70.0,1.6733333333333331,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-18 04:00:00,137.73,0.0,50.0,65.15666666666667,139.85,70.0,0.9233333333333332,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-18 04:15:00,137.02333333333334,0.0,52.333333333333336,64.98666666666666,139.85,70.0,0.5233333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-18 04:30:00,137.02333333333334,0.0,56.16666666666666,64.88,139.85,70.0,1.7,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-18 04:45:00,139.85,0.0,54.0,64.89666666666666,139.85,70.0,2.1633333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 05:00:00,139.85,0.0,53.0,64.99333333333333,139.85,70.0,2.4466666666666668,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-18 05:15:00,139.85,0.0,53.0,65.16333333333334,139.85,70.0,2.9033333333333338,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-18 05:30:00,139.14333333333332,0.0,52.66666666666666,65.18333333333334,139.85,70.0,3.34,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-18 05:45:00,137.02333333333334,0.0,52.66666666666666,65.08333333333333,139.85,70.0,3.99,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-18 06:00:00,139.84666666666666,0.0,55.333333333333336,65.00333333333333,139.85,70.0,4.753333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-18 06:15:00,140.54999999999998,0.0,54.16666666666666,64.93333333333334,139.85,70.0,6.446666666666666,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-03-18 06:30:00,140.5533333333333,0.0,54.0,65.21,139.85,70.0,8.003333333333334,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-18 06:45:00,139.85,0.0,53.833333333333336,65.39666666666666,139.85,70.0,9.156666666666666,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-18 07:00:00,139.14333333333332,0.0,53.5,65.61666666666667,139.85,70.0,10.186666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-18 07:15:00,140.5533333333333,0.0,53.5,65.79,139.85,70.0,11.33,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-18 07:30:00,140.5533333333333,0.0,55.333333333333336,65.90666666666667,139.85,70.0,12.396666666666668,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-18 07:45:00,140.5533333333333,0.0,54.833333333333336,66.27,139.85,70.0,13.526666666666666,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-18 08:00:00,139.85,0.0,54.5,66.68,139.85,70.0,14.13,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0
2025-03-18 08:15:00,139.85,0.0,54.16666666666666,66.50666666666666,139.85,70.0,13.463333333333331,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-18 08:30:00,139.85,0.0,54.0,66.37,139.85,70.0,13.413333333333334,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-18 08:45:00,140.5533333333333,0.0,53.5,66.42333333333333,139.85,70.0,13.800000000000002,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-18 09:00:00,140.54999999999998,0.0,55.66666666666666,66.48333333333333,139.85,70.0,13.886666666666663,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-18 09:15:00,140.5533333333333,0.0,54.833333333333336,66.66666666666667,139.85,70.0,13.963333333333331,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-18 09:30:00,139.85,0.0,54.333333333333336,66.73333333333333,139.85,70.0,14.02,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-18 09:45:00,139.84666666666666,0.0,54.0,66.75333333333333,139.85,70.0,14.06,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 10:00:00,139.85,0.0,54.0,66.76666666666667,139.85,70.0,14.006666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 10:15:00,137.73,0.0,54.0,66.61,139.85,70.0,14.06,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 10:30:00,137.01666666666668,0.0,56.333333333333336,66.51333333333334,139.85,70.0,14.126666666666669,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 10:45:00,140.5533333333333,0.0,55.0,66.49,139.85,70.0,14.183333333333332,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 11:00:00,141.96,0.0,54.66666666666666,66.54333333333334,139.85,70.0,14.233333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 11:15:00,140.5533333333333,0.0,54.16666666666666,66.57333333333334,139.85,70.0,14.303333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-18 11:30:00,139.85,0.0,54.0,66.60000000000001,139.85,70.0,14.326666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 11:45:00,139.85,0.0,54.0,66.68666666666667,139.85,70.0,14.223333333333334,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-03-18 12:00:00,137.73,0.0,54.333333333333336,66.43333333333334,139.85,70.0,12.776666666666666,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-03-18 12:15:00,141.25666666666666,0.0,56.16666666666666,65.99000000000001,139.85,70.0,11.07,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-18 12:30:00,141.25666666666666,0.0,55.0,66.14,139.85,70.0,10.093333333333334,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-18 12:45:00,141.96333333333334,0.0,54.333333333333336,66.41333333333334,139.85,70.0,9.11,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-18 13:00:00,141.25666666666666,0.0,53.333333333333336,66.85333333333334,139.85,70.0,8.293333333333335,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-18 13:15:00,141.25666666666666,0.0,52.16666666666666,67.38333333333333,139.85,70.0,7.1000000000000005,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-18 13:30:00,140.5533333333333,0.0,52.0,67.79666666666667,139.85,70.0,4.54,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-18 13:45:00,135.60666666666663,0.0,54.66666666666666,65.13666666666667,139.85,70.0,1.92,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-03-18 14:00:00,141.25666666666666,0.0,55.16666666666666,64.77666666666666,139.85,70.0,4.116666666666666,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-18 14:15:00,137.02333333333334,0.0,57.5,61.09333333333333,139.85,70.0,3.4466666666666668,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-18 14:30:00,140.5533333333333,0.0,55.66666666666666,60.330000000000005,139.85,70.0,8.963333333333333,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-18 14:45:00,141.96,0.0,55.16666666666666,61.93,139.85,70.0,12.826666666666666,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-18 15:00:00,140.5533333333333,0.0,54.5,63.26666666666667,139.85,70.0,15.053333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-18 15:15:00,140.5533333333333,0.0,54.0,64.29333333333334,139.85,70.0,17.12333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-18 15:30:00,139.14333333333332,0.0,58.0,65.02999999999999,139.85,70.0,19.236666666666665,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-18 15:45:00,140.5533333333333,0.0,55.333333333333336,65.46333333333332,139.85,70.0,21.403333333333336,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-18 16:00:00,139.85,0.0,54.333333333333336,66.18,139.85,70.0,23.666666666666668,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-18 16:15:00,141.26,0.0,53.5,67.0,139.85,70.0,25.85333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-18 16:30:00,141.25666666666666,0.0,52.16666666666666,67.50333333333333,139.85,70.0,26.50333333333333,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-18 16:45:00,138.43666666666664,0.0,52.0,67.72666666666667,139.85,70.0,26.416666666666668,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-18 17:00:00,141.25666666666666,0.0,51.66666666666666,68.12333333333333,139.85,70.0,25.826666666666668,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-18 17:15:00,140.5533333333333,0.0,50.833333333333336,68.03,139.85,70.0,23.116666666666664,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-03-18 17:30:00,140.54999999999998,0.0,50.5,67.74666666666667,139.85,70.0,20.916666666666668,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-18 17:45:00,140.5533333333333,0.0,50.16666666666666,67.34666666666666,139.85,70.0,18.08666666666667,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-03-18 18:00:00,140.5533333333333,0.0,50.0,69.16,139.85,70.0,25.506666666666664,74.0,70.0,0.0,69.82333333333334,84.0,69.0,85.0,68.0
2025-03-18 18:15:00,138.43666666666664,0.0,50.0,70.12666666666667,139.85,70.0,29.406666666666663,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-03-18 18:30:00,139.14333333333332,0.0,50.0,69.38000000000001,139.85,70.0,27.586666666666662,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-03-18 18:45:00,141.25666666666666,0.0,50.0,67.12666666666667,139.85,70.0,17.766666666666666,74.0,70.0,0.0,70.32666666666667,84.0,69.0,85.0,68.0
2025-03-18 19:00:00,140.5533333333333,0.0,50.0,65.57,139.85,70.0,14.226666666666668,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-03-18 19:15:00,139.85,0.0,49.833333333333336,66.79666666666667,139.85,70.0,16.91,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0
2025-03-18 19:30:00,139.84666666666666,0.0,49.16666666666666,64.86,139.85,70.0,3.0,74.0,70.0,0.0,70.75666666666666,84.0,69.0,85.0,68.0
2025-03-18 19:45:00,139.85,0.0,48.66666666666666,64.29333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.95,84.0,69.0,85.0,68.0
2025-03-18 20:00:00,139.14333333333332,0.0,48.5,64.24333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.88,84.0,69.0,85.0,68.0
2025-03-18 20:15:00,137.73,0.0,48.66666666666666,64.44,139.85,70.0,0.0,74.0,70.0,0.0,70.76,84.0,69.0,85.0,68.0
2025-03-18 20:30:00,137.02333333333334,0.0,51.66666666666666,64.66333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.61,84.0,69.0,85.0,68.0
2025-03-18 20:45:00,137.02333333333334,0.0,52.5,64.71,139.85,70.0,0.0,74.0,70.0,0.0,70.49,84.0,69.0,85.0,68.0
2025-03-18 21:00:00,137.02333333333334,0.0,53.0,64.02333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-18 21:15:00,139.84666666666666,0.0,54.333333333333336,59.906666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-03-18 21:30:00,140.5533333333333,0.0,51.333333333333336,55.93,139.85,70.0,3.43,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-18 21:45:00,139.14,0.0,50.5,56.64000000000001,139.85,70.0,13.05,74.0,70.0,0.0,69.47666666666667,84.0,69.0,85.0,68.0
2025-03-18 22:00:00,137.72666666666666,0.0,53.833333333333336,58.11666666666667,139.85,70.0,20.83333333333333,74.0,70.0,0.0,69.31666666666666,84.0,69.0,85.0,68.0
2025-03-18 22:15:00,141.96333333333334,0.0,51.0,59.82333333333333,139.85,70.0,28.653333333333336,74.0,70.0,0.0,69.2,84.0,69.0,85.0,68.0
2025-03-18 22:30:00,139.84666666666666,0.0,48.66666666666666,66.38,139.85,70.0,35.28333333333333,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
2025-03-18 22:45:00,141.25666666666666,0.0,47.0,66.05,139.85,70.0,35.913333333333334,74.0,70.0,0.0,69.40333333333332,84.0,69.0,85.0,68.0
2025-03-18 23:00:00,138.43666666666664,0.0,46.5,65.04,139.85,70.0,40.01,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-18 23:15:00,138.43666666666664,0.0,49.16666666666666,66.68,139.85,70.0,44.22666666666667,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-03-18 23:30:00,141.25666666666666,0.0,50.0,73.15333333333334,139.85,70.0,44.66333333333333,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0
2025-03-18 23:45:00,141.25666666666666,0.0,48.5,72.87666666666667,139.85,70.0,42.85,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-03-19 00:00:00,138.43666666666664,0.0,48.5,71.84333333333333,139.85,70.0,40.79666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-19 00:15:00,137.73,0.0,51.333333333333336,70.78666666666668,139.85,70.0,38.46666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-19 00:30:00,139.85,0.0,52.0,69.68666666666667,139.85,70.0,36.47333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-19 00:45:00,137.02333333333334,0.0,52.333333333333336,68.96666666666665,139.85,70.0,34.4,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-03-19 01:00:00,138.43666666666664,0.0,53.0,67.68333333333334,139.85,70.0,31.94,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-19 01:15:00,138.43666666666664,0.0,53.0,66.88,139.85,70.0,30.12,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-19 01:30:00,138.43666666666664,0.0,53.0,67.14333333333333,139.85,70.0,30.81,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-19 01:45:00,138.43666666666664,0.0,53.0,66.89333333333333,139.85,70.0,29.96666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-19 02:00:00,137.73,0.0,53.5,66.60000000000001,139.85,70.0,29.3,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-19 02:15:00,139.85,0.0,54.0,66.53666666666668,139.85,70.0,29.156666666666663,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-03-19 02:30:00,140.5533333333333,0.0,53.0,66.96,139.85,70.0,30.71666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 02:45:00,139.85,0.0,52.0,66.98666666666666,139.85,70.0,30.75333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 03:00:00,138.43666666666664,0.0,52.0,67.08333333333333,139.85,70.0,30.65,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-19 03:15:00,138.43666666666664,0.0,52.0,67.08,139.85,70.0,30.776666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-19 03:30:00,137.73,0.0,52.0,67.04333333333334,139.85,70.0,30.883333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 03:45:00,139.14333333333332,0.0,52.5,66.96333333333332,139.85,70.0,31.00333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 04:00:00,139.85,0.0,52.5,66.91333333333334,139.85,70.0,31.180000000000003,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 04:15:00,138.43666666666667,0.0,52.66666666666666,67.7,139.85,70.0,31.22,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 04:30:00,139.14333333333332,0.0,53.333333333333336,67.54333333333334,139.85,70.0,30.71333333333333,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-19 04:45:00,139.14333333333332,0.0,53.5,67.48666666666666,139.85,70.0,30.566666666666663,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-19 05:00:00,137.73,0.0,54.0,67.34666666666666,139.85,70.0,30.42333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-19 05:15:00,138.43666666666664,0.0,54.333333333333336,67.43,139.85,70.0,30.7,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-19 05:30:00,138.43666666666664,0.0,54.5,67.28,139.85,70.0,30.356666666666666,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-19 05:45:00,138.43666666666664,0.0,54.5,67.24333333333334,139.85,70.0,30.31,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-03-19 06:00:00,139.14333333333332,0.0,54.5,67.31,139.85,70.0,30.69666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 06:15:00,140.5533333333333,0.0,54.5,67.20333333333333,139.85,70.0,30.790000000000003,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 06:30:00,139.85,0.0,54.5,67.09666666666668,139.85,70.0,30.85,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 06:45:00,139.85,0.0,54.5,67.10666666666667,139.85,70.0,30.99,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 07:00:00,139.14333333333332,0.0,54.5,67.17666666666666,139.85,70.0,31.16333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 07:15:00,139.85,0.0,54.5,67.20666666666666,139.85,70.0,31.223333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 07:30:00,139.14333333333332,0.0,54.5,67.18333333333334,139.85,70.0,31.473333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 07:45:00,137.73,0.0,54.5,67.18,139.85,70.0,31.493333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 08:00:00,139.85,0.0,55.0,67.19,139.85,70.0,31.67,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-19 08:15:00,137.73,0.0,55.16666666666666,67.24333333333333,139.85,70.0,31.9,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-19 08:30:00,137.73,0.0,56.0,67.22666666666667,139.85,70.0,32.1,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 08:45:00,138.43666666666667,0.0,58.16666666666666,67.19,139.85,70.0,32.11666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 09:00:00,137.73,0.0,59.333333333333336,67.20333333333333,139.85,70.0,32.233333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 09:15:00,140.5533333333333,0.0,59.5,67.09666666666668,139.85,70.0,32.54,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 09:30:00,141.96333333333334,0.0,58.0,67.19,139.85,70.0,32.94,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-19 09:45:00,140.905,0.0,59.25,67.345,139.85,70.0,32.985,74.0,70.0,0.0,69.97,84.0,69.0,85.0,68.0
2025-03-19 10:00:00,141.25666666666666,0.0,56.5,67.32666666666667,139.85,70.0,32.96333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 10:15:00,139.14,0.0,57.66666666666666,67.59666666666668,139.85,70.0,32.97666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 10:30:00,140.5533333333333,0.0,58.5,67.13666666666667,139.85,70.0,33.03666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 10:45:00,139.85,0.0,58.0,67.06666666666666,139.85,70.0,33.13333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 11:00:00,141.25666666666666,0.0,59.0,66.99333333333333,139.85,70.0,33.32333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-19 11:15:00,138.43666666666667,0.0,58.333333333333336,67.03666666666668,139.85,70.0,33.57,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 11:30:00,141.96,0.0,55.833333333333336,72.53333333333333,139.85,70.0,33.74,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-19 11:45:00,138.43666666666664,0.0,54.333333333333336,67.11333333333333,139.85,70.0,30.826666666666668,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-19 12:00:00,139.14333333333332,0.0,56.5,66.47333333333334,139.85,70.0,31.343333333333334,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-03-19 12:15:00,142.66666666666666,0.0,54.16666666666666,71.75,139.85,70.0,29.793333333333333,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-03-19 12:30:00,136.3166666666667,0.0,56.0,66.03000000000002,139.85,70.0,28.313333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-19 12:45:00,139.84666666666666,0.0,57.16666666666666,65.52333333333333,139.85,70.0,28.093333333333334,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-19 13:00:00,141.96,0.0,55.833333333333336,66.30333333333334,139.85,70.0,29.60333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-03-19 13:15:00,141.96,0.0,55.833333333333336,66.71333333333332,139.85,70.0,29.89333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 13:30:00,140.5533333333333,0.0,53.5,66.81333333333333,139.85,70.0,29.98333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 13:45:00,141.96,0.0,53.16666666666666,66.82333333333334,139.85,70.0,30.08333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 14:00:00,139.85,0.0,53.0,66.79,139.85,70.0,30.25,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
