time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-15 11:15:00,167.39,0.0,52.0,81.30333333333334,167.39,71.49,57.75666666666667,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0
2025-03-15 11:30:00,166.6833333333333,0.0,52.833333333333336,81.05666666666667,167.39,71.49,58.23,75.0,68.0,75.0,71.36,84.0,69.0,85.0,68.0
2025-03-15 11:45:00,168.8033333333333,0.0,54.0,81.10333333333334,167.39,71.49,58.77666666666666,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0
2025-03-15 12:00:00,169.51,0.0,54.0,81.95,167.39,71.49,59.69,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0
2025-03-15 12:15:00,168.8033333333333,0.0,54.0,82.51333333333334,167.39,71.49,60.406666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0
2025-03-15 12:30:00,168.8033333333333,0.0,54.0,83.15666666666665,167.39,71.49,61.25333333333333,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0
2025-03-15 12:45:00,168.09666666666666,0.0,52.5,83.33333333333333,167.39,71.49,61.93,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0
2025-03-15 13:00:00,168.09666666666666,0.0,52.5,84.15666666666668,167.39,71.49,62.696666666666665,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-15 13:15:00,168.8033333333333,0.0,52.5,84.38,167.39,71.49,62.60333333333333,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0
2025-03-15 13:30:00,169.51,0.0,52.5,83.84333333333332,167.39,71.49,61.63666666666666,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0
2025-03-15 13:45:00,168.8033333333333,0.0,52.333333333333336,83.74,167.39,71.49,61.38,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-15 14:00:00,168.09666666666666,0.0,52.0,83.36333333333333,167.39,71.49,60.85666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-15 14:15:00,169.51,0.0,52.0,83.13666666666667,167.39,71.49,60.17666666666667,75.0,68.0,75.0,71.53666666666668,84.0,69.0,85.0,68.0
2025-03-15 14:30:00,168.09666666666666,0.0,51.66666666666666,81.70333333333333,167.39,71.49,57.99,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0
2025-03-15 14:45:00,169.51,0.0,51.5,80.51666666666667,167.39,71.49,56.11000000000001,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0
2025-03-15 15:00:00,168.8033333333333,0.0,51.5,79.54333333333334,167.39,71.49,54.21333333333333,75.0,68.0,75.0,71.67,84.0,69.0,85.0,68.0
2025-03-15 15:15:00,168.8033333333333,0.0,51.5,77.08,167.39,71.49,50.16,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0
2025-03-15 15:30:00,167.39,0.0,51.0,75.18333333333334,167.39,71.49,47.39333333333334,75.0,68.0,75.0,71.80666666666666,84.0,69.0,85.0,68.0
2025-03-15 15:45:00,166.6833333333333,0.0,51.0,73.36333333333333,167.39,71.49,45.03333333333333,75.0,68.0,75.0,71.80666666666666,84.0,69.0,85.0,68.0
2025-03-15 16:00:00,165.27,0.0,51.0,72.64999999999999,167.39,71.49,44.083333333333336,75.0,68.0,75.0,71.72666666666667,84.0,69.0,85.0,68.0
2025-03-15 16:15:00,163.85666666666668,0.0,52.66666666666666,72.74,167.39,71.49,44.38333333333333,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0
2025-03-15 16:30:00,165.27,0.0,53.66666666666666,73.01666666666667,167.39,71.49,45.27666666666666,75.0,68.0,75.0,71.55333333333333,84.0,69.0,85.0,68.0
2025-03-15 16:45:00,166.68333333333334,0.0,57.0,73.39999999999999,167.39,71.49,45.99666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0
2025-03-15 17:00:00,169.51,0.0,57.0,73.95666666666666,167.39,71.49,47.63333333333333,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0
2025-03-15 17:15:00,165.97666666666666,0.0,56.0,75.37666666666667,167.39,71.49,49.41,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0
2025-03-15 17:30:00,165.97666666666666,0.0,57.333333333333336,76.51333333333334,167.39,71.49,50.74333333333334,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0
2025-03-15 17:45:00,167.39,0.0,58.5,77.63333333333333,167.39,71.49,52.76333333333334,75.0,68.0,75.0,71.30666666666667,84.0,69.0,85.0,68.0
2025-03-15 18:00:00,166.68333333333334,0.0,58.66666666666666,79.61,167.39,71.49,55.72666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0
2025-03-15 18:15:00,169.51,0.0,54.833333333333336,83.64999999999999,167.39,71.49,57.833333333333336,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0
2025-03-15 18:30:00,168.8033333333333,0.0,52.833333333333336,85.70666666666666,167.39,71.49,59.78,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0
2025-03-15 18:45:00,168.8033333333333,0.0,51.833333333333336,86.50999999999999,167.39,71.49,60.04,75.0,68.0,75.0,71.29333333333334,84.0,69.0,85.0,68.0
2025-03-15 19:00:00,170.21666666666667,0.0,51.5,86.7,167.39,71.49,59.94,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0
2025-03-15 19:15:00,169.51,0.0,51.0,86.36,167.39,71.49,59.02333333333333,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0
2025-03-15 19:30:00,168.8033333333333,0.0,50.66666666666666,85.56333333333333,167.39,71.49,57.65,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0
2025-03-15 19:45:00,167.39,0.0,50.5,85.13333333333333,167.39,71.49,56.376666666666665,75.0,68.0,75.0,71.56,84.0,69.0,85.0,68.0
2025-03-15 20:00:00,167.39,0.0,50.5,83.5,167.39,71.49,53.78666666666666,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0
2025-03-15 20:15:00,168.8033333333333,0.0,50.5,82.46666666666667,167.39,71.49,52.31333333333333,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0
2025-03-15 20:30:00,168.8033333333333,0.0,50.5,81.45666666666666,167.39,71.49,50.830000000000005,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0
2025-03-15 20:45:00,168.09666666666666,0.0,50.5,80.80333333333333,167.39,71.49,49.46333333333333,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0
2025-03-15 21:00:00,168.09666666666666,0.0,50.5,79.93333333333334,167.39,71.49,48.18333333333334,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0
2025-03-15 21:15:00,168.09666666666666,0.0,50.5,79.12666666666667,167.39,71.49,46.81999999999999,75.0,68.0,75.0,71.66333333333334,84.0,69.0,85.0,68.0
2025-03-15 21:30:00,168.09666666666666,0.0,50.5,78.45,167.39,71.49,45.656666666666666,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0
2025-03-15 21:45:00,167.39,0.0,50.5,77.75333333333333,167.39,71.49,44.54666666666666,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0
2025-03-15 22:00:00,165.97666666666666,0.0,50.5,77.49333333333333,167.39,71.49,44.153333333333336,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0
2025-03-15 22:15:00,165.27,0.0,50.833333333333336,78.24333333333334,167.39,71.49,45.30666666666667,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0
2025-03-15 22:30:00,165.97666666666666,0.0,52.0,78.08,167.39,71.49,45.370000000000005,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-15 22:45:00,166.6833333333333,0.0,52.0,78.03666666666668,167.39,71.49,45.54333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0
2025-03-15 23:00:00,165.97666666666666,0.0,52.333333333333336,78.96333333333332,167.39,71.49,47.10999999999999,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0
2025-03-15 23:15:00,166.6833333333333,0.0,52.5,79.75,167.39,71.49,48.67666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-15 23:30:00,166.6833333333333,0.0,52.5,80.30333333333333,167.39,71.49,49.446666666666665,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-15 23:45:00,166.6833333333333,0.0,52.5,80.79,167.39,71.49,50.23333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0
2025-03-16 00:00:00,165.97666666666666,0.0,52.5,81.34333333333332,167.39,71.49,51.25333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0
2025-03-16 00:15:00,166.6833333333333,0.0,52.5,81.89,167.39,71.49,52.04666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0
2025-03-16 00:30:00,165.27,0.0,52.833333333333336,82.60666666666667,167.39,71.49,52.84333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0
2025-03-16 00:45:00,165.27,0.0,54.16666666666666,83.20333333333333,167.39,71.49,53.53666666666667,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0
2025-03-16 01:00:00,165.97666666666666,0.0,56.66666666666666,84.01333333333334,167.39,71.49,54.37,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0
2025-03-16 01:15:00,167.39,0.0,57.0,84.195,167.39,71.49,55.13,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-16 01:30:00,166.68333333333334,0.0,57.333333333333336,84.99666666666667,167.39,71.49,55.91333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-16 01:45:00,168.09666666666666,0.0,57.5,85.29,167.39,71.49,56.653333333333336,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-16 02:00:00,167.39,0.0,57.5,85.81666666666666,167.39,71.49,57.22333333333333,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0
2025-03-16 02:15:00,167.39,0.0,57.5,86.02333333333333,167.39,71.49,57.29666666666666,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0
2025-03-16 02:30:00,167.39,0.0,57.5,85.90333333333332,167.39,71.49,56.93666666666667,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0
2025-03-16 02:45:00,166.6833333333333,0.0,57.5,85.62,167.39,71.49,56.59333333333333,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0
2025-03-16 03:00:00,167.39,0.0,57.5,85.61333333333333,167.39,71.49,56.28666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-16 03:15:00,168.09666666666666,0.0,57.5,85.48,167.39,71.49,56.126666666666665,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-16 03:30:00,168.09666666666666,0.0,57.833333333333336,85.34333333333332,167.39,71.49,55.89000000000001,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0
2025-03-16 03:45:00,167.39,0.0,58.0,85.0,167.39,71.49,55.55666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0
2025-03-16 04:00:00,168.09666666666666,0.0,58.0,84.67,167.39,71.48333333333333,55.29,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 04:15:00,168.09666666666666,0.0,58.0,84.64666666666666,167.39,71.49,55.13,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 04:30:00,168.09666666666666,0.0,58.0,84.5,167.39,71.49,54.88,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 04:45:00,165.97666666666666,0.0,58.16666666666666,84.52333333333333,167.39,71.49,54.66666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 05:00:00,168.8033333333333,0.0,58.5,84.3,167.39,71.49,54.473333333333336,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 05:15:00,168.8033333333333,0.0,58.5,84.14666666666666,167.39,71.49,54.31,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 05:30:00,170.21666666666667,0.0,56.833333333333336,84.02333333333333,167.39,71.49,54.17,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 05:45:00,168.8033333333333,0.0,56.5,84.33,167.39,71.49,53.99333333333334,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0
2025-03-16 06:00:00,168.09666666666666,0.0,56.5,84.23333333333333,167.39,71.49,53.95666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-16 06:15:00,167.39,0.0,56.5,84.11,167.39,71.49,53.75333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0
2025-03-16 06:30:00,168.8033333333333,0.0,56.66666666666666,84.12666666666667,167.39,71.49,53.623333333333335,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0
2025-03-16 06:45:00,168.09666666666666,0.0,58.5,84.28333333333335,167.39,71.49,53.25666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0
2025-03-16 07:00:00,168.09666666666666,0.0,56.333333333333336,83.89333333333333,167.39,71.49,53.18666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 07:15:00,168.09666666666666,0.0,56.16666666666666,83.89666666666666,167.39,71.49,52.91,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 07:30:00,166.6833333333333,0.0,57.5,83.97666666666667,167.39,71.49,52.56666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 07:45:00,168.8033333333333,0.0,57.66666666666666,83.98,167.39,71.49,52.41666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 08:00:00,168.09666666666666,0.0,57.833333333333336,83.89333333333333,167.39,71.49,52.22666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 08:15:00,167.39,0.0,57.0,83.72,167.39,71.49,51.85,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0
2025-03-16 08:30:00,168.09666666666666,0.0,56.5,83.43666666666667,167.39,71.49,51.60666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 08:45:00,169.51,0.0,56.5,82.90666666666667,167.39,71.49,51.25,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0
2025-03-16 09:00:00,166.6833333333333,0.0,56.66666666666666,82.91666666666667,167.39,71.49,50.973333333333336,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 09:15:00,168.09666666666666,0.0,56.833333333333336,82.63333333333334,167.39,71.49,50.70333333333334,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0
2025-03-16 09:30:00,168.09666666666666,0.0,56.5,82.04666666666667,167.39,71.49,50.446666666666665,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0
2025-03-16 09:45:00,167.39,0.0,56.0,81.88,167.39,71.49,50.38333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 10:00:00,165.97666666666666,0.0,56.0,81.82000000000001,167.39,71.49,50.15,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 10:15:00,165.27,0.0,56.833333333333336,81.94666666666667,167.39,71.49,50.333333333333336,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0
2025-03-16 10:30:00,166.6833333333333,0.0,57.5,81.83999999999999,167.39,71.49,50.71333333333334,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0
2025-03-16 10:45:00,165.97666666666666,0.0,57.5,82.51666666666667,167.39,71.49,52.34333333333333,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0
2025-03-16 11:00:00,167.39,0.0,58.16666666666666,83.16,167.39,71.49,53.59333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-16 11:15:00,168.09666666666666,0.0,56.16666666666666,83.50999999999999,167.39,71.49,54.41666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0
2025-03-16 11:30:00,168.09666666666666,0.0,56.0,84.12666666666667,167.39,71.49,55.31666666666666,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0
2025-03-16 11:45:00,168.09666666666666,0.0,56.333333333333336,84.40666666666668,167.39,71.49,56.18,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0
2025-03-16 12:00:00,167.39,0.0,56.5,84.74333333333334,167.39,71.49,57.23,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0
2025-03-16 12:15:00,168.8033333333333,0.0,56.0,84.94333333333333,167.39,71.49,58.52,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0
2025-03-16 12:30:00,168.8033333333333,0.0,55.66666666666666,85.8,167.39,71.49,60.14000000000001,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0
2025-03-16 12:45:00,167.39,0.0,55.5,87.78333333333335,167.39,71.49,62.51666666666667,75.0,68.0,75.0,71.26333333333334,84.0,69.0,85.0,68.0
2025-03-16 13:00:00,166.6833333333333,0.0,57.0,88.63333333333333,167.39,71.49,64.11666666666667,75.0,68.0,75.0,71.28,84.0,69.0,85.0,68.0
2025-03-16 13:15:00,168.09666666666666,0.0,57.0,89.02999999999999,167.39,71.49,65.38666666666667,75.0,68.0,75.0,71.28666666666668,84.0,69.0,85.0,68.0
2025-03-16 13:30:00,168.8033333333333,0.0,55.5,88.93666666666667,167.39,71.49,65.70333333333333,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0
2025-03-16 13:45:00,168.8033333333333,0.0,56.333333333333336,89.96,167.39,71.49,66.42,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0
2025-03-16 14:00:00,169.51,0.0,55.16666666666666,89.96,167.39,71.49,67.12,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0
2025-03-16 14:15:00,169.51,0.0,54.66666666666666,90.09666666666664,167.39,71.49,67.7,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-16 14:30:00,170.92333333333332,0.0,55.66666666666666,90.4,167.39,71.49,67.58,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0
2025-03-16 14:45:00,168.8033333333333,0.0,54.66666666666666,89.99000000000001,167.39,71.49,66.49,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0
2025-03-16 15:00:00,168.09666666666666,0.0,55.16666666666666,90.04666666666667,167.39,71.49,66.04333333333334,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0
2025-03-16 15:15:00,168.09666666666666,0.0,54.16666666666666,89.55333333333334,167.39,71.49,65.52,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0
2025-03-16 15:30:00,170.21666666666667,0.0,54.833333333333336,88.29666666666667,167.39,71.49,63.583333333333336,75.0,68.0,75.0,71.58666666666666,84.0,69.0,85.0,68.0
2025-03-16 15:45:00,169.51,0.0,54.66666666666666,86.48333333333333,167.39,71.49,62.01666666666667,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0
2025-03-16 16:00:00,168.8033333333333,0.0,54.16666666666666,85.23,167.39,71.49,60.45,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0
2025-03-16 16:15:00,166.6833333333333,0.0,54.833333333333336,84.67999999999999,167.39,71.49,59.580000000000005,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0
2025-03-16 16:30:00,167.39,0.0,56.333333333333336,83.65333333333334,167.39,71.49,59.153333333333336,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0
2025-03-16 16:45:00,170.92333333333332,0.0,52.0,88.97333333333334,167.39,71.49,59.02333333333333,75.0,68.0,75.0,71.57333333333334,84.0,69.0,85.0,68.0
2025-03-16 17:00:00,167.39,0.0,49.833333333333336,91.06333333333332,167.39,71.49,58.02,75.0,68.0,75.0,71.58666666666666,84.0,69.0,85.0,68.0
2025-03-16 17:15:00,168.8033333333333,0.0,49.0,90.16333333333334,167.39,71.49,56.13,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0
2025-03-16 17:30:00,166.6833333333333,0.0,49.0,89.45,167.39,71.49,54.48666666666666,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0
2025-03-16 17:45:00,166.6833333333333,0.0,49.0,88.50999999999999,167.39,71.49,52.93666666666667,75.0,68.0,75.0,71.66333333333334,84.0,69.0,85.0,68.0
2025-03-16 18:00:00,165.27,0.0,49.333333333333336,87.27333333333333,167.39,71.49,50.51666666666667,75.0,68.0,75.0,71.71,84.0,69.0,85.0,68.0
2025-03-16 18:15:00,165.97666666666666,0.0,51.0,86.12,167.39,71.48333333333333,48.56666666666666,75.0,68.0,75.0,71.71,84.0,69.0,85.0,68.0
2025-03-16 18:30:00,165.97666666666666,0.0,51.5,85.04,167.39,71.49,47.153333333333336,75.0,68.0,75.0,71.71,84.0,69.0,85.0,68.0
2025-03-16 18:45:00,165.97666666666666,0.0,52.333333333333336,84.59333333333333,167.39,71.49,46.60333333333333,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0
2025-03-16 19:00:00,166.6833333333333,0.0,53.833333333333336,83.55666666666666,167.39,71.49,45.6,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0
2025-03-16 19:15:00,168.09666666666666,0.0,52.833333333333336,82.93333333333334,167.39,71.49,45.09666666666666,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0
2025-03-16 19:30:00,168.8033333333333,0.0,52.5,83.96333333333332,167.39,71.49,46.30666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0
2025-03-16 19:45:00,167.39,0.0,53.333333333333336,84.40333333333332,167.39,71.49,46.32666666666668,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-16 20:00:00,167.39,0.0,53.16666666666666,84.49666666666667,167.39,71.49,46.42333333333334,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-16 20:15:00,170.21666666666667,0.0,52.333333333333336,84.45666666666666,167.39,71.49,46.473333333333336,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-16 20:30:00,169.51,0.0,51.333333333333336,84.65333333333332,167.39,71.49,46.626666666666665,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0
2025-03-16 20:45:00,166.6833333333333,0.0,51.0,85.43333333333334,167.39,71.49,48.05,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0
2025-03-16 21:00:00,168.09666666666666,0.0,53.5,86.20666666666666,167.39,71.49,49.51666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-16 21:15:00,168.09666666666666,0.0,51.66666666666666,86.07666666666667,167.39,71.49,50.50333333333333,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0
2025-03-16 21:30:00,166.6833333333333,0.0,51.5,86.96333333333332,167.39,71.49,51.59,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0
2025-03-16 21:45:00,168.8033333333333,0.0,53.16666666666666,87.99000000000001,167.39,71.49,53.23,75.0,68.0,75.0,71.33,84.0,69.0,85.0,68.0
2025-03-16 22:00:00,168.8033333333333,0.0,52.833333333333336,89.16000000000001,167.39,71.49,55.46666666666667,75.0,68.0,75.0,71.28,84.0,69.0,85.0,68.0
2025-03-16 22:15:00,170.21666666666667,0.0,53.66666666666666,90.42,167.39,71.49,57.97,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0
2025-03-16 22:30:00,168.09666666666666,0.0,52.0,91.73,167.39,71.49,59.75333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0
2025-03-16 22:45:00,168.09666666666666,0.0,53.333333333333336,93.18,167.39,71.49,61.61333333333334,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0
2025-03-16 23:00:00,169.51,0.0,53.5,93.65666666666668,167.39,71.49,63.47333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0
2025-03-16 23:15:00,168.8033333333333,0.0,53.0,94.87333333333332,167.39,71.49,65.24666666666667,75.0,68.0,75.0,71.24666666666667,84.0,69.0,85.0,68.0
2025-03-16 23:30:00,168.09666666666666,0.0,53.833333333333336,94.57666666666668,167.39,71.49,65.32333333333334,75.0,68.0,75.0,71.31,84.0,69.0,85.0,68.0
2025-03-16 23:45:00,166.6833333333333,0.0,54.5,95.15,167.39,71.49,66.04333333333334,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0
2025-03-17 00:00:00,169.51,0.0,53.833333333333336,95.1,167.39,71.49,66.76666666666667,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0
2025-03-17 00:15:00,168.09666666666666,0.0,53.0,96.02333333333333,167.39,71.49,67.60666666666667,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0
2025-03-17 00:30:00,168.8033333333333,0.0,53.0,95.97333333333334,167.39,71.49,68.30333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0
2025-03-17 00:45:00,168.8033333333333,0.0,54.0,96.54333333333334,167.39,71.49,69.01666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0
2025-03-17 01:00:00,168.09666666666666,0.0,53.0,96.83666666666666,167.39,71.49,69.81333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-17 01:15:00,168.8033333333333,0.0,53.16666666666666,96.61666666666667,167.39,71.49,70.41333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-17 01:30:00,168.8033333333333,0.0,53.5,97.38333333333333,167.39,71.49,71.27333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-17 01:45:00,169.51,0.0,53.333333333333336,97.08666666666666,167.39,71.49,71.35666666666667,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0
2025-03-17 02:00:00,170.21666666666667,0.0,52.66666666666666,97.15,167.39,71.49,71.72666666666667,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0
2025-03-17 02:15:00,165.27333333333334,0.0,53.5,97.7,167.39,71.49,72.26,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0
2025-03-17 02:30:00,169.51,0.0,53.66666666666666,97.42333333333332,167.39,71.49,71.82000000000001,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0
2025-03-17 02:45:00,168.8033333333333,0.0,53.0,97.52,167.39,71.49,72.07000000000001,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0
2025-03-17 03:00:00,170.21666666666667,0.0,54.333333333333336,97.43666666666668,167.39,71.49,71.56333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0
2025-03-17 03:15:00,168.09666666666666,0.0,53.333333333333336,96.71999999999998,167.39,71.49,71.69666666666666,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0
2025-03-17 03:30:00,168.09666666666666,0.0,53.0,97.3,167.39,71.49,72.02666666666666,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0
2025-03-17 03:45:00,168.8033333333333,0.0,54.66666666666666,97.33666666666666,167.39,71.49,72.10000000000001,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0
2025-03-17 04:00:00,169.51,0.0,53.5,97.21,167.39,71.49,73.16666666666667,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0
2025-03-17 04:15:00,168.8033333333333,0.0,53.5,97.29666666666668,167.39,71.49,73.18333333333334,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0
2025-03-17 04:30:00,169.51,0.0,55.333333333333336,97.85,167.39,71.49,74.08999999999999,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0
2025-03-17 04:45:00,169.51,0.0,53.5,98.18666666666668,167.39,71.49,75.51,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-17 05:00:00,167.39,0.0,53.333333333333336,98.21666666666664,167.39,71.49,75.67,75.0,68.0,75.0,71.4,84.0,69.0,85.0,68.0
2025-03-17 05:15:00,165.97666666666666,0.0,53.16666666666666,99.05333333333334,167.39,71.49,76.65666666666667,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0
2025-03-17 05:30:00,170.92333333333332,0.0,54.66666666666666,98.71666666666664,167.39,71.49,76.06333333333333,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0
2025-03-17 05:45:00,168.09666666666666,0.0,53.16666666666666,98.30666666666669,167.39,71.49,75.57000000000001,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0
2025-03-17 06:00:00,167.39,0.0,53.0,98.22666666666667,167.39,71.49,75.49666666666667,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0
2025-03-17 06:15:00,168.8033333333333,0.0,52.833333333333336,97.82333333333334,167.39,71.49,75.41000000000001,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-17 06:30:00,170.21666666666667,0.0,55.66666666666666,98.59333333333332,167.39,71.49,75.39333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-17 06:45:00,169.51,0.0,53.66666666666666,97.91,167.39,71.49,75.53333333333333,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0
2025-03-17 07:00:00,168.8033333333333,0.0,53.0,97.89666666666666,167.39,71.49,75.42333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0
2025-03-17 07:15:00,167.39,0.0,53.0,98.14333333333332,167.39,71.49,75.75,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0
2025-03-17 07:30:00,167.39,0.0,53.0,98.28333333333336,167.39,71.49,75.76666666666667,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0
2025-03-17 07:45:00,169.51,0.0,55.16666666666666,98.48,167.39,71.49,76.02666666666667,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0
2025-03-17 08:00:00,168.8033333333333,0.0,55.5,98.64333333333332,167.39,71.49,76.65333333333334,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0
2025-03-17 08:15:00,168.8033333333333,0.0,55.5,98.69333333333334,167.39,71.49,76.77999999999999,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0
2025-03-17 08:30:00,168.09666666666666,0.0,55.66666666666666,99.14666666666666,167.39,71.49,77.67333333333333,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0
2025-03-17 08:45:00,168.8033333333333,0.0,55.66666666666666,99.19666666666669,167.39,71.49,78.09666666666666,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0
2025-03-17 09:00:00,169.51,0.0,55.333333333333336,98.56333333333332,167.39,71.49,78.33333333333333,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0
2025-03-17 09:15:00,166.6833333333333,0.0,55.16666666666666,98.53333333333336,167.39,71.49,79.08,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0
2025-03-17 09:30:00,168.09666666666666,0.0,55.16666666666666,98.70333333333332,167.39,71.49,79.50666666666667,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0
2025-03-17 09:45:00,168.8033333333333,0.0,54.5,99.06666666666666,167.39,71.49,80.85333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-17 10:00:00,169.51,0.0,54.16666666666666,99.2,167.39,71.49,81.64666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-17 10:15:00,167.39,0.0,54.0,99.67333333333332,167.39,71.49,82.49666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-17 10:30:00,170.92333333333332,0.0,57.5,100.47333333333334,167.39,71.49,83.40666666666668,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0
2025-03-17 10:45:00,167.39,0.0,56.333333333333336,100.59333333333332,167.39,71.49,84.17666666666666,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0
2025-03-17 11:00:00,169.51,0.0,56.333333333333336,100.9,167.39,71.49,85.07000000000001,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0
2025-03-17 11:15:00,168.09666666666666,0.0,55.5,100.61666666666667,167.39,71.49,85.86333333333334,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0
2025-03-17 11:30:00,169.51,0.0,55.16666666666666,100.89666666666666,167.39,71.49,86.61,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-17 11:45:00,169.51,0.0,57.333333333333336,102.18,167.39,71.49,87.54333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0
2025-03-17 12:00:00,168.8033333333333,0.0,57.0,101.90666666666668,167.39,71.49,88.31666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0
2025-03-17 12:15:00,168.8033333333333,0.0,56.0,101.90666666666668,167.39,71.49,89.02666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0
2025-03-17 12:30:00,169.51,0.0,55.833333333333336,102.08,167.39,71.49,89.27666666666666,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0
2025-03-17 12:45:00,167.39,0.0,57.333333333333336,102.80666666666669,167.39,71.49,88.46333333333332,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0
2025-03-17 13:00:00,170.21666666666667,0.0,56.66666666666666,102.28,167.39,71.49,87.94666666666667,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0
2025-03-17 13:15:00,169.51,0.0,56.0,102.11333333333332,167.39,71.49,87.85333333333334,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0
2025-03-17 13:30:00,170.21666666666667,0.0,55.5,101.86,167.39,71.49,87.62333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0
2025-03-17 13:45:00,168.8033333333333,0.0,55.0,100.96333333333332,167.39,71.49,84.23666666666666,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0
2025-03-17 14:00:00,168.8033333333333,0.0,55.833333333333336,99.75666666666666,167.39,71.49,80.35333333333334,75.0,68.0,75.0,71.76333333333334,84.0,69.0,85.0,68.0
2025-03-17 14:15:00,169.51,0.0,55.333333333333336,98.89333333333332,167.39,71.49,77.54,75.0,68.0,75.0,71.78666666666668,84.0,69.0,85.0,68.0
2025-03-17 14:30:00,169.51,0.0,55.0,98.25666666666666,167.39,71.49,74.84333333333333,75.0,68.0,75.0,71.80666666666666,84.0,69.0,85.0,68.0
2025-03-17 14:45:00,169.51,0.0,54.5,97.46,167.39,71.49,72.38333333333333,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0
2025-03-17 15:00:00,168.09666666666666,0.0,54.333333333333336,96.53000000000002,167.39,71.49,69.88666666666667,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0
2025-03-17 15:15:00,166.6833333333333,0.0,54.5,96.36666666666667,167.39,71.49,67.65333333333332,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0
2025-03-17 15:30:00,169.51,0.0,55.833333333333336,94.86333333333334,167.39,71.49,65.13,75.0,68.0,75.0,71.80666666666666,84.0,69.0,85.0,68.0
2025-03-17 15:45:00,168.8033333333333,0.0,54.66666666666666,93.02666666666666,167.39,71.49,61.47666666666667,75.0,68.0,75.0,71.86333333333333,84.0,69.0,85.0,68.0
2025-03-17 16:00:00,167.39,0.0,54.5,91.88666666666666,167.39,71.49,59.21,75.0,68.0,75.0,71.83333333333333,84.0,69.0,85.0,68.0
2025-03-17 16:15:00,168.8033333333333,0.0,54.16666666666666,90.20666666666666,167.39,71.49,56.32666666666668,75.0,68.0,75.0,71.85000000000001,84.0,69.0,85.0,68.0
2025-03-17 16:30:00,168.09666666666666,0.0,54.0,89.45333333333333,167.39,71.49,54.51666666666667,75.0,68.0,75.0,71.81,84.0,69.0,85.0,68.0
2025-03-17 16:45:00,167.39,0.0,54.0,88.07666666666667,167.39,71.49,52.34333333333333,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0
2025-03-17 17:00:00,168.09666666666666,0.0,55.5,86.93333333333334,167.39,71.49,50.45666666666667,75.0,68.0,75.0,71.77333333333333,84.0,69.0,85.0,68.0
2025-03-17 17:15:00,167.39,0.0,55.5,86.51666666666667,167.39,71.49,49.71333333333333,75.0,68.0,75.0,71.71333333333332,84.0,69.0,85.0,68.0
2025-03-17 17:30:00,168.8033333333333,0.0,55.0,85.35666666666667,167.39,71.49,47.48666666666667,75.0,68.0,75.0,71.73666666666666,84.0,69.0,85.0,68.0
2025-03-17 17:45:00,168.09666666666666,0.0,54.66666666666666,83.55666666666667,167.39,71.49,43.74,75.0,68.0,75.0,71.81,84.0,69.0,85.0,68.0
2025-03-17 18:00:00,167.39,0.0,54.5,80.87,167.39,71.49,39.2,75.0,68.0,75.0,71.90333333333332,84.0,69.0,85.0,68.0
2025-03-17 18:15:00,165.27,0.0,54.66666666666666,79.26333333333334,167.39,71.49,36.12,75.0,68.0,75.0,71.89666666666666,84.0,69.0,85.0,68.0
2025-03-17 18:30:00,165.27,0.0,56.16666666666666,78.76666666666667,167.39,71.49,35.306666666666665,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0
2025-03-17 18:45:00,168.09666666666666,0.0,56.16666666666666,77.78666666666668,167.39,71.49,33.300000000000004,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0
2025-03-17 19:00:00,168.8033333333333,0.0,55.66666666666666,77.67,167.39,71.48333333333333,32.85333333333333,75.0,68.0,75.0,71.69333333333334,84.0,69.0,85.0,68.0
2025-03-17 19:15:00,168.09666666666666,0.0,55.5,77.80666666666667,167.39,71.49,32.580000000000005,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0
2025-03-17 19:30:00,168.8033333333333,0.0,54.66666666666666,77.73,167.39,71.49,32.32333333333333,75.0,68.0,75.0,71.60000000000001,84.0,69.0,85.0,68.0
2025-03-17 19:45:00,167.39,0.0,54.0,78.7,167.39,71.49,33.50666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0
2025-03-17 20:00:00,168.09666666666666,0.0,54.0,78.75333333333333,167.39,71.49,33.43,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-17 20:15:00,166.6833333333333,0.0,54.0,78.69333333333333,167.39,71.49,33.336666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-17 20:30:00,168.09666666666666,0.0,56.333333333333336,73.56,167.39,71.49,33.13,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0
2025-03-17 20:45:00,168.09666666666666,0.0,55.66666666666666,70.53333333333335,167.39,71.49,35.52333333333333,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0
2025-03-17 21:00:00,166.6833333333333,0.0,54.66666666666666,73.19666666666667,167.39,71.48333333333333,39.986666666666665,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0
2025-03-17 21:15:00,167.39,0.0,54.16666666666666,75.36,167.39,71.49,43.99666666666667,75.0,68.0,75.0,71.13666666666667,84.0,69.0,85.0,68.0
2025-03-17 21:30:00,170.92333333333332,0.0,54.833333333333336,78.10666666666667,167.39,71.49,48.44,75.0,68.0,75.0,71.06666666666666,84.0,69.0,85.0,68.0
2025-03-17 21:45:00,168.8033333333333,0.0,53.333333333333336,81.17,167.39,71.49,53.86666666666667,75.0,68.0,75.0,70.96333333333332,84.0,69.0,85.0,68.0
2025-03-17 22:00:00,168.8033333333333,0.0,52.0,83.5,167.39,71.49,58.07,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0
2025-03-17 22:15:00,168.09666666666666,0.0,51.66666666666666,86.06,167.39,71.48333333333333,62.406666666666666,75.0,68.0,75.0,70.93,84.0,69.0,85.0,68.0
2025-03-17 22:30:00,169.51,0.0,54.16666666666666,88.49000000000001,167.39,71.49,66.78333333333333,75.0,68.0,75.0,70.92666666666668,84.0,69.0,85.0,68.0
2025-03-17 22:45:00,169.51,0.0,53.5,89.98666666666666,167.39,71.49,70.75333333333333,75.0,68.0,75.0,70.93,84.0,69.0,85.0,68.0
2025-03-17 23:00:00,167.39,0.0,53.66666666666666,91.71999999999998,167.39,71.49,74.50666666666666,75.0,68.0,75.0,70.94333333333334,84.0,69.0,85.0,68.0
2025-03-17 23:15:00,170.92333333333332,0.0,51.66666666666666,92.26666666666668,167.39,71.49,77.21,75.0,68.0,75.0,71.01,84.0,69.0,85.0,68.0
2025-03-17 23:30:00,170.21666666666667,0.0,50.66666666666666,95.17333333333332,167.39,71.49,79.18333333333332,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0
2025-03-17 23:45:00,167.39,0.0,51.833333333333336,101.74333333333334,167.39,71.49,79.89333333333333,75.0,68.0,75.0,71.17333333333333,84.0,69.0,85.0,68.0
2025-03-18 00:00:00,170.21666666666667,0.0,52.0,101.51666666666668,167.39,71.49,78.08666666666666,75.0,68.0,75.0,71.35333333333334,84.0,69.0,85.0,68.0
2025-03-18 00:15:00,169.51,0.0,52.0,100.43,167.39,71.49,75.35666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0
2025-03-18 00:30:00,168.09666666666666,0.0,51.833333333333336,98.71333333333332,167.39,71.49,71.82666666666667,75.0,68.0,75.0,71.65333333333334,84.0,69.0,85.0,68.0
2025-03-18 00:45:00,168.8033333333333,0.0,51.5,96.84333333333332,167.39,71.49,67.39333333333333,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0
2025-03-18 01:00:00,167.39,0.0,52.0,94.91333333333334,167.39,71.49,63.46,75.0,68.0,75.0,71.83666666666666,84.0,69.0,85.0,68.0
2025-03-18 01:15:00,165.97666666666666,0.0,52.5,92.05666666666666,167.39,71.49,59.423333333333325,75.0,68.0,75.0,71.90666666666667,84.0,69.0,85.0,68.0
2025-03-18 01:30:00,165.97666666666666,0.0,52.66666666666666,90.15333333333336,167.39,71.49,55.95666666666667,75.0,68.0,75.0,71.91666666666667,84.0,69.0,85.0,68.0
2025-03-18 01:45:00,165.27,0.0,53.16666666666666,88.37333333333333,167.39,71.49,52.63333333333333,75.0,68.0,75.0,71.91666666666667,84.0,69.0,85.0,68.0
2025-03-18 02:00:00,165.27,0.0,53.5,86.58,167.39,71.49,50.77,75.0,68.0,75.0,71.84666666666666,84.0,69.0,85.0,68.0
2025-03-18 02:15:00,165.97666666666666,0.0,54.16666666666666,85.81,167.39,71.49,49.44,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0
2025-03-18 02:30:00,165.27,0.0,54.833333333333336,85.06333333333333,167.39,71.49,48.31333333333333,75.0,68.0,75.0,71.74333333333334,84.0,69.0,85.0,68.0
2025-03-18 02:45:00,166.6833333333333,0.0,57.333333333333336,85.15666666666667,167.39,71.49,48.57333333333333,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0
2025-03-18 03:00:00,168.8033333333333,0.0,55.16666666666666,84.11333333333333,167.39,71.49,47.74666666666667,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0
2025-03-18 03:15:00,168.09666666666666,0.0,54.16666666666666,84.81,167.39,71.49,48.946666666666665,75.0,68.0,75.0,71.53333333333335,84.0,69.0,85.0,68.0
2025-03-18 03:30:00,168.8033333333333,0.0,54.0,84.88333333333334,167.39,71.49,49.28333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0
2025-03-18 03:45:00,168.09666666666666,0.0,54.0,85.37,167.39,71.49,50.36333333333334,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0
2025-03-18 04:00:00,166.6833333333333,0.0,54.0,86.71,167.39,71.49,52.35999999999999,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0
2025-03-18 04:15:00,165.27,0.0,55.333333333333336,87.49333333333334,167.39,71.48333333333333,53.53,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0
2025-03-18 04:30:00,167.39,0.0,58.333333333333336,88.64,167.39,71.49,55.39333333333334,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0
2025-03-18 04:45:00,168.8033333333333,0.0,57.16666666666666,90.23,167.39,71.49,58.61333333333334,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0
2025-03-18 05:00:00,168.09666666666666,0.0,56.16666666666666,91.32333333333334,167.39,71.49,60.473333333333336,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0
2025-03-18 05:15:00,168.09666666666666,0.0,56.0,92.71999999999998,167.39,71.49,62.38666666666666,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0
2025-03-18 05:30:00,168.8033333333333,0.0,56.0,93.59,167.39,71.49,64.16333333333334,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0
2025-03-18 05:45:00,166.6833333333333,0.0,56.0,94.95,167.39,71.49,65.92,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0
2025-03-18 06:00:00,168.8033333333333,0.0,58.0,94.96333333333332,167.39,71.49,66.00333333333333,75.0,68.0,75.0,71.32,84.0,69.0,85.0,68.0
2025-03-18 06:15:00,169.51,0.0,57.16666666666666,94.86333333333332,167.39,71.49,66.5,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0
2025-03-18 06:30:00,169.51,0.0,57.0,95.31666666666666,167.39,71.49,67.16000000000001,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0
2025-03-18 06:45:00,168.09666666666666,0.0,56.833333333333336,95.64,167.39,71.49,67.80666666666667,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0
2025-03-18 07:00:00,167.39,0.0,56.5,96.17666666666668,167.39,71.49,68.51333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-18 07:15:00,168.09666666666666,0.0,56.5,95.79333333333334,167.39,71.49,68.30333333333333,75.0,68.0,75.0,71.42999999999999,84.0,69.0,85.0,68.0
2025-03-18 07:30:00,169.51,0.0,58.5,95.42666666666666,167.39,71.49,67.45666666666666,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0
2025-03-18 07:45:00,168.8033333333333,0.0,57.833333333333336,95.2,167.39,71.49,67.38333333333334,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0
2025-03-18 08:00:00,168.8033333333333,0.0,57.5,95.33,167.39,71.49,66.94666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-18 08:15:00,168.8033333333333,0.0,57.16666666666666,95.0,167.39,71.49,66.61666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0
2025-03-18 08:30:00,168.09666666666666,0.0,57.0,94.82666666666668,167.39,71.49,66.37333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-18 08:45:00,168.09666666666666,0.0,57.0,94.71666666666664,167.39,71.49,66.02666666666666,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0
2025-03-18 09:00:00,168.09666666666666,0.0,58.833333333333336,94.83666666666666,167.39,71.49,65.75666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-18 09:15:00,169.51,0.0,57.833333333333336,94.59333333333332,167.39,71.49,65.41,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0
2025-03-18 09:30:00,168.09666666666666,0.0,57.5,94.30333333333334,167.39,71.49,65.15333333333334,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0
2025-03-18 09:45:00,168.8033333333333,0.0,57.16666666666666,94.25666666666666,167.39,71.49,64.69,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0
2025-03-18 10:00:00,167.39,0.0,57.0,93.14333333333332,167.39,71.49,63.580000000000005,75.0,68.0,75.0,71.56,84.0,69.0,85.0,68.0
2025-03-18 10:15:00,165.97666666666666,0.0,57.333333333333336,93.48,167.39,71.49,63.8,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0
2025-03-18 10:30:00,167.39,0.0,59.833333333333336,93.14333333333332,167.39,71.49,63.09666666666667,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0
2025-03-18 10:45:00,168.8033333333333,0.0,58.0,92.78,167.39,71.49,63.16333333333333,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0
2025-03-18 11:00:00,170.21666666666667,0.0,57.833333333333336,92.57666666666668,167.39,71.49,62.91666666666666,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0
2025-03-18 11:15:00,169.51,0.0,57.5,92.33666666666666,167.39,71.49,62.653333333333336,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0
2025-03-18 11:30:00,168.09666666666666,0.0,57.5,92.44333333333331,167.39,71.49,62.57666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-18 11:45:00,168.09666666666666,0.0,57.5,92.64333333333332,167.39,71.49,62.43333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-18 12:00:00,166.6833333333333,0.0,57.5,92.76666666666668,167.39,71.49,62.35,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-18 12:15:00,170.92333333333332,0.0,59.5,92.74333333333334,167.39,71.49,62.21666666666667,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0
2025-03-18 12:30:00,168.8033333333333,0.0,58.16666666666666,92.71999999999998,167.39,71.49,61.91333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-18 12:45:00,169.51,0.0,57.5,92.96,167.39,71.49,61.60666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-18 13:00:00,169.51,0.0,56.833333333333336,92.13333333333333,167.39,71.49,59.14666666666667,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0
2025-03-18 13:15:00,168.8033333333333,0.0,56.0,93.21999999999998,167.39,71.49,59.89000000000001,75.0,68.0,75.0,71.53666666666668,84.0,69.0,85.0,68.0
2025-03-18 13:30:00,167.39,0.0,56.0,85.30666666666667,167.39,71.49,44.76333333333333,75.0,68.0,75.0,72.18333333333334,84.0,69.0,85.0,68.0
2025-03-18 13:45:00,163.86,0.0,57.833333333333336,74.16000000000001,167.39,71.49,30.546666666666667,75.0,68.0,75.0,72.53,84.0,69.0,85.0,68.0
2025-03-18 14:00:00,168.09666666666666,0.0,58.333333333333336,74.45666666666666,167.39,71.49,32.14333333333334,75.0,68.0,75.0,72.14666666666666,84.0,69.0,85.0,68.0
2025-03-18 14:15:00,163.85666666666668,0.0,60.333333333333336,68.32666666666667,167.39,71.49,27.61,75.0,68.0,75.0,72.11,84.0,69.0,85.0,68.0
2025-03-18 14:30:00,166.6833333333333,0.0,59.16666666666666,64.25666666666666,167.39,71.49,18.453333333333333,75.0,68.0,75.0,72.31,84.0,69.0,85.0,68.0
2025-03-18 14:45:00,168.8033333333333,0.0,58.66666666666666,74.06666666666666,167.39,71.49,41.123333333333335,75.0,68.0,75.0,71.08333333333333,84.0,69.0,85.0,68.0
2025-03-18 15:00:00,168.09666666666666,0.0,58.0,77.40666666666667,167.39,71.49,43.66,75.0,68.0,75.0,71.11,84.0,69.0,85.0,68.0
2025-03-18 15:15:00,168.8033333333333,0.0,57.5,77.83999999999999,167.39,71.49,43.873333333333335,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0
2025-03-18 15:30:00,166.6833333333333,0.0,61.16666666666666,77.63,167.39,71.49,42.51,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0
2025-03-18 15:45:00,170.21666666666667,0.0,58.833333333333336,77.43333333333334,167.39,71.49,42.99666666666667,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0
2025-03-18 16:00:00,168.09666666666666,0.0,58.16666666666666,71.31666666666666,167.39,71.49,30.18,75.0,68.0,75.0,71.97333333333334,84.0,69.0,85.0,68.0
2025-03-18 16:15:00,169.51,0.0,57.16666666666666,68.62666666666667,167.39,71.49,25.72,75.0,68.0,75.0,71.98333333333333,84.0,69.0,85.0,68.0
2025-03-18 16:30:00,168.8033333333333,0.0,56.0,68.78,167.39,71.49,25.706666666666667,75.0,68.0,75.0,71.81666666666666,84.0,69.0,85.0,68.0
2025-03-18 16:45:00,165.27,0.0,56.16666666666666,69.39333333333333,167.39,71.49,26.53,75.0,68.0,75.0,71.67666666666666,84.0,69.0,85.0,68.0
2025-03-18 17:00:00,167.39,0.0,56.0,70.07,167.39,71.49,27.17,75.0,68.0,75.0,71.59666666666668,84.0,69.0,85.0,68.0
2025-03-18 17:15:00,168.8033333333333,0.0,55.16666666666666,71.14,167.39,71.49,28.163333333333338,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-18 17:30:00,168.09666666666666,0.0,55.0,71.34666666666668,167.39,71.49,28.12,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-18 17:45:00,168.09666666666666,0.0,54.5,72.28666666666666,167.39,71.49,30.076666666666668,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0
2025-03-18 18:00:00,166.6833333333333,0.0,54.5,79.76333333333334,167.39,71.49,42.296666666666674,75.0,68.0,75.0,70.94666666666667,84.0,69.0,85.0,68.0
2025-03-18 18:15:00,166.68333333333334,0.0,54.5,76.38666666666667,167.39,71.49,37.12,75.0,68.0,75.0,71.33333333333333,84.0,69.0,85.0,68.0
2025-03-18 18:30:00,165.97666666666666,0.0,54.5,74.13666666666667,167.39,71.49,33.78666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0
2025-03-18 18:45:00,168.09666666666666,0.0,54.5,74.05333333333333,167.39,71.49,33.723333333333336,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0
2025-03-18 19:00:00,167.39,0.0,54.0,72.87333333333333,167.39,71.49,31.316666666666663,75.0,68.0,75.0,71.60333333333334,84.0,69.0,85.0,68.0
2025-03-18 19:15:00,168.09666666666666,0.0,54.0,71.39666666666666,167.39,71.49,27.536666666666665,75.0,68.0,75.0,71.72333333333334,84.0,69.0,85.0,68.0
2025-03-18 19:30:00,166.6833333333333,0.0,53.66666666666666,70.58999999999999,167.39,71.49,25.563333333333333,75.0,68.0,75.0,71.73666666666666,84.0,69.0,85.0,68.0
2025-03-18 19:45:00,169.51,0.0,53.16666666666666,69.62,167.39,71.49,23.363333333333333,75.0,68.0,75.0,71.73666666666666,84.0,69.0,85.0,68.0
2025-03-18 20:00:00,166.6833333333333,0.0,53.0,68.75333333333334,167.39,71.49,20.626666666666665,75.0,68.0,75.0,71.76666666666667,84.0,69.0,85.0,68.0
2025-03-18 20:15:00,165.97666666666666,0.0,54.5,68.64333333333333,167.39,71.49,20.26,75.0,68.0,75.0,71.69,84.0,69.0,85.0,68.0
2025-03-18 20:30:00,163.85666666666668,0.0,54.66666666666666,65.92666666666666,167.39,71.49,6.683333333333333,75.0,68.0,75.0,72.25666666666667,84.0,69.0,85.0,68.0
2025-03-18 20:45:00,165.27,0.0,55.16666666666666,64.7,167.39,71.49,0.0,75.0,68.0,75.0,72.51333333333334,84.0,69.0,85.0,68.0
2025-03-18 21:00:00,165.27,0.0,55.5,64.03333333333333,167.39,71.49,0.0,75.0,68.0,75.0,72.40666666666668,84.0,69.0,85.0,68.0
2025-03-18 21:15:00,167.39,0.0,58.0,59.93666666666667,167.39,71.49,0.0,75.0,68.0,75.0,72.25,84.0,69.0,85.0,68.0
2025-03-18 21:30:00,168.09666666666666,0.0,55.833333333333336,55.95,167.39,71.49,2.146666666666667,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0
2025-03-18 21:45:00,166.6833333333333,0.0,55.16666666666666,56.27,167.39,71.49,10.97,75.0,68.0,75.0,71.02333333333333,84.0,69.0,85.0,68.0
2025-03-18 22:00:00,167.39,0.0,58.16666666666666,58.47333333333333,167.39,71.49,18.94333333333333,75.0,68.0,75.0,70.84333333333333,84.0,69.0,85.0,68.0
2025-03-18 22:15:00,168.8033333333333,0.0,55.833333333333336,59.653333333333336,167.39,71.49,23.42,75.0,68.0,75.0,70.86,84.0,69.0,85.0,68.0
2025-03-18 22:30:00,168.09666666666666,0.0,53.66666666666666,65.51,167.39,71.49,27.743333333333336,75.0,68.0,75.0,70.88,84.0,69.0,85.0,68.0
2025-03-18 22:45:00,168.09666666666666,0.0,52.16666666666666,64.64333333333333,167.39,71.49,27.65,75.0,68.0,75.0,71.08,84.0,69.0,85.0,68.0
2025-03-18 23:00:00,167.39,0.0,52.0,64.20333333333333,167.39,71.49,32.873333333333335,75.0,68.0,75.0,70.97333333333334,84.0,69.0,85.0,68.0
2025-03-18 23:15:00,165.27,0.0,53.0,66.33999999999999,167.39,71.49,36.93666666666667,75.0,68.0,75.0,70.98666666666666,84.0,69.0,85.0,68.0
2025-03-18 23:30:00,169.51,0.0,53.333333333333336,73.03,167.39,71.49,37.126666666666665,75.0,68.0,75.0,71.13,84.0,69.0,85.0,68.0
2025-03-18 23:45:00,167.39,0.0,52.16666666666666,71.85000000000001,167.39,71.49,34.303333333333335,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0
2025-03-19 00:00:00,165.97666666666666,0.0,52.833333333333336,71.16333333333334,167.39,71.49,33.15,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0
2025-03-19 00:15:00,165.27,0.0,54.333333333333336,70.02666666666667,167.39,71.49,31.796666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-19 00:30:00,165.97666666666666,0.0,55.16666666666666,69.84666666666666,167.39,71.49,31.53333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-19 00:45:00,165.27,0.0,55.66666666666666,69.81,167.39,71.49,31.30666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0
2025-03-19 01:00:00,164.56333333333336,0.0,56.0,69.32666666666667,167.39,71.49,30.666666666666668,75.0,68.0,75.0,71.52666666666667,84.0,69.0,85.0,68.0
2025-03-19 01:15:00,168.09666666666666,0.0,56.16666666666666,69.26666666666667,167.39,71.49,31.22,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-19 01:30:00,167.39,0.0,55.833333333333336,69.97333333333334,167.39,71.49,32.71333333333333,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0
2025-03-19 01:45:00,165.27,0.0,55.0,70.10666666666667,167.39,71.49,32.583333333333336,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0
2025-03-19 02:00:00,165.27,0.0,56.66666666666666,69.99666666666667,167.39,71.49,32.0,75.0,68.0,75.0,71.48,84.0,69.0,85.0,68.0
2025-03-19 02:15:00,165.97666666666666,0.0,57.5,69.83666666666666,167.39,71.49,32.36666666666667,75.0,68.0,75.0,71.47333333333334,84.0,69.0,85.0,68.0
2025-03-19 02:30:00,168.09666666666666,0.0,56.16666666666666,70.96333333333332,167.39,71.49,34.63666666666666,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0
2025-03-19 02:45:00,168.09666666666666,0.0,56.0,71.33666666666666,167.39,71.49,35.373333333333335,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-19 03:00:00,166.6833333333333,0.0,55.66666666666666,71.51,167.39,71.49,34.72666666666667,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0
2025-03-19 03:15:00,165.27,0.0,56.0,71.07666666666667,167.39,71.49,34.31,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0
2025-03-19 03:30:00,165.97666666666666,0.0,57.16666666666666,72.16666666666667,167.39,71.49,36.64666666666667,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0
2025-03-19 03:45:00,166.6833333333333,0.0,57.5,71.41333333333334,167.39,71.49,35.626666666666665,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0
2025-03-19 04:00:00,166.6833333333333,0.0,57.5,72.05666666666667,167.39,71.49,36.93333333333333,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0
2025-03-19 04:15:00,165.97666666666666,0.0,57.5,72.10666666666667,167.39,71.49,35.333333333333336,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-19 04:30:00,167.39,0.0,57.5,72.00333333333333,167.39,71.49,35.45333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-19 04:45:00,167.39,0.0,57.5,72.10000000000001,167.39,71.49,35.47,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0
2025-03-19 05:00:00,166.6833333333333,0.0,57.5,72.04333333333334,167.39,71.49,35.43666666666667,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0
2025-03-19 05:15:00,166.6833333333333,0.0,57.5,71.98333333333333,167.39,71.49,35.196666666666665,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0
2025-03-19 05:30:00,164.56333333333336,0.0,57.833333333333336,72.00333333333333,167.39,71.49,35.32666666666666,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0
2025-03-19 05:45:00,165.27,0.0,58.0,71.93666666666667,167.39,71.49,35.36,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-19 06:00:00,167.39,0.0,58.0,72.86,167.39,71.49,37.02,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0
2025-03-19 06:15:00,167.39,0.0,58.0,72.23,167.39,71.49,36.18333333333333,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0
2025-03-19 06:30:00,167.39,0.0,58.0,72.40666666666668,167.39,71.49,36.88,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0
2025-03-19 06:45:00,166.6833333333333,0.0,58.0,72.21,167.39,71.49,36.51333333333333,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0
2025-03-19 07:00:00,166.6833333333333,0.0,58.0,72.63666666666666,167.39,71.49,37.193333333333335,75.0,68.0,75.0,71.44666666666667,84.0,69.0,85.0,68.0
2025-03-19 07:15:00,167.39,0.0,58.0,73.40666666666667,167.39,71.49,38.583333333333336,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0
2025-03-19 07:30:00,166.6833333333333,0.0,58.0,73.23666666666666,167.39,71.49,38.31333333333333,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0
2025-03-19 07:45:00,166.6833333333333,0.0,58.0,73.21333333333332,167.39,71.48333333333333,38.56333333333333,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0
2025-03-19 08:00:00,165.27,0.0,58.0,74.28,167.39,71.49,40.1,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0
2025-03-19 08:15:00,165.97666666666666,0.0,58.66666666666666,74.13666666666667,167.39,71.49,39.830000000000005,75.0,68.0,75.0,71.40666666666665,84.0,69.0,85.0,68.0
2025-03-19 08:30:00,165.27,0.0,59.333333333333336,74.45333333333333,167.39,71.49,40.12,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0
2025-03-19 08:45:00,165.97666666666666,0.0,61.66666666666666,73.81333333333333,167.39,71.49,39.18,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0
2025-03-19 09:00:00,165.97666666666666,0.0,62.833333333333336,74.03666666666668,167.39,71.49,39.70666666666667,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0
2025-03-19 09:15:00,168.8033333333333,0.0,63.16666666666666,74.27,167.39,71.49,40.03,75.0,68.0,75.0,71.45666666666666,84.0,69.0,85.0,68.0
2025-03-19 09:30:00,168.8033333333333,0.0,62.0,74.73666666666666,167.39,71.48333333333333,40.75333333333334,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0
2025-03-19 09:45:00,166.32999999999998,0.0,62.75,74.37,167.39,71.49,40.095,75.0,68.0,75.0,71.475,84.0,69.0,85.0,68.0
2025-03-19 10:00:00,167.39,0.0,60.833333333333336,74.08666666666666,167.39,71.49,40.11,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0
2025-03-19 10:15:00,167.39,0.0,61.66666666666666,74.39,167.39,71.49,39.92666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0
2025-03-19 10:30:00,168.8033333333333,0.0,62.5,73.98333333333333,167.39,71.49,40.1,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0
2025-03-19 10:45:00,169.51,0.0,62.16666666666666,73.97666666666667,167.39,71.49,40.406666666666666,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0
2025-03-19 11:00:00,167.39,0.0,63.0,74.26333333333334,167.39,71.49,40.92333333333333,75.0,68.0,75.0,71.45666666666666,84.0,69.0,85.0,68.0
2025-03-19 11:15:00,168.09666666666666,0.0,62.66666666666666,74.63,167.39,71.49,42.156666666666666,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0
2025-03-19 11:30:00,169.51,0.0,60.0,80.08666666666666,167.39,71.49,41.44,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0
2025-03-19 11:45:00,165.97666666666666,0.0,58.833333333333336,74.63666666666667,167.39,71.49,40.303333333333335,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0
2025-03-19 12:00:00,166.6833333333333,0.0,60.5,73.80333333333333,167.39,71.49,40.22,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-19 12:15:00,169.51,0.0,58.5,78.90666666666667,167.39,71.49,38.99,75.0,68.0,75.0,71.56333333333333,84.0,69.0,85.0,68.0
2025-03-19 12:30:00,164.56333333333336,0.0,60.16666666666666,72.19333333333334,167.39,71.49,36.89,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0
2025-03-19 12:45:00,169.51,0.0,61.66666666666666,72.77666666666666,167.39,71.49,38.35666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-19 13:00:00,168.09666666666666,0.0,60.333333333333336,72.81333333333333,167.39,71.49,38.06666666666666,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0
2025-03-19 13:15:00,168.09666666666666,0.0,60.0,72.99333333333334,167.39,71.49,37.78333333333333,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0
2025-03-19 13:30:00,168.8033333333333,0.0,58.16666666666666,72.86666666666667,167.39,71.49,37.64333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0
2025-03-19 13:45:00,168.09666666666666,0.0,58.0,72.26,167.39,71.49,36.693333333333335,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0
2025-03-19 14:00:00,169.51,0.0,58.0,72.45,167.39,71.49,36.94,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0
