time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 14:30:00,471.0966666666666,0.0,12.5,91.82666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.60333333333334,84.0,69.0,78.0,68.0,1020
2025-02-10 14:45:00,482.3966666666667,0.0,12.5,92.09,480.99,70.0,100.0,74.0,70.0,72.0,69.77,84.0,69.0,78.0,68.0,1021
2025-02-10 15:00:00,483.81,0.0,12.5,92.05666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.93,84.0,69.0,78.0,68.0,1022
2025-02-10 15:15:00,483.1033333333333,0.0,12.5,92.21333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0,1023
2025-02-10 15:30:00,483.8133333333333,0.0,12.666666666666666,92.55333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0,1024
2025-02-10 15:45:00,483.1033333333333,0.0,12.5,92.79666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0,1025
2025-02-10 16:00:00,478.8666666666666,0.0,13.0,92.96333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0,1026
2025-02-10 16:15:00,478.8666666666666,0.0,12.666666666666666,93.44,480.99,70.0,96.71999999999998,74.0,70.0,72.0,70.13000000000001,84.0,69.0,78.0,68.0,1027
2025-02-10 16:30:00,482.4,0.0,12.833333333333334,93.26,480.99,70.0,93.51333333333332,74.0,70.0,72.0,70.23333333333333,84.0,69.0,78.0,68.0,1028
2025-02-10 16:45:00,487.3433333333333,0.0,13.0,92.78000000000002,480.99,70.0,89.88666666666666,74.0,70.0,72.0,70.30666666666667,84.0,69.0,78.0,68.0,1029
2025-02-10 17:00:00,482.4,0.0,13.0,91.90666666666664,480.99,70.0,85.79333333333334,74.0,70.0,72.0,70.37666666666667,84.0,69.0,78.0,68.0,1030
2025-02-10 17:15:00,483.1033333333333,0.0,13.166666666666666,91.52,480.99,70.0,83.82333333333334,74.0,70.0,72.0,70.33333333333333,84.0,69.0,78.0,68.0,1031
2025-02-10 17:30:00,473.2166666666667,0.0,13.166666666666666,90.59666666666664,480.99,70.0,79.67666666666666,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0,1032
2025-02-10 17:45:00,480.9866666666667,0.0,13.5,89.15666666666668,480.99,70.0,73.01666666666667,74.0,70.0,72.0,70.55666666666667,84.0,69.0,78.0,68.0,1033
2025-02-10 18:00:00,478.16,0.0,13.5,86.51666666666667,480.99,70.0,66.17999999999999,74.0,70.0,72.0,70.64999999999999,84.0,69.0,78.0,68.0,1034
2025-02-10 18:15:00,480.28,0.0,13.5,83.33,480.99,70.0,58.38666666666666,74.0,70.0,72.0,70.74666666666667,84.0,69.0,78.0,68.0,1035
2025-02-10 18:30:00,473.92333333333335,0.0,13.5,81.28333333333333,480.99,70.0,53.59666666666666,74.0,70.0,72.0,70.73,84.0,69.0,78.0,68.0,1036
2025-02-10 18:45:00,481.6933333333333,0.0,13.5,78.27,480.99,70.0,45.973333333333336,74.0,70.0,72.0,70.82333333333334,84.0,69.0,78.0,68.0,1037
2025-02-10 19:00:00,480.9866666666667,0.0,13.333333333333334,75.85333333333334,480.99,70.0,40.66,74.0,70.0,72.0,70.78333333333335,84.0,69.0,78.0,68.0,1038
2025-02-10 19:15:00,475.3366666666666,0.0,13.0,75.02666666666666,480.99,70.0,38.21,74.0,70.0,72.0,70.63333333333334,84.0,69.0,78.0,68.0,1039
2025-02-10 19:30:00,483.81,0.0,13.333333333333334,73.98666666666666,480.99,70.0,35.660000000000004,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0,1040
2025-02-10 19:45:00,477.45666666666665,0.0,12.666666666666666,72.81,480.99,70.0,32.11333333333334,74.0,70.0,72.0,70.48333333333333,84.0,69.0,78.0,68.0,1041
2025-02-10 20:00:00,476.04333333333335,0.0,12.166666666666666,71.32000000000001,480.99,70.0,27.223333333333333,74.0,70.0,72.0,70.55666666666667,84.0,69.0,78.0,68.0,1042
2025-02-10 20:15:00,483.1066666666666,0.0,13.0,71.19666666666667,480.99,70.0,27.92,74.0,70.0,72.0,70.35333333333334,84.0,69.0,78.0,68.0,1043
2025-02-10 20:30:00,484.52,0.0,11.666666666666666,71.5,480.99,70.0,27.80333333333333,74.0,70.0,72.0,70.24333333333333,84.0,69.0,78.0,68.0,1044
2025-02-10 20:45:00,479.5733333333333,0.0,11.5,71.10333333333334,480.99,70.0,26.536666666666665,74.0,70.0,72.0,70.22333333333334,84.0,69.0,78.0,68.0,1045
2025-02-10 21:00:00,488.0466666666666,0.0,12.333333333333334,70.80666666666667,480.99,70.0,26.21333333333333,74.0,70.0,72.0,70.14999999999999,84.0,69.0,78.0,68.0,1046
2025-02-10 21:15:00,480.9866666666667,0.0,12.333333333333334,71.12666666666667,480.99,70.0,27.153333333333336,74.0,70.0,72.0,70.06333333333333,84.0,69.0,78.0,68.0,1047
2025-02-10 21:30:00,480.9866666666667,0.0,12.166666666666666,71.90666666666668,480.99,70.0,29.016666666666666,74.0,70.0,72.0,69.97,84.0,69.0,78.0,68.0,1048
2025-02-10 21:45:00,485.93,0.0,12.166666666666666,73.11333333333333,480.99,70.0,32.913333333333334,74.0,70.0,72.0,69.80666666666666,84.0,69.0,78.0,68.0,1049
2025-02-10 22:00:00,486.6366666666667,0.0,12.166666666666666,73.20666666666666,480.99,70.0,33.56333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,1050
2025-02-10 22:15:00,479.5733333333333,0.0,12.166666666666666,72.39333333333333,480.99,70.0,31.536666666666665,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0,1051
2025-02-10 22:30:00,483.81,0.0,12.333333333333334,72.07666666666667,480.99,70.0,31.58,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,1052
2025-02-10 22:45:00,471.0966666666666,0.0,12.0,72.07333333333334,480.99,70.0,32.416666666666664,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0,1053
2025-02-10 23:00:00,476.75,0.0,11.833333333333334,72.23666666666666,480.99,70.0,34.153333333333336,74.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0,1054
2025-02-10 23:15:00,483.1066666666666,0.0,11.833333333333334,72.79333333333334,480.99,70.0,35.403333333333336,74.0,70.0,72.0,69.85666666666667,84.0,69.0,78.0,68.0,1055
2025-02-10 23:30:00,483.81,0.0,12.5,73.34,480.99,70.0,37.52333333333333,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0,1056
2025-02-10 23:45:00,488.0466666666666,0.0,12.833333333333334,73.17666666666666,480.99,70.0,37.11333333333334,74.0,70.0,72.0,69.88666666666667,84.0,69.0,78.0,68.0,1057
2025-02-11 00:00:00,483.8133333333333,0.0,13.0,73.57666666666667,480.99,70.0,38.59666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,1058
2025-02-11 00:15:00,486.6366666666667,0.0,12.833333333333334,73.91,480.99,70.0,39.14,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0,1059
2025-02-11 00:30:00,483.1066666666666,0.0,12.833333333333334,74.2,480.99,70.0,40.50666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0,1060
2025-02-11 00:45:00,480.9866666666667,0.0,12.833333333333334,74.67666666666666,480.99,70.0,41.263333333333335,74.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0,1061
2025-02-11 01:00:00,481.6933333333333,0.0,12.666666666666666,75.76333333333334,480.99,70.0,44.00333333333333,74.0,70.0,72.0,69.78333333333333,84.0,69.0,78.0,68.0,1062
2025-02-11 01:15:00,476.7466666666666,0.0,12.833333333333334,77.49,480.99,70.0,47.41333333333333,74.0,70.0,72.0,69.71666666666665,84.0,69.0,78.0,68.0,1063
2025-02-11 01:30:00,477.45,0.0,12.833333333333334,77.73666666666666,480.99,70.0,47.91,74.0,70.0,72.0,69.77666666666666,84.0,69.0,78.0,68.0,1064
2025-02-11 01:45:00,480.9866666666667,0.0,12.833333333333334,77.82333333333334,480.99,70.0,48.3,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0,1065
2025-02-11 02:00:00,480.98333333333335,0.0,12.833333333333334,78.69,480.99,70.0,50.330000000000005,74.0,70.0,72.0,69.8,84.0,69.0,78.0,68.0,1066
2025-02-11 02:15:00,479.5733333333333,0.0,13.0,79.09333333333332,480.99,70.0,51.21333333333333,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0,1067
2025-02-11 02:30:00,483.81,0.0,13.0,79.52333333333333,480.99,70.0,52.29333333333333,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0,1068
2025-02-11 02:45:00,488.7533333333333,0.0,13.0,80.08333333333333,480.99,70.0,53.35999999999999,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0,1069
2025-02-11 03:00:00,481.69,0.0,13.166666666666666,80.54,480.99,70.0,54.38,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,1070
2025-02-11 03:15:00,476.75,0.0,13.333333333333334,80.51666666666667,480.99,70.0,54.49333333333334,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0,1071
2025-02-11 03:30:00,480.28,0.0,13.333333333333334,79.95,480.99,70.0,53.19,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,1072
2025-02-11 03:45:00,481.6933333333333,0.0,13.333333333333334,80.12333333333333,480.99,70.0,53.74666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0,1073
2025-02-11 04:00:00,474.6266666666666,0.0,13.5,80.12666666666667,480.99,70.0,53.696666666666665,74.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0,1074
2025-02-11 04:15:00,484.52,0.0,13.5,80.27333333333333,480.99,70.0,54.09666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0,1075
2025-02-11 04:30:00,478.16,0.0,13.166666666666666,80.31333333333333,480.99,70.0,53.92666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,1076
2025-02-11 04:45:00,488.05,0.0,13.5,80.90666666666667,480.99,70.0,55.080000000000005,74.0,70.0,72.0,69.94666666666666,84.0,69.0,78.0,68.0,1077
2025-02-11 05:00:00,476.04,0.0,13.333333333333334,80.77333333333333,480.99,70.0,55.30666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0,1078
2025-02-11 05:15:00,485.93,0.0,13.333333333333334,81.73,480.99,70.0,57.16333333333333,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0,1079
2025-02-11 05:30:00,474.63,0.0,13.5,81.63333333333334,480.99,70.0,57.53333333333333,74.0,70.0,72.0,69.88666666666666,84.0,69.0,78.0,68.0,1080
2025-02-11 05:45:00,480.28,0.0,13.5,82.38333333333334,480.99,70.0,58.66,74.0,70.0,72.0,69.88,84.0,69.0,78.0,68.0,1081
2025-02-11 06:00:00,477.4533333333334,0.0,13.5,81.87666666666667,480.99,70.0,57.38666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0,1082
2025-02-11 06:15:00,482.3966666666667,0.0,13.5,82.08333333333333,480.99,70.0,57.85,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0,1083
2025-02-11 06:30:00,480.28,0.0,13.5,82.19333333333333,480.99,70.0,58.22333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0,1084
2025-02-11 06:45:00,474.6266666666667,0.0,13.5,82.98,480.99,70.0,60.01,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0,1085
2025-02-11 07:00:00,486.6366666666667,0.0,13.666666666666666,83.21333333333332,480.99,70.0,60.47333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0,1086
2025-02-11 07:15:00,478.8666666666666,0.0,13.666666666666666,83.20666666666666,480.99,70.0,60.16333333333333,74.0,70.0,72.0,69.94,84.0,69.0,78.0,68.0,1087
2025-02-11 07:30:00,476.75,0.0,13.833333333333334,82.94666666666667,480.99,70.0,59.98333333333333,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0,1088
2025-02-11 07:45:00,483.1066666666666,0.0,13.833333333333334,83.14333333333333,480.99,70.0,60.32,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0,1089
2025-02-11 08:00:00,489.4633333333333,0.0,13.833333333333334,83.07333333333334,480.99,70.0,60.27,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,1090
2025-02-11 08:15:00,485.22333333333336,0.0,13.666666666666666,83.20333333333333,480.99,70.0,60.23666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,1091
2025-02-11 08:30:00,480.9866666666667,0.0,13.666666666666666,83.09666666666668,480.99,70.0,59.75666666666667,74.0,70.0,72.0,70.0,84.0,69.0,78.0,68.0,1092
2025-02-11 08:45:00,478.8666666666666,0.0,13.833333333333334,83.10333333333334,480.99,70.0,60.05,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,1093
2025-02-11 09:00:00,478.8666666666666,0.0,14.0,83.15666666666667,480.99,70.0,60.22,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,1094
2025-02-11 09:15:00,476.04333333333335,0.0,13.833333333333334,83.42,480.99,70.0,61.083333333333336,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0,1095
2025-02-11 09:30:00,473.92333333333335,0.0,14.0,84.21333333333332,480.99,70.0,64.00666666666666,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0,1096
2025-02-11 09:45:00,484.51666666666665,0.0,13.833333333333334,83.63,480.99,70.0,63.2,74.0,70.0,72.0,69.91666666666667,84.0,69.0,78.0,68.0,1097
2025-02-11 10:00:00,478.87,0.0,13.75,82.31,480.99,70.0,61.015,74.0,70.0,72.0,70.05,84.0,69.0,78.0,68.0,1098
2025-02-11 10:15:00,479.5733333333333,0.0,13.833333333333334,81.07,480.99,70.0,57.836666666666666,74.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0,1099
2025-02-11 10:30:00,485.22333333333336,0.0,13.666666666666666,78.58333333333333,480.99,70.0,52.46,74.0,70.0,72.0,70.33333333333333,84.0,69.0,78.0,68.0,1100
2025-02-11 10:45:00,473.2166666666667,0.0,13.833333333333334,78.20666666666666,480.99,70.0,52.02666666666666,74.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0,1101
2025-02-11 11:00:00,487.34,0.0,13.333333333333334,77.06666666666666,480.99,70.0,50.15,74.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0,1102
2025-02-11 11:15:00,478.87000000000006,0.0,13.333333333333334,77.60333333333334,480.99,70.0,51.223333333333336,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,1103
2025-02-11 11:30:00,468.9766666666666,0.0,12.833333333333334,76.04666666666667,480.99,70.0,47.54666666666666,74.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0,1104
2025-02-11 11:45:00,481.69000000000005,0.0,13.833333333333334,75.0,480.99,70.0,45.31666666666666,74.0,70.0,72.0,70.25666666666667,84.0,69.0,78.0,68.0,1105
2025-02-11 12:00:00,481.6933333333333,0.0,13.333333333333334,75.38666666666667,480.99,70.0,46.55666666666667,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0,1106
2025-02-11 12:15:00,483.1033333333333,0.0,13.5,75.17999999999999,480.99,70.0,45.71,74.0,70.0,72.0,70.13,84.0,69.0,78.0,68.0,1107
2025-02-11 12:30:00,483.1066666666666,0.0,13.5,74.71333333333332,480.99,70.0,45.16666666666666,74.0,70.0,72.0,70.09333333333333,84.0,69.0,78.0,68.0,1108
2025-02-11 12:45:00,476.7466666666666,0.0,13.166666666666666,73.08333333333333,480.99,70.0,41.77666666666666,74.0,70.0,72.0,70.20666666666666,84.0,69.0,78.0,68.0,1109
2025-02-11 13:00:00,478.8666666666666,0.0,12.833333333333334,72.58333333333333,480.99,70.0,41.376666666666665,74.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0,1110
2025-02-11 13:15:00,468.98,0.0,13.0,71.64333333333333,480.99,70.0,38.20333333333334,74.0,70.0,72.0,70.20666666666666,84.0,69.0,78.0,68.0,1111
2025-02-11 13:30:00,482.3966666666667,0.0,13.333333333333334,71.21,480.99,70.0,37.45666666666667,74.0,70.0,72.0,70.17666666666666,84.0,69.0,78.0,68.0,1112
2025-02-11 13:45:00,485.22,0.0,12.333333333333334,72.47666666666667,480.99,70.0,40.943333333333335,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,1113
2025-02-11 14:00:00,480.28,0.0,13.0,72.89666666666666,480.99,70.0,41.22,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,1114
2025-02-11 14:15:00,484.52,0.0,13.0,73.0,480.99,70.0,41.38333333333333,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,1115
2025-02-11 14:30:00,480.9866666666667,0.0,13.0,72.41,480.99,70.0,40.53666666666667,74.0,70.0,72.0,70.03333333333333,84.0,69.0,78.0,68.0,1116
2025-02-11 14:45:00,488.0466666666666,0.0,13.333333333333334,73.36666666666666,480.99,70.0,42.66666666666666,74.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0,1117
2025-02-11 15:00:00,488.7533333333333,0.0,13.5,75.02666666666666,480.99,70.0,45.67333333333334,74.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0,1118
2025-02-11 15:15:00,485.93,0.0,13.666666666666666,76.01666666666667,480.99,70.0,47.19,74.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0,1119
2025-02-11 15:30:00,469.6833333333333,0.0,13.5,75.37333333333333,480.99,70.0,46.72666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,78.0,68.0,1120
2025-02-11 15:45:00,470.39,0.0,13.833333333333334,75.56,480.99,70.0,47.13666666666666,74.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0,1121
2025-02-11 16:00:00,480.9866666666667,0.0,13.5,76.53,480.99,70.0,48.7,74.0,70.0,72.0,69.85333333333334,84.0,69.0,78.0,68.0,1122
2025-02-11 16:15:00,487.3433333333333,0.0,13.833333333333334,76.41666666666667,480.99,70.0,48.21333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,78.0,68.0,1123
2025-02-11 16:30:00,487.3433333333333,0.0,14.0,76.50333333333333,480.99,70.0,48.623333333333335,74.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0,1124
2025-02-11 16:45:00,319.24333333333334,0.0,38.66666666666666,82.5,480.99,70.0,61.123333333333335,74.0,70.0,72.0,69.44,84.0,69.0,78.0,68.0,1125
2025-02-11 17:00:00,473.92333333333335,0.0,54.5,88.25,480.99,70.0,70.90666666666667,74.0,70.0,72.0,69.28333333333335,84.0,69.0,78.0,68.0,1126
2025-02-11 17:15:00,476.04,0.0,55.5,87.47666666666667,480.99,70.0,69.69,74.0,70.0,72.0,69.54666666666667,84.0,69.0,78.0,68.0,1127
2025-02-11 17:30:00,477.45666666666665,0.0,56.333333333333336,85.93333333333334,480.99,70.0,66.03,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0,1128
2025-02-11 17:45:00,481.69000000000005,0.0,56.333333333333336,87.20666666666666,480.99,70.0,68.62333333333333,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0,1129
2025-02-11 18:00:00,478.16,0.0,56.5,87.07333333333334,480.99,70.0,68.29333333333334,74.0,70.0,72.0,69.85666666666667,84.0,69.0,78.0,68.0,1130
2025-02-11 18:15:00,482.3966666666667,0.0,56.0,89.07666666666667,480.99,70.0,74.88,74.0,70.0,72.0,69.62333333333333,84.0,69.0,78.0,68.0,1131
2025-02-11 18:30:00,485.93,0.0,56.66666666666666,90.62666666666668,480.99,70.0,79.03333333333335,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,1132
2025-02-11 18:45:00,481.6933333333333,0.0,57.0,91.39333333333332,480.99,70.0,82.00333333333333,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,1133
2025-02-11 19:00:00,478.8666666666666,0.0,57.0,92.80333333333331,480.99,70.0,87.69666666666667,74.0,70.0,72.0,69.45,84.0,69.0,78.0,68.0,1134
2025-02-11 19:15:00,472.5133333333333,0.0,57.0,94.06333333333332,480.99,70.0,91.77,74.0,70.0,72.0,69.45666666666666,84.0,69.0,78.0,68.0,1135
2025-02-11 19:30:00,480.98333333333335,0.0,57.0,94.28666666666668,480.99,70.0,93.78000000000002,74.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0,1136
2025-02-11 19:45:00,478.87000000000006,0.0,57.333333333333336,94.62666666666668,480.99,70.0,96.93666666666668,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0,1137
2025-02-11 20:00:00,478.8666666666666,0.0,57.333333333333336,94.47666666666667,480.99,70.0,99.49333333333334,74.0,70.0,72.0,69.55666666666666,84.0,69.0,78.0,68.0,1138
2025-02-11 20:15:00,476.75,0.0,57.16666666666666,94.41333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,84.0,69.0,78.0,68.0,1139
2025-02-11 20:30:00,480.9866666666667,0.0,57.16666666666666,94.4,480.99,70.0,100.0,74.0,70.0,72.0,69.6,84.0,69.0,78.0,68.0,1140
2025-02-11 20:45:00,480.9866666666667,0.0,57.5,94.29,480.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,84.0,69.0,78.0,68.0,1141
2025-02-11 21:00:00,474.63,0.0,56.66666666666666,94.32666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,84.0,69.0,78.0,68.0,1142
2025-02-11 21:15:00,478.8666666666666,0.0,57.16666666666666,94.26666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.33666666666666,84.0,69.0,78.0,68.0,1143
2025-02-11 21:30:00,481.6933333333333,0.0,57.5,94.24666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.94333333333333,84.0,69.0,78.0,68.0,1144
2025-02-11 21:45:00,483.1033333333333,0.0,57.16666666666666,94.28666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.41666666666667,84.0,69.0,78.0,68.0,1145
2025-02-11 22:00:00,481.6933333333333,0.0,56.0,94.26666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.95333333333333,84.0,69.0,78.0,68.0,1146
2025-02-11 22:15:00,472.51,0.0,57.16666666666666,94.21,480.99,70.0,100.0,74.0,70.0,72.0,67.33333333333333,84.0,69.0,78.0,68.0,1147
2025-02-11 22:30:00,482.3966666666667,0.0,57.0,94.26333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.71,84.0,69.0,78.0,68.0,1148
2025-02-11 22:45:00,484.51666666666665,0.0,57.66666666666666,94.15666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.15666666666667,84.0,69.0,78.0,68.0,1149
2025-02-11 23:00:00,491.58,0.0,57.333333333333336,94.16666666666669,480.99,70.0,100.0,74.0,70.0,72.0,66.03333333333335,84.0,69.0,78.0,68.0,1150
2025-02-11 23:15:00,475.3333333333333,0.0,57.5,94.23333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.06333333333333,84.0,69.0,78.0,68.0,1151
2025-02-11 23:30:00,485.93,0.0,57.16666666666666,94.24333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.04333333333334,84.0,69.0,78.0,68.0,1152
2025-02-11 23:45:00,478.8666666666666,0.0,57.5,94.32,480.99,70.0,100.0,74.0,70.0,72.0,65.62333333333333,84.0,69.0,78.0,68.0,1153
2025-02-12 00:00:00,476.04,0.0,57.5,94.40666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.71333333333332,84.0,69.0,78.0,68.0,1154
2025-02-12 00:15:00,483.1066666666666,0.0,57.333333333333336,94.38666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.89999999999999,84.0,69.0,78.0,68.0,1155
2025-02-12 00:30:00,473.92,0.0,56.833333333333336,94.43666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.78333333333335,84.0,69.0,78.0,68.0,1156
2025-02-12 00:45:00,483.81,0.0,56.5,94.8,480.99,70.0,100.0,74.0,70.0,72.0,65.72,84.0,69.0,78.0,68.0,1157
2025-02-12 01:00:00,478.16333333333336,0.0,57.5,94.71666666666664,480.99,70.0,100.0,74.0,70.0,72.0,65.88333333333333,84.0,69.0,78.0,68.0,1158
2025-02-12 01:15:00,481.6933333333333,0.0,57.66666666666666,94.89666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.14666666666666,84.0,69.0,78.0,68.0,1159
2025-02-12 01:30:00,478.16,0.0,57.333333333333336,94.85333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.16,84.0,69.0,78.0,68.0,1160
2025-02-12 01:45:00,471.8033333333333,0.0,57.66666666666666,94.85,480.99,70.0,100.0,74.0,70.0,72.0,66.16,84.0,69.0,78.0,68.0,1161
2025-02-12 02:00:00,476.7466666666666,0.0,57.833333333333336,94.77666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.10000000000001,84.0,69.0,78.0,68.0,1162
2025-02-12 02:15:00,479.57,0.0,57.5,94.91666666666669,480.99,70.0,100.0,74.0,70.0,72.0,66.14999999999999,84.0,69.0,78.0,68.0,1163
2025-02-12 02:30:00,483.81,0.0,57.333333333333336,94.90333333333336,480.99,70.0,100.0,74.0,70.0,72.0,66.01333333333334,84.0,69.0,78.0,68.0,1164
2025-02-12 02:45:00,480.28,0.0,57.833333333333336,94.87333333333332,480.99,70.0,100.0,74.0,70.0,72.0,65.88,84.0,69.0,78.0,68.0,1165
2025-02-12 03:00:00,485.9266666666667,0.0,57.833333333333336,95.01666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.92666666666666,84.0,69.0,78.0,68.0,1166
2025-02-12 03:15:00,488.7533333333333,0.0,58.16666666666666,94.96,480.99,70.0,100.0,74.0,70.0,72.0,66.01333333333334,84.0,69.0,78.0,68.0,1167
2025-02-12 03:30:00,473.92,0.0,57.333333333333336,94.94,480.99,70.0,100.0,74.0,70.0,72.0,65.82333333333334,84.0,69.0,78.0,68.0,1168
2025-02-12 03:45:00,477.45666666666665,0.0,56.833333333333336,94.96,480.99,70.0,100.0,74.0,70.0,72.0,65.82333333333332,84.0,69.0,78.0,68.0,1169
2025-02-12 04:00:00,471.8033333333333,0.0,58.0,95.02,480.99,70.0,100.0,74.0,70.0,72.0,65.8,84.0,69.0,78.0,68.0,1170
2025-02-12 04:15:00,479.5733333333333,0.0,58.0,94.96,480.99,70.0,100.0,74.0,70.0,72.0,65.91,84.0,69.0,78.0,68.0,1171
2025-02-12 04:30:00,474.63,0.0,57.833333333333336,95.02333333333333,480.99,70.0,100.0,74.0,70.0,72.0,65.77,84.0,69.0,78.0,68.0,1172
2025-02-12 04:45:00,488.05,0.0,58.16666666666666,95.10666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.79333333333334,84.0,69.0,78.0,68.0,1173
2025-02-12 05:00:00,480.9866666666667,0.0,58.0,95.04,480.99,70.0,100.0,74.0,70.0,72.0,65.82333333333332,84.0,69.0,78.0,68.0,1174
2025-02-12 05:15:00,485.22333333333336,0.0,58.0,94.96333333333332,480.99,70.0,100.0,74.0,70.0,72.0,65.76333333333334,84.0,69.0,78.0,68.0,1175
2025-02-12 05:30:00,486.6366666666667,0.0,58.0,94.99333333333334,480.99,70.0,100.0,74.0,70.0,72.0,65.64666666666666,84.0,69.0,78.0,68.0,1176
2025-02-12 05:45:00,485.22333333333336,0.0,58.16666666666666,94.98333333333332,480.99,70.0,100.0,74.0,70.0,72.0,65.64,84.0,69.0,78.0,68.0,1177
2025-02-12 06:00:00,476.7466666666666,0.0,58.0,94.91666666666669,480.99,70.0,100.0,74.0,70.0,72.0,65.28666666666668,84.0,69.0,78.0,68.0,1178
2025-02-12 06:15:00,476.04,0.0,57.66666666666666,94.98,480.99,70.0,100.0,74.0,70.0,72.0,65.31,84.0,69.0,78.0,68.0,1179
2025-02-12 06:30:00,476.7466666666666,0.0,57.833333333333336,95.04333333333334,480.99,70.0,100.0,74.0,70.0,72.0,65.35333333333334,84.0,69.0,78.0,68.0,1180
2025-02-12 06:45:00,475.3333333333333,0.0,58.0,95.05666666666666,480.99,70.0,100.0,74.0,70.0,72.0,65.51333333333334,84.0,69.0,78.0,68.0,1181
2025-02-12 07:00:00,483.1033333333333,0.0,58.16666666666666,95.07666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.52333333333333,84.0,69.0,78.0,68.0,1182
2025-02-12 07:15:00,473.2166666666667,0.0,58.0,95.06,480.99,70.0,100.0,74.0,70.0,72.0,65.62666666666667,84.0,69.0,78.0,68.0,1183
2025-02-12 07:30:00,473.2166666666667,0.0,58.16666666666666,95.03000000000002,480.99,70.0,100.0,74.0,70.0,72.0,65.55666666666667,84.0,69.0,78.0,68.0,1184
2025-02-12 07:45:00,481.69000000000005,0.0,58.16666666666666,95.04666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.58666666666666,84.0,69.0,78.0,68.0,1185
2025-02-12 08:00:00,486.6366666666667,0.0,58.333333333333336,95.03000000000002,480.99,70.0,100.0,74.0,70.0,72.0,65.70666666666666,84.0,69.0,78.0,68.0,1186
2025-02-12 08:15:00,482.3966666666667,0.0,58.5,95.08,480.99,70.0,100.0,74.0,70.0,72.0,65.75666666666666,84.0,69.0,78.0,68.0,1187
2025-02-12 08:30:00,481.69,0.0,58.16666666666666,95.08,480.99,70.0,100.0,74.0,70.0,72.0,65.74333333333334,84.0,69.0,78.0,68.0,1188
2025-02-12 08:45:00,489.4633333333333,0.0,57.5,95.21,480.99,70.0,100.0,74.0,70.0,72.0,65.81333333333333,84.0,69.0,78.0,68.0,1189
2025-02-12 09:00:00,485.22333333333336,0.0,57.5,95.03333333333336,480.99,70.0,100.0,74.0,70.0,72.0,65.75666666666666,84.0,69.0,78.0,68.0,1190
2025-02-12 09:15:00,473.22,0.0,58.16666666666666,95.09333333333332,480.99,70.0,100.0,74.0,70.0,72.0,65.87,84.0,69.0,78.0,68.0,1191
2025-02-12 09:30:00,468.98,0.0,58.333333333333336,95.03000000000002,480.99,70.0,100.0,74.0,70.0,72.0,65.87333333333333,84.0,69.0,78.0,68.0,1192
2025-02-12 09:45:00,473.92333333333335,0.0,58.333333333333336,95.04666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.90333333333332,84.0,69.0,78.0,68.0,1193
2025-02-12 10:00:00,470.39,0.0,58.5,95.08666666666666,480.99,70.0,100.0,74.0,70.0,72.0,65.89333333333333,84.0,69.0,78.0,68.0,1194
2025-02-12 10:15:00,474.6266666666667,0.0,58.16666666666666,95.01,480.99,70.0,100.0,74.0,70.0,72.0,65.89666666666666,84.0,69.0,78.0,68.0,1195
2025-02-12 10:30:00,473.2166666666667,0.0,58.333333333333336,95.09666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.74,84.0,69.0,78.0,68.0,1196
2025-02-12 10:45:00,488.0466666666667,0.0,58.5,95.01666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.75666666666666,84.0,69.0,78.0,68.0,1197
2025-02-12 11:00:00,491.58,0.0,58.16666666666666,94.57333333333334,480.99,70.0,100.0,74.0,70.0,72.0,65.81,84.0,69.0,78.0,68.0,1198
2025-02-12 11:15:00,477.45666666666665,0.0,58.333333333333336,94.58666666666666,480.99,70.0,100.0,74.0,70.0,72.0,65.94333333333333,84.0,69.0,78.0,68.0,1199
2025-02-12 11:30:00,487.3433333333333,0.0,58.66666666666666,94.62333333333332,480.99,70.0,100.0,74.0,70.0,72.0,65.71666666666667,84.0,69.0,78.0,68.0,1200
2025-02-12 11:45:00,489.46,0.0,58.333333333333336,94.68666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.74333333333334,84.0,69.0,78.0,68.0,1201
2025-02-12 12:00:00,473.92333333333335,0.0,58.333333333333336,94.89333333333332,480.99,70.0,100.0,74.0,70.0,72.0,65.81666666666666,84.0,69.0,78.0,68.0,1202
2025-02-12 12:15:00,472.51,0.0,58.5,94.79666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.89999999999999,84.0,69.0,78.0,68.0,1203
2025-02-12 12:30:00,485.9266666666667,0.0,58.333333333333336,94.88666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.79333333333334,84.0,69.0,78.0,68.0,1204
2025-02-12 12:45:00,486.6333333333334,0.0,58.333333333333336,94.9,480.99,70.0,100.0,74.0,70.0,72.0,65.76333333333334,84.0,69.0,78.0,68.0,1205
2025-02-12 13:00:00,485.22333333333336,0.0,58.5,94.82,480.99,70.0,100.0,74.0,70.0,72.0,65.60000000000001,84.0,69.0,78.0,68.0,1206
2025-02-12 13:15:00,470.39,0.0,57.5,94.74333333333334,480.99,70.0,100.0,74.0,70.0,72.0,65.17,84.0,69.0,78.0,68.0,1207
2025-02-12 13:30:00,483.81,0.0,57.16666666666666,94.72666666666667,480.99,70.0,100.0,74.0,70.0,72.0,64.49333333333334,84.0,69.0,78.0,68.0,1208
2025-02-12 13:45:00,480.28,0.0,58.0,94.75,480.99,70.0,100.0,74.0,70.0,72.0,64.57333333333334,84.0,69.0,78.0,68.0,1209
2025-02-12 14:00:00,480.28,0.0,57.0,94.62,480.99,70.0,100.0,74.0,70.0,72.0,64.63666666666666,84.0,69.0,78.0,68.0,1210
2025-02-12 14:15:00,477.45666666666665,0.0,58.0,94.64333333333332,480.99,70.0,100.0,74.0,70.0,72.0,64.92333333333333,84.0,69.0,78.0,68.0,1211
2025-02-12 14:30:00,0.0,0.0,89.66666666666667,86.75666666666666,480.99,70.0,100.0,74.0,70.0,72.0,65.41333333333334,84.0,69.0,78.0,68.0,1212
2025-02-12 14:45:00,0.0,0.0,100.0,73.23666666666666,480.99,70.0,100.0,74.0,70.0,72.0,64.91333333333334,84.0,69.0,78.0,68.0,1213
2025-02-12 15:00:00,0.0,0.0,100.0,72.22333333333334,480.99,70.0,100.0,74.0,70.0,72.0,65.17333333333333,84.0,69.0,78.0,68.0,1214
2025-02-12 15:15:00,0.0,0.0,100.0,72.01666666666667,480.99,70.0,100.0,74.0,70.0,72.0,65.27,84.0,69.0,78.0,68.0,1215
2025-02-12 15:30:00,0.0,0.0,100.0,71.92,480.99,70.0,100.0,74.0,70.0,72.0,65.06333333333333,84.0,69.0,78.0,68.0,1216
2025-02-12 15:45:00,0.0,0.0,100.0,71.94,480.99,70.0,100.0,74.0,70.0,72.0,64.98333333333333,84.0,69.0,78.0,68.0,1217
2025-02-12 16:00:00,0.0,0.0,100.0,71.85000000000001,480.99,70.0,100.0,74.0,70.0,72.0,64.94666666666666,84.0,69.0,78.0,68.0,1218
2025-02-12 16:15:00,0.0,0.0,100.0,71.75666666666666,480.99,70.0,100.0,74.0,70.0,72.0,64.82666666666667,84.0,69.0,78.0,68.0,1219
2025-02-12 16:30:00,0.0,0.0,100.0,71.73666666666666,480.99,70.0,100.0,74.0,70.0,72.0,64.66333333333334,84.0,69.0,78.0,68.0,1220
2025-02-12 16:45:00,0.0,0.0,100.0,71.7,480.99,70.0,100.0,74.0,70.0,72.0,64.53,84.0,69.0,78.0,68.0,1221
2025-02-12 17:00:00,0.0,0.0,100.0,71.59333333333332,480.99,70.0,100.0,74.0,70.0,72.0,64.52,84.0,69.0,78.0,68.0,1222
2025-02-12 17:15:00,0.0,0.0,100.0,71.56333333333333,480.99,70.0,100.0,74.0,70.0,72.0,64.58,84.0,69.0,78.0,68.0,1223
2025-02-12 17:30:00,0.0,0.0,100.0,71.57,480.99,70.0,100.0,74.0,70.0,72.0,64.19,84.0,69.0,78.0,68.0,1224
2025-02-12 17:45:00,0.0,0.0,100.0,71.44666666666666,480.99,70.0,100.0,74.0,70.0,72.0,64.06666666666666,84.0,69.0,78.0,68.0,1225
2025-02-12 18:00:00,0.0,0.0,100.0,71.49333333333334,480.99,70.0,100.0,74.0,70.0,72.0,63.95666666666667,84.0,69.0,78.0,68.0,1226
2025-02-12 18:15:00,0.0,0.0,100.0,71.48666666666666,480.99,70.0,100.0,74.0,70.0,72.0,63.71,84.0,69.0,78.0,68.0,1227
2025-02-12 18:30:00,0.0,0.0,100.0,71.51333333333334,480.99,70.0,100.0,74.0,70.0,72.0,63.94,84.0,69.0,78.0,68.0,1228
2025-02-12 18:45:00,0.0,0.0,100.0,71.51333333333334,480.99,70.0,100.0,74.0,70.0,72.0,64.08,84.0,69.0,78.0,68.0,1229
2025-02-12 19:00:00,0.0,0.0,100.0,71.44,480.99,70.0,100.0,74.0,70.0,72.0,64.00333333333333,84.0,69.0,78.0,68.0,1230
2025-02-12 19:15:00,0.0,0.0,100.0,71.45666666666666,480.99,70.0,100.0,74.0,70.0,72.0,64.05000000000001,84.0,69.0,78.0,68.0,1231
2025-02-12 19:30:00,0.0,0.0,100.0,71.44666666666666,480.99,70.0,100.0,74.0,70.0,72.0,64.30333333333334,84.0,69.0,78.0,68.0,1232
2025-02-12 19:45:00,0.0,0.0,100.0,71.46,480.99,70.0,100.0,74.0,70.0,72.0,64.57333333333334,84.0,69.0,78.0,68.0,1233
2025-02-12 20:00:00,0.0,0.0,100.0,71.47333333333334,480.99,70.0,100.0,74.0,70.0,72.0,64.84333333333333,84.0,69.0,78.0,68.0,1234
2025-02-12 20:15:00,0.0,0.0,100.0,71.5,480.99,70.0,100.0,74.0,70.0,72.0,65.12666666666667,84.0,69.0,78.0,68.0,1235
2025-02-12 20:30:00,0.0,0.0,100.0,71.55666666666666,480.99,70.0,100.0,74.0,70.0,72.0,65.51666666666667,84.0,69.0,78.0,68.0,1236
2025-02-12 20:45:00,0.0,0.0,100.0,71.54,480.99,70.0,100.0,74.0,70.0,72.0,65.85333333333334,84.0,69.0,78.0,68.0,1237
2025-02-12 21:00:00,0.0,0.0,100.0,71.48333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.07333333333334,84.0,69.0,78.0,68.0,1238
2025-02-12 21:15:00,0.0,0.0,100.0,71.51666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.23333333333333,84.0,69.0,78.0,68.0,1239
2025-02-12 21:30:00,0.0,0.0,100.0,71.40666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.39666666666666,84.0,69.0,78.0,68.0,1240
2025-02-12 21:45:00,0.0,0.0,100.0,71.35000000000001,480.99,70.0,100.0,74.0,70.0,72.0,66.56666666666666,84.0,69.0,78.0,68.0,1241
2025-02-12 22:00:00,0.0,0.0,100.0,71.27,480.99,70.0,100.0,74.0,70.0,72.0,66.58,84.0,69.0,78.0,68.0,1242
2025-02-12 22:15:00,0.0,0.0,100.0,71.33666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.59666666666668,84.0,69.0,78.0,68.0,1243
2025-02-12 22:30:00,0.0,0.0,100.0,71.37333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.69,84.0,69.0,78.0,68.0,1244
2025-02-12 22:45:00,0.0,0.0,100.0,71.44,480.99,70.0,100.0,74.0,70.0,72.0,66.67666666666666,84.0,69.0,78.0,68.0,1245
2025-02-12 23:00:00,0.0,0.0,100.0,71.37666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.7,84.0,69.0,78.0,68.0,1246
2025-02-12 23:15:00,0.0,0.0,100.0,71.40666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.95,84.0,69.0,78.0,68.0,1247
2025-02-12 23:30:00,0.0,0.0,100.0,71.29333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.21333333333332,84.0,69.0,78.0,68.0,1248
2025-02-12 23:45:00,0.0,0.0,100.0,71.32666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.16000000000001,84.0,69.0,78.0,68.0,1249
2025-02-13 00:00:00,0.0,0.0,100.0,71.30333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.24,84.0,69.0,78.0,68.0,1250
2025-02-13 00:15:00,0.0,0.0,100.0,71.28666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.22666666666667,84.0,69.0,78.0,68.0,1251
2025-02-13 00:30:00,0.0,0.0,100.0,71.27,480.99,70.0,100.0,74.0,70.0,72.0,67.03666666666666,84.0,69.0,78.0,68.0,1252
2025-02-13 00:45:00,0.0,0.0,100.0,71.29,480.99,70.0,100.0,74.0,70.0,72.0,66.75333333333333,84.0,69.0,78.0,68.0,1253
2025-02-13 01:00:00,0.0,0.0,100.0,71.27,480.99,70.0,100.0,74.0,70.0,72.0,66.64,84.0,69.0,78.0,68.0,1254
2025-02-13 01:15:00,0.0,0.0,100.0,71.21,480.99,70.0,100.0,74.0,70.0,72.0,66.80666666666667,84.0,69.0,78.0,68.0,1255
2025-02-13 01:30:00,0.0,0.0,100.0,71.20666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.86666666666666,84.0,69.0,78.0,68.0,1256
2025-02-13 01:45:00,0.0,0.0,100.0,71.13333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.00666666666666,84.0,69.0,78.0,68.0,1257
2025-02-13 02:00:00,0.0,0.0,100.0,71.05333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.10666666666667,84.0,69.0,78.0,68.0,1258
2025-02-13 02:15:00,0.0,0.0,100.0,71.06333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.02666666666666,84.0,69.0,78.0,68.0,1259
2025-02-13 02:30:00,0.0,0.0,100.0,71.06,480.99,70.0,100.0,74.0,70.0,72.0,66.83666666666666,84.0,69.0,78.0,68.0,1260
2025-02-13 02:45:00,0.0,0.0,100.0,71.08333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.84333333333332,84.0,69.0,78.0,68.0,1261
2025-02-13 03:00:00,0.0,0.0,100.0,71.01333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.99333333333333,84.0,69.0,78.0,68.0,1262
2025-02-13 03:15:00,0.0,0.0,100.0,71.07333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.08666666666666,84.0,69.0,78.0,68.0,1263
2025-02-13 03:30:00,0.0,0.0,100.0,71.06,480.99,70.0,100.0,74.0,70.0,72.0,66.94,84.0,69.0,78.0,68.0,1264
2025-02-13 03:45:00,0.0,0.0,100.0,71.04666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.83666666666666,84.0,69.0,78.0,68.0,1265
2025-02-13 04:00:00,0.0,0.0,100.0,71.10333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.79666666666667,84.0,69.0,78.0,68.0,1266
2025-02-13 04:15:00,0.0,0.0,100.0,70.96,480.99,70.0,100.0,74.0,70.0,72.0,66.76333333333334,84.0,69.0,78.0,68.0,1267
2025-02-13 04:30:00,0.0,0.0,100.0,70.99666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.54,84.0,69.0,78.0,68.0,1268
2025-02-13 04:45:00,0.0,0.0,100.0,71.02333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.45666666666666,84.0,69.0,78.0,68.0,1269
2025-02-13 05:00:00,0.0,0.0,100.0,70.94666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.33999999999999,84.0,69.0,78.0,68.0,1270
2025-02-13 05:15:00,0.0,0.0,100.0,70.89333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.39999999999999,84.0,69.0,78.0,68.0,1271
2025-02-13 05:30:00,0.0,0.0,100.0,70.99333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.23,84.0,69.0,78.0,68.0,1272
2025-02-13 05:45:00,0.0,0.0,100.0,70.94666666666667,480.99,70.0,100.0,74.0,70.0,72.0,65.80333333333333,84.0,69.0,78.0,68.0,1273
2025-02-13 06:00:00,0.0,0.0,100.0,70.93333333333334,480.99,70.0,100.0,74.0,70.0,72.0,65.55333333333333,84.0,69.0,78.0,68.0,1274
2025-02-13 06:15:00,0.0,0.0,100.0,70.88333333333334,480.99,70.0,100.0,74.0,70.0,72.0,65.72000000000001,84.0,69.0,78.0,68.0,1275
2025-02-13 06:30:00,0.0,0.0,100.0,70.86333333333333,480.99,70.0,100.0,74.0,70.0,72.0,65.83,84.0,69.0,78.0,68.0,1276
2025-02-13 06:45:00,0.0,0.0,100.0,70.75333333333333,480.99,70.0,100.0,74.0,70.0,72.0,65.58999999999999,84.0,69.0,78.0,68.0,1277
2025-02-13 07:00:00,0.0,0.0,100.0,70.68666666666667,480.99,70.0,100.0,74.0,70.0,72.0,65.54333333333334,84.0,69.0,78.0,68.0,1278
2025-02-13 07:15:00,0.0,0.0,100.0,70.77333333333333,480.99,70.0,100.0,74.0,70.0,72.0,65.54666666666667,84.0,69.0,78.0,68.0,1279
2025-02-13 07:30:00,0.0,0.0,100.0,70.76,480.99,70.0,100.0,74.0,70.0,72.0,65.54666666666667,84.0,69.0,78.0,68.0,1280
2025-02-13 07:45:00,0.0,0.0,100.0,70.76333333333334,480.99,70.0,100.0,74.0,70.0,72.0,65.65333333333334,84.0,69.0,78.0,68.0,1281
2025-02-13 08:00:00,0.0,0.0,100.0,70.74333333333333,480.99,70.0,100.0,74.0,70.0,72.0,65.5,84.0,69.0,78.0,68.0,1282
2025-02-13 08:15:00,0.0,0.0,100.0,70.66666666666667,480.99,70.0,100.0,74.0,70.0,72.0,65.25,84.0,69.0,78.0,68.0,1283
2025-02-13 08:30:00,0.0,0.0,100.0,70.60666666666667,480.99,70.0,100.0,74.0,70.0,72.0,65.28333333333335,84.0,69.0,78.0,68.0,1284
2025-02-13 08:45:00,0.0,0.0,100.0,70.67666666666666,480.99,70.0,100.0,74.0,70.0,72.0,65.49000000000001,84.0,69.0,78.0,68.0,1285
2025-02-13 09:00:00,0.0,0.0,100.0,70.61666666666666,480.99,70.0,100.0,74.0,70.0,72.0,65.71666666666667,84.0,69.0,78.0,68.0,1286
2025-02-13 09:15:00,0.0,0.0,100.0,70.59666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.08666666666666,84.0,69.0,78.0,68.0,1287
2025-02-13 09:30:00,0.0,0.0,100.0,70.51333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.53666666666668,84.0,69.0,78.0,68.0,1288
2025-02-13 09:45:00,0.0,0.0,100.0,70.51666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.77333333333333,84.0,69.0,78.0,68.0,1289
2025-02-13 10:00:00,0.0,0.0,100.0,70.47333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.87666666666667,84.0,69.0,78.0,68.0,1290
2025-02-13 10:15:00,0.0,0.0,100.0,70.51333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.11666666666667,84.0,69.0,78.0,68.0,1291
2025-02-13 10:30:00,0.0,0.0,100.0,70.48,480.99,70.0,100.0,74.0,70.0,72.0,67.19333333333333,84.0,69.0,78.0,68.0,1292
2025-02-13 10:45:00,0.0,0.0,100.0,70.50666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.29666666666667,84.0,69.0,78.0,68.0,1293
2025-02-13 11:00:00,0.0,0.0,100.0,70.46,480.99,70.0,100.0,74.0,70.0,72.0,67.64,84.0,69.0,78.0,68.0,1294
2025-02-13 11:15:00,0.0,0.0,100.0,70.41333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.82000000000001,84.0,69.0,78.0,68.0,1295
2025-02-13 11:30:00,0.0,0.0,100.0,70.36666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.77666666666666,84.0,69.0,78.0,68.0,1296
2025-02-13 11:45:00,0.0,0.0,100.0,70.33666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.79333333333334,84.0,69.0,78.0,68.0,1297
2025-02-13 12:00:00,0.0,0.0,100.0,70.33333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.90333333333334,84.0,69.0,78.0,68.0,1298
2025-02-13 12:15:00,0.0,0.0,100.0,70.34333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.04666666666667,84.0,69.0,78.0,68.0,1299
2025-02-13 12:30:00,0.0,0.0,100.0,70.35000000000001,480.99,70.0,100.0,74.0,70.0,72.0,68.03666666666668,84.0,69.0,78.0,68.0,1300
2025-02-13 12:45:00,0.0,0.0,100.0,70.39999999999999,480.99,70.0,100.0,74.0,70.0,72.0,68.06333333333333,84.0,69.0,78.0,68.0,1301
2025-02-13 13:00:00,0.0,0.0,100.0,70.35333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.07,84.0,69.0,78.0,68.0,1302
2025-02-13 13:15:00,0.0,0.0,100.0,70.44333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.00666666666666,84.0,69.0,78.0,68.0,1303
2025-02-13 13:30:00,0.0,0.0,100.0,70.49000000000001,480.99,70.0,100.0,74.0,70.0,72.0,68.04333333333334,84.0,69.0,78.0,68.0,1304
2025-02-13 13:45:00,0.0,0.0,100.0,70.43666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.12,84.0,69.0,78.0,68.0,1305
2025-02-13 14:00:00,0.0,0.0,100.0,70.39999999999999,480.99,70.0,100.0,74.0,70.0,72.0,68.29666666666667,84.0,69.0,78.0,68.0,1306
2025-02-13 14:15:00,0.0,0.0,100.0,70.42333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.35333333333334,84.0,69.0,78.0,68.0,1307
2025-02-13 14:30:00,0.0,0.0,100.0,70.39333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0,1308
2025-02-13 14:45:00,0.0,0.0,100.0,70.37666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.33333333333333,84.0,69.0,78.0,68.0,1309
2025-02-13 15:00:00,0.0,0.0,100.0,70.29333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.36333333333333,84.0,69.0,78.0,68.0,1310
2025-02-13 15:15:00,0.0,0.0,100.0,70.21666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.41333333333334,84.0,69.0,78.0,68.0,1311
2025-02-13 15:30:00,0.0,0.0,100.0,70.28666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.40666666666667,84.0,69.0,78.0,68.0,1312
2025-02-13 15:45:00,0.0,0.0,100.0,70.29666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.40666666666668,84.0,69.0,78.0,68.0,1313
2025-02-13 16:00:00,0.0,0.0,100.0,70.23333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.34666666666666,84.0,69.0,78.0,68.0,1314
2025-02-13 16:15:00,0.0,0.0,100.0,70.14666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.37,84.0,69.0,78.0,68.0,1315
2025-02-13 16:30:00,0.0,0.0,100.0,70.13,480.99,70.0,100.0,74.0,70.0,72.0,68.41000000000001,84.0,69.0,78.0,68.0,1316
2025-02-13 16:45:00,0.0,0.0,100.0,70.11,480.99,70.0,100.0,74.0,70.0,72.0,68.42333333333333,84.0,69.0,78.0,68.0,1317
2025-02-13 17:00:00,0.0,0.0,100.0,70.08,480.99,70.0,100.0,74.0,70.0,72.0,68.37666666666667,84.0,69.0,78.0,68.0,1318
2025-02-13 17:15:00,0.0,0.0,100.0,70.10000000000001,480.99,70.0,100.0,74.0,70.0,72.0,68.42,84.0,69.0,78.0,68.0,1319
2025-02-13 17:30:00,0.0,0.0,100.0,70.22666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.40333333333334,84.0,69.0,78.0,68.0,1320
2025-02-13 17:45:00,0.0,0.0,100.0,70.12333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0,1321
2025-02-13 18:00:00,0.0,0.0,100.0,70.14666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.38333333333333,84.0,69.0,78.0,68.0,1322
2025-02-13 18:15:00,0.0,0.0,100.0,70.21333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.32666666666667,84.0,69.0,78.0,68.0,1323
2025-02-13 18:30:00,0.0,0.0,100.0,70.18333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.24333333333334,84.0,69.0,78.0,68.0,1324
2025-02-13 18:45:00,0.0,0.0,100.0,70.08666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0,1325
2025-02-13 19:00:00,0.0,0.0,100.0,70.13333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.19666666666667,84.0,69.0,78.0,68.0,1326
2025-02-13 19:15:00,0.0,0.0,100.0,70.01666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0,1327
2025-02-13 19:30:00,0.0,0.0,100.0,69.99,480.99,70.0,100.0,74.0,70.0,72.0,68.15666666666667,84.0,69.0,78.0,68.0,1328
2025-02-13 19:45:00,0.0,0.0,100.0,70.02333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.23333333333333,84.0,69.0,78.0,68.0,1329
2025-02-13 20:00:00,0.0,0.0,100.0,69.99666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0,1330
2025-02-13 20:15:00,0.0,0.0,100.0,69.96666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.13666666666667,84.0,69.0,78.0,68.0,1331
2025-02-13 20:30:00,0.0,0.0,100.0,69.92333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.21666666666667,84.0,69.0,78.0,68.0,1332
2025-02-13 20:45:00,0.0,0.0,100.0,69.92666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.15666666666668,84.0,69.0,78.0,68.0,1333
2025-02-13 21:00:00,0.0,0.0,100.0,69.93666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.10000000000001,84.0,69.0,78.0,68.0,1334
2025-02-13 21:15:00,0.0,0.0,100.0,69.90333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.09333333333332,84.0,69.0,78.0,68.0,1335
2025-02-13 21:30:00,0.0,0.0,100.0,69.86,480.99,70.0,100.0,74.0,70.0,72.0,68.14333333333333,84.0,69.0,78.0,68.0,1336
2025-02-13 21:45:00,0.0,0.0,100.0,69.77,480.99,70.0,100.0,74.0,70.0,72.0,68.13666666666667,84.0,69.0,78.0,68.0,1337
2025-02-13 22:00:00,0.0,0.0,100.0,69.67666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.11666666666666,84.0,69.0,78.0,68.0,1338
2025-02-13 22:15:00,0.0,0.0,100.0,69.84333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.25,84.0,69.0,78.0,68.0,1339
2025-02-13 22:30:00,0.0,0.0,100.0,69.78333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.17666666666666,84.0,69.0,78.0,68.0,1340
2025-02-13 22:45:00,0.0,0.0,100.0,69.86,480.99,70.0,100.0,74.0,70.0,72.0,68.31333333333333,84.0,69.0,78.0,68.0,1341
2025-02-13 23:00:00,0.0,0.0,100.0,69.90333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.31333333333333,84.0,69.0,78.0,68.0,1342
2025-02-13 23:15:00,0.0,0.0,100.0,69.89999999999999,480.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0,1343
2025-02-13 23:30:00,0.0,0.0,100.0,69.83666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.15666666666668,84.0,69.0,78.0,68.0,1344
2025-02-13 23:45:00,0.0,0.0,100.0,69.77666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.28666666666666,84.0,69.0,78.0,68.0,1345
2025-02-14 00:00:00,0.0,0.0,100.0,69.78333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0,1346
2025-02-14 00:15:00,0.0,0.0,100.0,69.72,480.99,70.0,100.0,74.0,70.0,72.0,68.04333333333334,84.0,69.0,78.0,68.0,1347
2025-02-14 00:30:00,0.0,0.0,100.0,69.54333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.12,84.0,69.0,78.0,68.0,1348
2025-02-14 00:45:00,0.0,0.0,100.0,69.46666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.15333333333334,84.0,69.0,78.0,68.0,1349
2025-02-14 01:00:00,0.0,0.0,100.0,69.44,480.99,70.0,100.0,74.0,70.0,72.0,67.93666666666667,84.0,69.0,78.0,68.0,1350
2025-02-14 01:15:00,0.0,0.0,100.0,69.31666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.89,84.0,69.0,78.0,68.0,1351
2025-02-14 01:30:00,0.0,0.0,100.0,69.23,480.99,70.0,100.0,74.0,70.0,72.0,67.77666666666666,84.0,69.0,78.0,68.0,1352
2025-02-14 01:45:00,0.0,0.0,100.0,69.14666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.81333333333333,84.0,69.0,78.0,68.0,1353
2025-02-14 02:00:00,0.0,0.0,100.0,69.07000000000001,480.99,70.0,100.0,74.0,70.0,72.0,67.74333333333334,84.0,69.0,78.0,68.0,1354
2025-02-14 02:15:00,0.0,0.0,100.0,69.07333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.69,84.0,69.0,78.0,68.0,1355
2025-02-14 02:30:00,0.0,0.0,100.0,69.0,480.99,70.0,100.0,74.0,70.0,72.0,67.69,84.0,69.0,78.0,68.0,1356
2025-02-14 02:45:00,0.0,0.0,100.0,68.97,480.99,70.0,100.0,74.0,70.0,72.0,67.62666666666667,84.0,69.0,78.0,68.0,1357
2025-02-14 03:00:00,0.0,0.0,100.0,68.91333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.49000000000001,84.0,69.0,78.0,68.0,1358
2025-02-14 03:15:00,0.0,0.0,100.0,68.80333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.46666666666665,84.0,69.0,78.0,68.0,1359
2025-02-14 03:30:00,0.0,0.0,100.0,68.82666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.44333333333333,84.0,69.0,78.0,68.0,1360
2025-02-14 03:45:00,0.0,0.0,100.0,68.71333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.37666666666667,84.0,69.0,78.0,68.0,1361
2025-02-14 04:00:00,0.0,0.0,100.0,68.68333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.26666666666667,84.0,69.0,78.0,68.0,1362
2025-02-14 04:15:00,0.0,0.0,100.0,68.64666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.23333333333333,84.0,69.0,78.0,68.0,1363
2025-02-14 04:30:00,0.0,0.0,100.0,68.61,480.99,70.0,100.0,74.0,70.0,72.0,67.27666666666666,84.0,69.0,78.0,68.0,1364
2025-02-14 04:45:00,0.0,0.0,100.0,68.64666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.21333333333332,84.0,69.0,78.0,68.0,1365
2025-02-14 05:00:00,0.0,0.0,100.0,68.61666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.24333333333334,84.0,69.0,78.0,68.0,1366
2025-02-14 05:15:00,0.0,0.0,100.0,68.57,480.99,70.0,100.0,74.0,70.0,72.0,67.21,84.0,69.0,78.0,68.0,1367
2025-02-14 05:30:00,0.0,0.0,100.0,68.51333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.14,84.0,69.0,78.0,68.0,1368
2025-02-14 05:45:00,0.0,0.0,100.0,68.45666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.01333333333334,84.0,69.0,78.0,68.0,1369
2025-02-14 06:00:00,0.0,0.0,100.0,68.33,480.99,70.0,100.0,74.0,70.0,72.0,67.09666666666668,84.0,69.0,78.0,68.0,1370
2025-02-14 06:15:00,0.0,0.0,100.0,68.39,480.99,70.0,100.0,74.0,70.0,72.0,66.94333333333333,84.0,69.0,78.0,68.0,1371
2025-02-14 06:30:00,0.0,0.0,100.0,68.32000000000001,480.99,70.0,100.0,74.0,70.0,72.0,66.92666666666666,84.0,69.0,78.0,68.0,1372
2025-02-14 06:45:00,0.0,0.0,100.0,68.29333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.75666666666666,84.0,69.0,78.0,68.0,1373
2025-02-14 07:00:00,0.0,0.0,100.0,68.20333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.78,84.0,69.0,78.0,68.0,1374
2025-02-14 07:15:00,0.0,0.0,100.0,68.16333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.69333333333333,84.0,69.0,78.0,68.0,1375
