time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 07:30:00,0.0,0.0,100.0,67.99666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.68666666666667,84.0,69.0,78.0,68.0,1376
2025-02-14 07:45:00,0.0,0.0,100.0,68.0,480.99,70.0,100.0,74.0,70.0,72.0,66.57333333333334,84.0,69.0,78.0,68.0,1377
2025-02-14 08:00:00,0.0,0.0,100.0,67.97333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.51666666666667,84.0,69.0,78.0,68.0,1378
2025-02-14 08:15:00,0.0,0.0,100.0,67.88,480.99,70.0,100.0,74.0,70.0,72.0,66.41666666666667,84.0,69.0,78.0,68.0,1379
2025-02-14 08:30:00,0.0,0.0,100.0,67.85666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.41666666666667,84.0,69.0,78.0,68.0,1380
2025-02-14 08:45:00,0.0,0.0,100.0,67.79666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.41000000000001,84.0,69.0,78.0,68.0,1381
2025-02-14 09:00:00,0.0,0.0,100.0,67.74333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.29666666666667,84.0,69.0,78.0,68.0,1382
2025-02-14 09:15:00,0.0,0.0,100.0,67.46,480.99,70.0,100.0,74.0,70.0,72.0,66.28333333333335,84.0,69.0,78.0,68.0,1383
2025-02-14 09:30:00,0.0,0.0,100.0,67.49333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.2,84.0,69.0,78.0,68.0,1384
2025-02-14 09:45:00,0.0,0.0,100.0,67.41000000000001,480.99,70.0,100.0,74.0,70.0,72.0,66.17999999999999,84.0,69.0,78.0,68.0,1385
2025-02-14 10:00:00,0.0,0.0,100.0,67.39333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.20333333333333,84.0,69.0,78.0,68.0,1386
2025-02-14 10:15:00,0.0,0.0,100.0,67.38666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.19333333333333,84.0,69.0,78.0,68.0,1387
2025-02-14 10:30:00,0.0,0.0,100.0,67.38666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.31333333333333,84.0,69.0,78.0,68.0,1388
2025-02-14 10:45:00,0.0,0.0,100.0,67.37333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.26333333333334,84.0,69.0,78.0,68.0,1389
2025-02-14 11:00:00,0.0,0.0,100.0,67.38,480.99,70.0,100.0,74.0,70.0,72.0,66.24,84.0,69.0,78.0,68.0,1390
2025-02-14 11:15:00,0.0,0.0,100.0,67.32666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.14,84.0,69.0,78.0,68.0,1391
2025-02-14 11:30:00,0.0,0.0,100.0,67.33,480.99,70.0,100.0,74.0,70.0,72.0,66.28333333333335,84.0,69.0,78.0,68.0,1392
2025-02-14 11:45:00,0.0,0.0,100.0,67.28666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.18,84.0,69.0,78.0,68.0,1393
2025-02-14 12:00:00,0.0,0.0,100.0,67.3,480.99,70.0,100.0,74.0,70.0,72.0,66.13333333333334,84.0,69.0,78.0,68.0,1394
2025-02-14 12:15:00,0.0,0.0,100.0,67.34333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.02666666666666,84.0,69.0,78.0,68.0,1395
2025-02-14 12:30:00,0.0,0.0,100.0,67.31,480.99,70.0,100.0,74.0,70.0,72.0,66.02666666666667,84.0,69.0,78.0,68.0,1396
2025-02-14 12:45:00,0.0,0.0,100.0,67.34666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.11333333333333,84.0,69.0,78.0,68.0,1397
2025-02-14 13:00:00,0.0,0.0,100.0,67.44,480.99,70.0,100.0,74.0,70.0,72.0,66.32666666666667,84.0,69.0,78.0,68.0,1398
2025-02-14 13:15:00,0.0,0.0,100.0,67.62333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.50333333333334,84.0,69.0,78.0,68.0,1399
2025-02-14 13:30:00,0.0,0.0,100.0,67.7,480.99,70.0,100.0,74.0,70.0,72.0,66.5,84.0,69.0,78.0,68.0,1400
2025-02-14 13:45:00,0.0,0.0,100.0,67.59666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.36333333333333,84.0,69.0,78.0,68.0,1401
2025-02-14 14:00:00,0.0,0.0,100.0,67.62,480.99,70.0,100.0,74.0,70.0,72.0,66.09666666666668,84.0,69.0,78.0,68.0,1402
2025-02-14 14:15:00,0.0,0.0,100.0,67.67333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.10000000000001,84.0,69.0,78.0,68.0,1403
2025-02-14 14:30:00,0.0,0.0,100.0,67.71,480.99,70.0,100.0,74.0,70.0,72.0,66.29666666666667,84.0,69.0,78.0,68.0,1404
2025-02-14 14:45:00,0.0,0.0,100.0,67.70333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.19666666666666,84.0,69.0,78.0,68.0,1405
2025-02-14 15:00:00,0.0,0.0,100.0,67.77,480.99,70.0,100.0,74.0,70.0,72.0,66.03333333333335,84.0,69.0,78.0,68.0,1406
2025-02-14 15:15:00,0.0,0.0,100.0,67.78333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.02,84.0,69.0,78.0,68.0,1407
2025-02-14 15:30:00,0.0,0.0,100.0,67.86666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.16333333333334,84.0,69.0,78.0,68.0,1408
2025-02-14 15:45:00,0.0,0.0,100.0,67.95666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.32000000000001,84.0,69.0,78.0,68.0,1409
2025-02-14 16:00:00,0.0,0.0,100.0,67.96666666666665,480.99,70.0,100.0,74.0,70.0,72.0,66.23,84.0,69.0,78.0,68.0,1410
2025-02-14 16:15:00,0.0,0.0,100.0,67.99333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.20333333333333,84.0,69.0,78.0,68.0,1411
2025-02-14 16:30:00,0.0,0.0,100.0,68.05333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.26666666666667,84.0,69.0,78.0,68.0,1412
2025-02-14 16:45:00,0.0,0.0,100.0,68.06333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.25333333333333,84.0,69.0,78.0,68.0,1413
2025-02-14 17:00:00,0.0,0.0,100.0,68.14,480.99,70.0,100.0,74.0,70.0,72.0,66.31,84.0,69.0,78.0,68.0,1414
2025-02-14 17:15:00,0.0,0.0,100.0,68.21333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.42666666666668,84.0,69.0,78.0,68.0,1415
2025-02-14 17:30:00,0.0,0.0,100.0,68.33333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.60666666666667,84.0,69.0,78.0,68.0,1416
2025-02-14 17:45:00,320.6566666666667,0.0,72.16666666666667,82.72000000000001,480.99,70.0,100.0,74.0,70.0,72.0,66.78,84.0,69.0,78.0,68.0,1417
2025-02-14 18:00:00,476.7433333333333,0.0,57.333333333333336,94.63,480.99,70.0,100.0,74.0,70.0,72.0,67.10000000000001,84.0,69.0,78.0,68.0,1418
2025-02-14 18:15:00,483.1066666666666,0.0,58.0,94.99666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.07333333333334,84.0,69.0,78.0,68.0,1419
2025-02-14 18:30:00,468.2733333333333,0.0,57.16666666666666,95.11,480.99,70.0,100.0,74.0,70.0,72.0,67.29333333333334,84.0,69.0,78.0,68.0,1420
2025-02-14 18:45:00,490.1666666666667,0.0,56.333333333333336,95.6,480.99,70.0,100.0,74.0,70.0,72.0,67.56,84.0,69.0,78.0,68.0,1421
2025-02-14 19:00:00,476.04,0.0,55.66666666666666,95.99333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.84333333333333,84.0,69.0,78.0,68.0,1422
2025-02-14 19:15:00,480.28,0.0,55.333333333333336,96.33,480.99,70.0,100.0,74.0,70.0,72.0,67.86666666666666,84.0,69.0,78.0,68.0,1423
2025-02-14 19:30:00,470.39,0.0,55.333333333333336,96.36333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.91666666666667,84.0,69.0,78.0,68.0,1424
2025-02-14 19:45:00,480.28,0.0,57.333333333333336,96.22666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.01666666666667,84.0,69.0,78.0,68.0,1425
2025-02-14 20:00:00,476.04333333333335,0.0,57.16666666666666,96.25333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.24666666666667,84.0,69.0,78.0,68.0,1426
2025-02-14 20:15:00,482.4,0.0,57.0,96.37333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.41333333333334,84.0,69.0,78.0,68.0,1427
2025-02-14 20:30:00,476.04,0.0,57.0,96.36666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.43333333333334,84.0,69.0,78.0,68.0,1428
2025-02-14 20:45:00,480.28,0.0,56.833333333333336,96.36666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.43333333333334,84.0,69.0,78.0,68.0,1429
2025-02-14 21:00:00,478.16,0.0,57.16666666666666,96.31666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.42666666666666,84.0,69.0,78.0,68.0,1430
2025-02-14 21:15:00,476.04,0.0,57.16666666666666,96.25333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0,1431
2025-02-14 21:30:00,479.5733333333333,0.0,56.833333333333336,96.21666666666664,480.99,70.0,100.0,74.0,70.0,72.0,68.49333333333334,84.0,69.0,78.0,68.0,1432
2025-02-14 21:45:00,474.63,0.0,56.66666666666666,96.16,480.99,70.0,100.0,74.0,70.0,72.0,68.57000000000001,84.0,69.0,78.0,68.0,1433
2025-02-14 22:00:00,485.93,0.0,56.333333333333336,96.19,480.99,70.0,100.0,74.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0,1434
2025-02-14 22:15:00,471.8033333333333,0.0,56.5,96.14,480.99,70.0,100.0,74.0,70.0,72.0,68.70333333333333,84.0,69.0,78.0,68.0,1435
2025-02-14 22:30:00,485.93,0.0,56.66666666666666,96.12333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.96666666666667,84.0,69.0,78.0,68.0,1436
2025-02-14 22:45:00,473.2166666666667,0.0,57.16666666666666,96.12666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,78.0,68.0,1437
2025-02-14 23:00:00,482.3966666666667,0.0,57.0,95.98333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.10000000000001,84.0,69.0,78.0,68.0,1438
2025-02-14 23:15:00,488.05,0.0,56.333333333333336,95.95333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,78.0,68.0,1439
2025-02-14 23:30:00,487.3433333333333,0.0,56.333333333333336,95.97333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,84.0,69.0,78.0,68.0,1440
2025-02-14 23:45:00,477.45666666666665,0.0,55.833333333333336,95.97666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,78.0,68.0,1441
2025-02-15 00:00:00,481.6933333333333,0.0,57.16666666666666,95.86666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,78.0,68.0,1442
2025-02-15 00:15:00,478.8666666666666,0.0,57.5,95.80666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.10333333333334,84.0,69.0,78.0,68.0,1443
2025-02-15 00:30:00,483.81,0.0,57.333333333333336,95.96,480.99,70.0,100.0,74.0,70.0,72.0,69.08666666666666,84.0,69.0,78.0,68.0,1444
2025-02-15 00:45:00,485.9266666666667,0.0,57.66666666666666,96.01666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0,1445
2025-02-15 01:00:00,478.16333333333336,0.0,57.333333333333336,96.35,480.99,70.0,100.0,74.0,70.0,72.0,69.05,84.0,69.0,78.0,68.0,1446
2025-02-15 01:15:00,481.69,0.0,57.5,96.57666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.04666666666667,84.0,69.0,78.0,68.0,1447
2025-02-15 01:30:00,488.05,0.0,57.333333333333336,96.62666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.97,84.0,69.0,78.0,68.0,1448
2025-02-15 01:45:00,474.63,0.0,57.5,96.54,480.99,70.0,100.0,74.0,70.0,72.0,68.92333333333333,84.0,69.0,78.0,68.0,1449
2025-02-15 02:00:00,488.0466666666666,0.0,57.333333333333336,96.57333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.97666666666667,84.0,69.0,78.0,68.0,1450
2025-02-15 02:15:00,464.74,0.0,57.66666666666666,96.59,480.99,70.0,100.0,74.0,70.0,72.0,68.97666666666667,84.0,69.0,78.0,68.0,1451
2025-02-15 02:30:00,486.6366666666666,0.0,57.833333333333336,96.53333333333336,480.99,70.0,100.0,74.0,70.0,72.0,69.09333333333335,84.0,69.0,78.0,68.0,1452
2025-02-15 02:45:00,485.93,0.0,57.833333333333336,96.66333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.2,84.0,69.0,78.0,68.0,1453
2025-02-15 03:00:00,481.6933333333333,0.0,57.833333333333336,96.68333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.23666666666666,84.0,69.0,78.0,68.0,1454
2025-02-15 03:15:00,481.6933333333333,0.0,57.833333333333336,96.68333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.22333333333334,84.0,69.0,78.0,68.0,1455
2025-02-15 03:30:00,483.8133333333333,0.0,57.66666666666666,96.73333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.10333333333334,84.0,69.0,78.0,68.0,1456
2025-02-15 03:45:00,486.6366666666666,0.0,57.333333333333336,96.69666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.17,84.0,69.0,78.0,68.0,1457
2025-02-15 04:00:00,480.28,0.0,57.5,96.85333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.15666666666668,84.0,69.0,78.0,68.0,1458
2025-02-15 04:15:00,481.6933333333333,0.0,57.16666666666666,96.83,480.99,70.0,100.0,74.0,70.0,72.0,69.34333333333333,84.0,69.0,78.0,68.0,1459
2025-02-15 04:30:00,476.04333333333335,0.0,57.333333333333336,96.83333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.41000000000001,84.0,69.0,78.0,68.0,1460
2025-02-15 04:45:00,483.1066666666666,0.0,57.5,96.81,480.99,70.0,100.0,74.0,70.0,72.0,69.36333333333333,84.0,69.0,78.0,68.0,1461
2025-02-15 05:00:00,474.63,0.0,57.16666666666666,96.94333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0,1462
2025-02-15 05:15:00,477.4533333333333,0.0,57.16666666666666,96.95,480.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,84.0,69.0,78.0,68.0,1463
2025-02-15 05:30:00,478.8666666666666,0.0,57.0,97.02666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,78.0,68.0,1464
2025-02-15 05:45:00,485.22333333333336,0.0,57.0,96.98,480.99,70.0,100.0,74.0,70.0,72.0,69.23,84.0,69.0,78.0,68.0,1465
2025-02-15 06:00:00,479.5733333333333,0.0,57.0,97.06,480.99,70.0,100.0,74.0,70.0,72.0,69.31666666666666,84.0,69.0,78.0,68.0,1466
2025-02-15 06:15:00,485.22333333333336,0.0,56.5,97.01666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.52666666666666,84.0,69.0,78.0,68.0,1467
2025-02-15 06:30:00,477.45666666666665,0.0,56.833333333333336,97.05333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0,1468
2025-02-15 06:45:00,468.2733333333333,0.0,56.833333333333336,97.06333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.39666666666666,84.0,69.0,78.0,68.0,1469
2025-02-15 07:00:00,475.3366666666666,0.0,56.66666666666666,97.00333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.37666666666667,84.0,69.0,78.0,68.0,1470
2025-02-15 07:15:00,477.4533333333333,0.0,57.0,97.08666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.40666666666668,84.0,69.0,78.0,68.0,1471
2025-02-15 07:30:00,480.28,0.0,56.66666666666666,97.09666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.44,84.0,69.0,78.0,68.0,1472
2025-02-15 07:45:00,486.6366666666666,0.0,56.333333333333336,97.21,480.99,70.0,100.0,74.0,70.0,72.0,69.58333333333333,84.0,69.0,78.0,68.0,1473
2025-02-15 08:00:00,480.9866666666667,0.0,56.0,97.4,480.99,70.0,100.0,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0,1474
2025-02-15 08:15:00,487.3433333333333,0.0,56.0,97.13,480.99,70.0,100.0,74.0,70.0,72.0,69.59333333333332,84.0,69.0,78.0,68.0,1475
2025-02-15 08:30:00,474.63,0.0,56.0,97.08333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,84.0,69.0,78.0,68.0,1476
2025-02-15 08:45:00,481.6933333333333,0.0,55.66666666666666,97.15333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.51,84.0,69.0,78.0,68.0,1477
2025-02-15 09:00:00,470.39,0.0,55.333333333333336,97.18333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.61,84.0,69.0,78.0,68.0,1478
2025-02-15 09:15:00,474.63,0.0,56.0,97.08333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.65666666666665,84.0,69.0,78.0,68.0,1479
2025-02-15 09:30:00,477.4533333333333,0.0,56.0,96.94333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0,1480
2025-02-15 09:45:00,475.3333333333333,0.0,55.833333333333336,96.83333333333331,480.99,70.0,100.0,74.0,70.0,72.0,68.92333333333333,84.0,69.0,78.0,68.0,1481
2025-02-15 10:00:00,484.51666666666665,0.0,56.0,96.83,480.99,70.0,100.0,74.0,70.0,72.0,68.59333333333333,84.0,69.0,78.0,68.0,1482
2025-02-15 10:15:00,486.6333333333334,0.0,56.0,96.79,480.99,70.0,100.0,74.0,70.0,72.0,68.53,84.0,69.0,78.0,68.0,1483
2025-02-15 10:30:00,483.1033333333333,0.0,55.833333333333336,96.76333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.24333333333333,84.0,69.0,78.0,68.0,1484
2025-02-15 10:45:00,488.0466666666666,0.0,55.833333333333336,96.66333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.77333333333333,84.0,69.0,78.0,68.0,1485
2025-02-15 11:00:00,483.8133333333333,0.0,55.333333333333336,96.66666666666669,480.99,70.0,100.0,74.0,70.0,72.0,67.69333333333333,84.0,69.0,78.0,68.0,1486
2025-02-15 11:15:00,480.9866666666667,0.0,54.833333333333336,96.81666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.29333333333334,84.0,69.0,78.0,68.0,1487
2025-02-15 11:30:00,487.3433333333333,0.0,55.16666666666666,96.86666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.15333333333332,84.0,69.0,78.0,68.0,1488
2025-02-15 11:45:00,478.87000000000006,0.0,55.333333333333336,96.82,480.99,70.0,100.0,74.0,70.0,72.0,67.17,84.0,69.0,78.0,68.0,1489
2025-02-15 12:00:00,485.22,0.0,55.333333333333336,96.96666666666664,480.99,70.0,100.0,74.0,70.0,72.0,67.00999999999999,84.0,69.0,78.0,68.0,1490
2025-02-15 12:15:00,485.93,0.0,55.16666666666666,96.99,480.99,70.0,100.0,74.0,70.0,72.0,66.83,84.0,69.0,78.0,68.0,1491
2025-02-15 12:30:00,475.3333333333333,0.0,55.16666666666666,96.94,480.99,70.0,100.0,74.0,70.0,72.0,66.71333333333332,84.0,69.0,78.0,68.0,1492
2025-02-15 12:45:00,482.3966666666667,0.0,55.0,96.94333333333331,480.99,70.0,100.0,74.0,70.0,72.0,66.7,84.0,69.0,78.0,68.0,1493
2025-02-15 13:00:00,482.4,0.0,55.0,96.90666666666664,480.99,70.0,100.0,74.0,70.0,72.0,66.56666666666666,84.0,69.0,78.0,68.0,1494
2025-02-15 13:15:00,472.51,0.0,54.833333333333336,96.72666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.63333333333334,84.0,69.0,78.0,68.0,1495
2025-02-15 13:30:00,466.86,0.0,54.66666666666666,96.69333333333331,480.99,70.0,100.0,74.0,70.0,72.0,66.46333333333332,84.0,69.0,78.0,68.0,1496
2025-02-15 13:45:00,476.7466666666666,0.0,54.66666666666666,96.76666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.47333333333334,84.0,69.0,78.0,68.0,1497
2025-02-15 14:00:00,480.2766666666666,0.0,54.66666666666666,96.60333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.49,84.0,69.0,78.0,68.0,1498
2025-02-15 14:15:00,480.9866666666667,0.0,54.333333333333336,96.57333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.43,84.0,69.0,78.0,68.0,1499
2025-02-15 14:30:00,476.04,0.0,54.333333333333336,96.64333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.52333333333333,84.0,69.0,78.0,68.0,1500
2025-02-15 14:45:00,483.81,0.0,54.333333333333336,96.74666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.49000000000001,84.0,69.0,78.0,68.0,1501
2025-02-15 15:00:00,488.0466666666666,0.0,54.333333333333336,96.74666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.39,84.0,69.0,78.0,68.0,1502
2025-02-15 15:15:00,477.4533333333334,0.0,54.5,96.77666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.53000000000002,84.0,69.0,78.0,68.0,1503
2025-02-15 15:30:00,483.81,0.0,54.16666666666666,96.96,480.99,70.0,100.0,74.0,70.0,72.0,66.77666666666666,84.0,69.0,78.0,68.0,1504
2025-02-15 15:45:00,483.81,0.0,54.0,97.13,480.99,70.0,100.0,74.0,70.0,72.0,67.06,84.0,69.0,78.0,68.0,1505
2025-02-15 16:00:00,489.46,0.0,53.833333333333336,97.25,480.99,70.0,100.0,74.0,70.0,72.0,67.31333333333333,84.0,69.0,78.0,68.0,1506
2025-02-15 16:15:00,483.1033333333333,0.0,54.0,97.30333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.60333333333334,84.0,69.0,78.0,68.0,1507
2025-02-15 16:30:00,479.5733333333333,0.0,53.833333333333336,97.26,480.99,70.0,100.0,74.0,70.0,72.0,67.92,84.0,69.0,78.0,68.0,1508
2025-02-15 16:45:00,475.3333333333333,0.0,53.5,97.39333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.14333333333333,84.0,69.0,78.0,68.0,1509
2025-02-15 17:00:00,471.8033333333333,0.0,53.5,97.41,480.99,70.0,100.0,74.0,70.0,72.0,68.29333333333334,84.0,69.0,78.0,68.0,1510
2025-02-15 17:15:00,476.7466666666666,0.0,53.5,97.48333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.44333333333334,84.0,69.0,78.0,68.0,1511
2025-02-15 17:30:00,479.5733333333333,0.0,53.66666666666666,97.51,480.99,70.0,100.0,74.0,70.0,72.0,68.47666666666667,84.0,69.0,78.0,68.0,1512
2025-02-15 17:45:00,476.75,0.0,53.66666666666666,97.55666666666669,480.99,70.0,100.0,74.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0,1513
2025-02-15 18:00:00,482.3966666666667,0.0,53.5,97.67,480.99,70.0,100.0,74.0,70.0,72.0,68.62666666666667,84.0,69.0,78.0,68.0,1514
2025-02-15 18:15:00,486.6366666666666,0.0,53.5,97.83666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.82333333333332,84.0,69.0,78.0,68.0,1515
2025-02-15 18:30:00,482.3966666666667,0.0,53.5,97.98666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,84.0,69.0,78.0,68.0,1516
2025-02-15 18:45:00,483.1033333333333,0.0,53.16666666666666,98.27666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.12666666666667,84.0,69.0,78.0,68.0,1517
2025-02-15 19:00:00,480.9866666666667,0.0,45.333333333333336,96.23666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.87666666666667,84.0,69.0,78.0,68.0,1518
2025-02-15 19:15:00,482.3966666666667,0.0,45.333333333333336,95.46666666666664,480.99,70.0,100.0,74.0,70.0,72.0,68.56333333333333,84.0,69.0,78.0,68.0,1519
2025-02-15 19:30:00,474.63,0.0,46.0,95.21666666666664,480.99,70.0,100.0,74.0,70.0,72.0,68.60000000000001,84.0,69.0,78.0,68.0,1520
2025-02-15 19:45:00,481.69000000000005,0.0,45.16666666666666,95.0,480.99,70.0,100.0,74.0,70.0,72.0,68.79,84.0,69.0,78.0,68.0,1521
2025-02-15 20:00:00,480.28,0.0,45.5,95.18666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.96,84.0,69.0,78.0,68.0,1522
2025-02-15 20:15:00,493.69666666666666,0.0,45.5,95.29,480.99,70.0,100.0,74.0,70.0,72.0,69.14,84.0,69.0,78.0,68.0,1523
2025-02-15 20:30:00,488.75666666666666,0.0,45.333333333333336,95.72666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,78.0,68.0,1524
2025-02-15 20:45:00,476.04333333333335,0.0,44.333333333333336,95.58666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0,1525
2025-02-15 21:00:00,475.3333333333333,0.0,42.833333333333336,95.35333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,1526
2025-02-15 21:15:00,477.4533333333333,0.0,42.5,94.92,480.99,70.0,100.0,74.0,70.0,72.0,69.52,84.0,69.0,78.0,68.0,1527
2025-02-15 21:30:00,467.56666666666666,0.0,42.333333333333336,94.95333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.08666666666666,84.0,69.0,78.0,68.0,1528
2025-02-15 21:45:00,479.5733333333333,0.0,42.5,94.82,480.99,70.0,100.0,74.0,70.0,72.0,68.66333333333334,84.0,69.0,78.0,68.0,1529
2025-02-15 22:00:00,476.7466666666666,0.0,42.0,94.85,480.99,70.0,100.0,74.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0,1530
2025-02-15 22:15:00,480.98333333333335,0.0,42.333333333333336,94.58,480.99,70.0,100.0,74.0,70.0,72.0,68.36333333333333,84.0,69.0,78.0,68.0,1531
2025-02-15 22:30:00,487.3433333333333,0.0,42.333333333333336,94.48,480.99,70.0,100.0,74.0,70.0,72.0,68.31666666666666,84.0,69.0,78.0,68.0,1532
2025-02-15 22:45:00,493.7033333333334,0.0,42.333333333333336,94.05,480.99,70.0,100.0,74.0,70.0,72.0,68.23,84.0,69.0,78.0,68.0,1533
2025-02-15 23:00:00,481.6933333333333,0.0,42.5,94.08666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0,1534
2025-02-15 23:15:00,486.6333333333334,0.0,41.66666666666666,94.32,480.99,70.0,100.0,74.0,70.0,72.0,68.14333333333333,84.0,69.0,78.0,68.0,1535
2025-02-15 23:30:00,480.2833333333333,0.0,42.0,94.35666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.15333333333332,84.0,69.0,78.0,68.0,1536
2025-02-15 23:45:00,474.6266666666666,0.0,42.0,94.51,480.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0,1537
2025-02-16 00:00:00,469.6833333333333,0.0,42.5,94.41666666666669,480.99,70.0,100.0,74.0,70.0,72.0,68.2,84.0,69.0,78.0,68.0,1538
2025-02-16 00:15:00,471.8066666666667,0.0,42.333333333333336,94.55333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.27666666666666,84.0,69.0,78.0,68.0,1539
2025-02-16 00:30:00,477.4533333333333,0.0,41.66666666666666,94.62333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.31666666666666,84.0,69.0,78.0,68.0,1540
2025-02-16 00:45:00,483.1033333333333,0.0,42.16666666666666,94.65333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.33333333333333,84.0,69.0,78.0,68.0,1541
2025-02-16 01:00:00,471.8033333333333,0.0,42.16666666666666,94.73666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.41333333333334,84.0,69.0,78.0,68.0,1542
2025-02-16 01:15:00,476.75,0.0,42.333333333333336,94.20666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.36666666666666,84.0,69.0,78.0,68.0,1543
2025-02-16 01:30:00,483.81,0.0,41.833333333333336,93.78666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.23666666666666,84.0,69.0,78.0,68.0,1544
2025-02-16 01:45:00,470.39,0.0,41.5,93.70666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.2,84.0,69.0,78.0,68.0,1545
2025-02-16 02:00:00,476.04,0.0,41.16666666666666,93.89,480.99,70.0,100.0,74.0,70.0,72.0,68.2,84.0,69.0,78.0,68.0,1546
2025-02-16 02:15:00,475.3333333333333,0.0,41.5,94.15333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.24666666666667,84.0,69.0,78.0,68.0,1547
2025-02-16 02:30:00,492.9933333333333,0.0,41.333333333333336,94.16666666666669,480.99,70.0,100.0,74.0,70.0,72.0,68.2,84.0,69.0,78.0,68.0,1548
2025-02-16 02:45:00,490.1666666666667,0.0,41.66666666666666,94.01333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0,1549
2025-02-16 03:00:00,475.3333333333333,0.0,40.833333333333336,94.11666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0,1550
2025-02-16 03:15:00,483.1066666666666,0.0,41.333333333333336,94.20333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,84.0,69.0,78.0,68.0,1551
2025-02-16 03:30:00,473.92,0.0,41.0,94.28666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0,1552
2025-02-16 03:45:00,488.7533333333333,0.0,40.833333333333336,94.24333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0,1553
2025-02-16 04:00:00,480.2833333333333,0.0,40.833333333333336,94.08666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0,1554
2025-02-16 04:15:00,481.69,0.0,40.833333333333336,94.13,480.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0,1555
2025-02-16 04:30:00,479.5733333333333,0.0,40.16666666666666,94.12666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0,1556
2025-02-16 04:45:00,477.4533333333333,0.0,40.5,93.82666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0,1557
2025-02-16 05:00:00,479.5733333333333,0.0,40.16666666666666,93.77333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.14666666666666,84.0,69.0,78.0,68.0,1558
2025-02-16 05:15:00,469.6833333333333,0.0,40.0,93.8,480.99,70.0,100.0,74.0,70.0,72.0,68.07,84.0,69.0,78.0,68.0,1559
2025-02-16 05:30:00,478.16,0.0,39.833333333333336,93.88333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.05,84.0,69.0,78.0,68.0,1560
2025-02-16 05:45:00,489.46,0.0,39.333333333333336,93.8,480.99,70.0,100.0,74.0,70.0,72.0,68.03666666666668,84.0,69.0,78.0,68.0,1561
2025-02-16 06:00:00,478.16333333333336,0.0,39.5,93.82333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.98,84.0,69.0,78.0,68.0,1562
2025-02-16 06:15:00,485.93,0.0,39.333333333333336,93.44666666666669,480.99,70.0,100.0,74.0,70.0,72.0,67.95333333333333,84.0,69.0,78.0,68.0,1563
2025-02-16 06:30:00,477.45666666666665,0.0,38.66666666666666,93.18333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.89,84.0,69.0,78.0,68.0,1564
2025-02-16 06:45:00,472.51,0.0,38.833333333333336,93.04,480.99,70.0,100.0,74.0,70.0,72.0,67.73666666666666,84.0,69.0,78.0,68.0,1565
2025-02-16 07:00:00,480.98333333333335,0.0,39.66666666666666,93.24,480.99,70.0,100.0,74.0,70.0,72.0,67.64666666666666,84.0,69.0,78.0,68.0,1566
2025-02-16 07:15:00,479.57666666666665,0.0,39.833333333333336,93.24,480.99,70.0,100.0,74.0,70.0,72.0,67.56,84.0,69.0,78.0,68.0,1567
2025-02-16 07:30:00,483.1033333333333,0.0,40.0,93.42,480.99,70.0,100.0,74.0,70.0,72.0,67.50333333333333,84.0,69.0,78.0,68.0,1568
2025-02-16 07:45:00,481.6933333333333,0.0,39.833333333333336,93.46666666666664,480.99,70.0,100.0,74.0,70.0,72.0,67.48,84.0,69.0,78.0,68.0,1569
2025-02-16 08:00:00,470.39,0.0,40.0,93.44666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.48333333333333,84.0,69.0,78.0,68.0,1570
2025-02-16 08:15:00,484.51666666666665,0.0,39.5,93.63666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.52333333333333,84.0,69.0,78.0,68.0,1571
2025-02-16 08:30:00,483.81,0.0,39.333333333333336,93.82,480.99,70.0,100.0,74.0,70.0,72.0,67.74,84.0,69.0,78.0,68.0,1572
2025-02-16 08:45:00,479.57,0.0,39.333333333333336,93.66666666666669,480.99,70.0,100.0,74.0,70.0,72.0,67.98666666666666,84.0,69.0,78.0,68.0,1573
2025-02-16 09:00:00,485.93,0.0,39.0,93.67,480.99,70.0,100.0,74.0,70.0,72.0,68.23333333333333,84.0,69.0,78.0,68.0,1574
2025-02-16 09:15:00,471.8066666666667,0.0,39.0,93.59666666666664,480.99,70.0,100.0,74.0,70.0,72.0,68.51,84.0,69.0,78.0,68.0,1575
2025-02-16 09:30:00,475.3333333333333,0.0,39.0,93.37333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.79,84.0,69.0,78.0,68.0,1576
2025-02-16 09:45:00,481.6933333333333,0.0,38.333333333333336,93.30666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.06666666666666,84.0,69.0,78.0,68.0,1577
2025-02-16 10:00:00,474.6266666666667,0.0,40.66666666666666,93.58333333333331,480.99,70.0,100.0,74.0,70.0,72.0,68.68333333333334,84.0,69.0,78.0,68.0,1578
2025-02-16 10:15:00,478.16,0.0,41.333333333333336,94.19,480.99,70.0,100.0,74.0,70.0,72.0,67.92,84.0,69.0,78.0,68.0,1579
2025-02-16 10:30:00,473.92333333333335,0.0,41.833333333333336,94.06333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.28666666666668,84.0,69.0,78.0,68.0,1580
2025-02-16 10:45:00,483.1033333333333,0.0,42.5,94.08666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.88333333333334,84.0,69.0,78.0,68.0,1581
2025-02-16 11:00:00,484.5133333333333,0.0,42.5,94.09,480.99,70.0,100.0,74.0,70.0,72.0,66.46333333333334,84.0,69.0,78.0,68.0,1582
2025-02-16 11:15:00,492.9933333333333,0.0,42.333333333333336,93.87666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.18,84.0,69.0,78.0,68.0,1583
2025-02-16 11:30:00,480.2766666666666,0.0,42.333333333333336,93.76333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.11333333333334,84.0,69.0,78.0,68.0,1584
2025-02-16 11:45:00,490.8766666666667,0.0,42.16666666666666,93.46666666666664,480.99,70.0,100.0,74.0,70.0,72.0,66.02666666666666,84.0,69.0,78.0,68.0,1585
2025-02-16 12:00:00,481.6933333333333,0.0,42.16666666666666,93.01333333333334,480.99,70.0,100.0,74.0,70.0,72.0,65.64666666666666,84.0,69.0,78.0,68.0,1586
2025-02-16 12:15:00,480.9866666666667,0.0,41.833333333333336,92.71,480.99,70.0,100.0,74.0,70.0,72.0,65.99666666666667,84.0,69.0,78.0,68.0,1587
2025-02-16 12:30:00,483.1033333333333,0.0,41.833333333333336,92.22333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.60333333333334,84.0,69.0,78.0,68.0,1588
2025-02-16 12:45:00,473.92,0.0,41.5,92.22333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.10000000000001,84.0,69.0,78.0,68.0,1589
2025-02-16 13:00:00,477.4533333333333,0.0,41.5,91.92666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.41000000000001,84.0,69.0,78.0,68.0,1590
2025-02-16 13:15:00,480.9866666666667,0.0,41.0,91.84333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.71666666666665,84.0,69.0,78.0,68.0,1591
2025-02-16 13:30:00,477.4533333333334,0.0,41.0,92.01333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.07666666666667,84.0,69.0,78.0,68.0,1592
2025-02-16 13:45:00,485.22,0.0,40.833333333333336,92.03666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.34333333333333,84.0,69.0,78.0,68.0,1593
2025-02-16 14:00:00,484.52,0.0,40.833333333333336,91.80666666666669,480.99,70.0,100.0,74.0,70.0,72.0,68.53666666666668,84.0,69.0,78.0,68.0,1594
2025-02-16 14:15:00,483.1000000000001,0.0,41.0,91.71999999999998,480.99,70.0,100.0,74.0,70.0,72.0,68.72666666666667,84.0,69.0,78.0,68.0,1595
2025-02-16 14:30:00,478.16,0.0,40.66666666666666,91.83666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.94666666666666,84.0,69.0,78.0,68.0,1596
2025-02-16 14:45:00,487.34,0.0,40.5,91.54333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0,1597
2025-02-16 15:00:00,483.81,0.0,39.333333333333336,91.47,480.99,70.0,100.0,74.0,70.0,72.0,68.86333333333333,84.0,69.0,78.0,68.0,1598
2025-02-16 15:15:00,469.68666666666667,0.0,39.833333333333336,91.57333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.85666666666667,84.0,69.0,78.0,68.0,1599
2025-02-16 15:30:00,474.63,0.0,39.333333333333336,91.59666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.86999999999999,84.0,69.0,78.0,68.0,1600
2025-02-16 15:45:00,485.93,0.0,40.0,91.52666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.72000000000001,84.0,69.0,78.0,68.0,1601
2025-02-16 16:00:00,478.8666666666666,0.0,40.5,91.64,480.99,70.0,100.0,74.0,70.0,72.0,68.78,84.0,69.0,78.0,68.0,1602
2025-02-16 16:15:00,482.4,0.0,40.16666666666666,91.54,480.99,70.0,100.0,74.0,70.0,72.0,68.85000000000001,84.0,69.0,78.0,68.0,1603
2025-02-16 16:30:00,480.9866666666667,0.0,40.5,91.66,480.99,70.0,100.0,74.0,70.0,72.0,68.96,84.0,69.0,78.0,68.0,1604
2025-02-16 16:45:00,489.4633333333333,0.0,40.5,91.63333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.97333333333334,84.0,69.0,78.0,68.0,1605
2025-02-16 17:00:00,471.0966666666666,0.0,40.5,91.74,480.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,84.0,69.0,78.0,68.0,1606
2025-02-16 17:15:00,483.81,0.0,40.66666666666666,91.65666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,78.0,68.0,1607
2025-02-16 17:30:00,473.2166666666667,0.0,40.333333333333336,91.62333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.96666666666665,84.0,69.0,78.0,68.0,1608
2025-02-16 17:45:00,481.6933333333333,0.0,40.5,91.70333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.91666666666667,84.0,69.0,78.0,68.0,1609
2025-02-16 18:00:00,476.7466666666666,0.0,40.333333333333336,91.91,480.99,70.0,100.0,74.0,70.0,72.0,68.85333333333334,84.0,69.0,78.0,68.0,1610
2025-02-16 18:15:00,483.8066666666667,0.0,40.0,92.03000000000002,480.99,70.0,100.0,74.0,70.0,72.0,68.74666666666667,84.0,69.0,78.0,68.0,1611
2025-02-16 18:30:00,492.2866666666667,0.0,40.0,91.99,480.99,70.0,100.0,74.0,70.0,72.0,68.58,84.0,69.0,78.0,68.0,1612
2025-02-16 18:45:00,479.5733333333333,0.0,40.0,91.90333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.57333333333334,84.0,69.0,78.0,68.0,1613
2025-02-16 19:00:00,481.69,0.0,40.0,91.88666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.56666666666666,84.0,69.0,78.0,68.0,1614
2025-02-16 19:15:00,480.98333333333335,0.0,39.833333333333336,91.75333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0,1615
2025-02-16 19:30:00,474.63,0.0,40.16666666666666,91.65666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,1616
2025-02-16 19:45:00,478.8666666666666,0.0,40.0,91.61666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.55666666666667,84.0,69.0,78.0,68.0,1617
2025-02-16 20:00:00,473.2133333333333,0.0,40.0,91.67666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.60666666666667,84.0,69.0,78.0,68.0,1618
2025-02-16 20:15:00,478.8666666666666,0.0,40.16666666666666,91.53666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.32000000000001,84.0,69.0,78.0,68.0,1619
2025-02-16 20:30:00,475.3333333333333,0.0,40.0,91.62666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.97,84.0,69.0,78.0,68.0,1620
2025-02-16 20:45:00,473.92,0.0,39.833333333333336,91.71,480.99,70.0,100.0,74.0,70.0,72.0,67.80666666666667,84.0,69.0,78.0,68.0,1621
2025-02-16 21:00:00,479.5733333333333,0.0,39.16666666666666,91.62666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.56,84.0,69.0,78.0,68.0,1622
2025-02-16 21:15:00,473.92,0.0,39.333333333333336,91.67333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.35666666666667,84.0,69.0,78.0,68.0,1623
2025-02-16 21:30:00,476.04333333333335,0.0,39.333333333333336,91.86,480.99,70.0,100.0,74.0,70.0,72.0,67.19,84.0,69.0,78.0,68.0,1624
2025-02-16 21:45:00,478.16,0.0,39.16666666666666,91.98666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.13666666666667,84.0,69.0,78.0,68.0,1625
2025-02-16 22:00:00,480.28,0.0,39.0,91.89666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.01333333333334,84.0,69.0,78.0,68.0,1626
2025-02-16 22:15:00,483.1033333333333,0.0,38.66666666666666,91.81,480.99,70.0,100.0,74.0,70.0,72.0,66.91333333333334,84.0,69.0,78.0,68.0,1627
2025-02-16 22:30:00,484.51666666666665,0.0,38.333333333333336,91.77666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.91666666666667,84.0,69.0,78.0,68.0,1628
2025-02-16 22:45:00,494.755,0.0,38.75,91.715,480.99,70.0,100.0,74.0,70.0,72.0,66.875,84.0,69.0,78.0,68.0,1629
2025-02-16 23:00:00,471.0966666666666,0.0,38.5,91.61666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.85333333333334,84.0,69.0,78.0,68.0,1630
2025-02-16 23:15:00,483.1033333333333,0.0,37.5,91.60333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.65666666666667,84.0,69.0,78.0,68.0,1631
2025-02-16 23:30:00,476.75,0.0,38.333333333333336,91.49,480.99,70.0,100.0,74.0,70.0,72.0,66.32333333333334,84.0,69.0,78.0,68.0,1632
2025-02-16 23:45:00,477.4533333333333,0.0,37.16666666666666,91.61666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.24666666666667,84.0,69.0,78.0,68.0,1633
2025-02-17 00:00:00,475.3366666666666,0.0,37.833333333333336,91.32,480.99,70.0,100.0,74.0,70.0,72.0,66.16333333333334,84.0,69.0,78.0,68.0,1634
2025-02-17 00:15:00,474.6266666666666,0.0,37.5,91.30333333333331,480.99,70.0,100.0,74.0,70.0,72.0,66.10666666666667,84.0,69.0,78.0,68.0,1635
2025-02-17 00:30:00,477.4533333333334,0.0,37.66666666666666,91.19,480.99,70.0,100.0,74.0,70.0,72.0,66.16,84.0,69.0,78.0,68.0,1636
2025-02-17 00:45:00,474.63,0.0,37.16666666666666,91.14,480.99,70.0,100.0,74.0,70.0,72.0,66.18666666666667,84.0,69.0,78.0,68.0,1637
2025-02-17 01:00:00,473.2133333333333,0.0,36.66666666666666,91.25666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.11,84.0,69.0,78.0,68.0,1638
2025-02-17 01:15:00,474.63,0.0,36.833333333333336,91.19333333333331,480.99,70.0,100.0,74.0,70.0,72.0,66.06333333333333,84.0,69.0,78.0,68.0,1639
2025-02-17 01:30:00,476.7466666666666,0.0,37.333333333333336,91.17666666666666,480.99,70.0,100.0,74.0,70.0,72.0,65.82666666666667,84.0,69.0,78.0,68.0,1640
2025-02-17 01:45:00,478.8666666666666,0.0,37.0,91.14,480.99,70.0,100.0,74.0,70.0,72.0,65.78,84.0,69.0,78.0,68.0,1641
2025-02-17 02:00:00,469.6833333333333,0.0,37.0,91.11,480.99,70.0,100.0,74.0,70.0,72.0,65.63333333333334,84.0,69.0,78.0,68.0,1642
2025-02-17 02:15:00,477.4533333333333,0.0,36.5,91.14333333333332,480.99,70.0,100.0,74.0,70.0,72.0,65.57666666666667,84.0,69.0,78.0,68.0,1643
2025-02-17 02:30:00,474.63,0.0,36.66666666666666,91.04666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.63333333333333,84.0,69.0,78.0,68.0,1644
2025-02-17 02:45:00,480.2766666666666,0.0,36.5,90.79333333333334,480.99,70.0,100.0,74.0,70.0,72.0,65.67333333333333,84.0,69.0,78.0,68.0,1645
2025-02-17 03:00:00,475.3333333333333,0.0,36.5,90.86,480.99,70.0,100.0,74.0,70.0,72.0,65.66666666666667,84.0,69.0,78.0,68.0,1646
2025-02-17 03:15:00,484.51666666666665,0.0,36.5,90.81,480.99,70.0,100.0,74.0,70.0,72.0,65.86,84.0,69.0,78.0,68.0,1647
2025-02-17 03:30:00,476.04333333333335,0.0,35.833333333333336,90.89333333333332,480.99,70.0,100.0,74.0,70.0,72.0,65.89999999999999,84.0,69.0,78.0,68.0,1648
2025-02-17 03:45:00,480.28,0.0,35.5,90.90000000000002,480.99,70.0,100.0,74.0,70.0,72.0,65.91666666666667,84.0,69.0,78.0,68.0,1649
2025-02-17 04:00:00,477.45666666666665,0.0,35.0,90.95,480.99,70.0,100.0,74.0,70.0,72.0,65.84,84.0,69.0,78.0,68.0,1650
2025-02-17 04:15:00,475.3333333333333,0.0,36.0,90.84333333333332,480.99,70.0,100.0,74.0,70.0,72.0,65.83,84.0,69.0,78.0,68.0,1651
2025-02-17 04:30:00,483.1066666666666,0.0,35.833333333333336,90.75,480.99,70.0,100.0,74.0,70.0,72.0,66.03333333333335,84.0,69.0,78.0,68.0,1652
2025-02-17 04:45:00,483.1033333333333,0.0,36.0,90.84666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.07000000000001,84.0,69.0,78.0,68.0,1653
2025-02-17 05:00:00,480.28,0.0,35.833333333333336,90.75666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.30666666666667,84.0,69.0,78.0,68.0,1654
2025-02-17 05:15:00,482.4,0.0,35.5,90.72333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.35000000000001,84.0,69.0,78.0,68.0,1655
2025-02-17 05:30:00,484.165,0.0,35.5,90.705,480.99,70.0,100.0,74.0,70.0,72.0,66.28,84.0,69.0,78.0,68.0,1656
2025-02-17 05:45:00,476.04333333333335,0.0,35.5,90.65666666666664,480.99,70.0,100.0,74.0,70.0,72.0,66.22666666666667,84.0,69.0,78.0,68.0,1657
2025-02-17 06:00:00,473.2166666666667,0.0,35.333333333333336,90.48666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.09333333333335,84.0,69.0,78.0,68.0,1658
2025-02-17 06:15:00,486.6366666666667,0.0,35.666666666666664,90.50666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.11666666666667,84.0,69.0,78.0,68.0,1659
2025-02-17 06:30:00,483.1033333333333,0.0,35.5,90.46333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.11,84.0,69.0,78.0,68.0,1660
2025-02-17 06:45:00,473.92333333333335,0.0,35.5,90.53666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.17666666666668,84.0,69.0,78.0,68.0,1661
2025-02-17 07:00:00,475.3333333333333,0.0,35.5,90.53333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.30333333333334,84.0,69.0,78.0,68.0,1662
2025-02-17 07:15:00,483.81,0.0,35.166666666666664,90.49333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.57666666666667,84.0,69.0,78.0,68.0,1663
2025-02-17 07:30:00,488.75666666666666,0.0,35.166666666666664,90.48333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.53333333333335,84.0,69.0,78.0,68.0,1664
2025-02-17 07:45:00,483.1000000000001,0.0,35.5,90.38666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.41666666666667,84.0,69.0,78.0,68.0,1665
2025-02-17 08:00:00,468.9766666666667,0.0,35.0,90.37,480.99,70.0,100.0,74.0,70.0,72.0,66.42666666666668,84.0,69.0,78.0,68.0,1666
2025-02-17 08:15:00,468.2733333333333,0.0,35.0,90.32,480.99,70.0,100.0,74.0,70.0,72.0,66.34666666666668,84.0,69.0,78.0,68.0,1667
2025-02-17 08:30:00,481.6933333333333,0.0,35.166666666666664,90.14666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.32333333333334,84.0,69.0,78.0,68.0,1668
2025-02-17 08:45:00,476.7466666666666,0.0,34.833333333333336,90.24666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.51666666666667,84.0,69.0,78.0,68.0,1669
2025-02-17 09:00:00,478.16,0.0,35.166666666666664,90.14,480.99,70.0,100.0,74.0,70.0,72.0,66.61,84.0,69.0,78.0,68.0,1670
2025-02-17 09:15:00,477.4533333333333,0.0,35.0,90.24333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.67666666666666,84.0,69.0,78.0,68.0,1671
2025-02-17 09:30:00,488.05,0.0,34.833333333333336,90.30333333333331,480.99,70.0,100.0,74.0,70.0,72.0,66.73333333333333,84.0,69.0,78.0,68.0,1672
2025-02-17 09:45:00,481.69,0.0,35.166666666666664,90.07,480.99,70.0,100.0,74.0,70.0,72.0,67.03,84.0,69.0,78.0,68.0,1673
2025-02-17 10:00:00,485.22333333333336,0.0,34.833333333333336,89.72666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.09333333333333,84.0,69.0,78.0,68.0,1674
2025-02-17 10:15:00,471.8033333333333,0.0,35.0,89.67666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.1,84.0,69.0,78.0,68.0,1675
2025-02-17 10:30:00,485.22,0.0,34.166666666666664,89.54,480.99,70.0,100.0,74.0,70.0,72.0,67.00666666666666,84.0,69.0,78.0,68.0,1676
2025-02-17 10:45:00,483.105,0.0,34.5,89.3,480.99,70.0,100.0,74.0,70.0,72.0,67.08,84.0,69.0,78.0,68.0,1677
2025-02-17 11:00:00,484.51666666666665,0.0,34.666666666666664,89.17666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.04,84.0,69.0,78.0,68.0,1678
2025-02-17 11:15:00,485.9266666666667,0.0,34.333333333333336,89.14,480.99,70.0,100.0,74.0,70.0,72.0,66.97,84.0,69.0,78.0,68.0,1679
2025-02-17 11:30:00,481.69000000000005,0.0,34.333333333333336,88.98666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.06333333333333,84.0,69.0,78.0,68.0,1680
2025-02-17 11:45:00,484.52,0.0,34.166666666666664,89.27,480.99,70.0,100.0,74.0,70.0,72.0,67.19666666666666,84.0,69.0,78.0,68.0,1681
2025-02-17 12:00:00,479.5733333333333,0.0,34.0,89.08,480.99,70.0,100.0,74.0,70.0,72.0,67.12,84.0,69.0,78.0,68.0,1682
2025-02-17 12:15:00,478.1566666666667,0.0,34.0,88.95333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.14999999999999,84.0,69.0,78.0,68.0,1683
2025-02-17 12:30:00,483.81,0.0,33.833333333333336,88.96999999999998,480.99,70.0,100.0,74.0,70.0,72.0,67.14999999999999,84.0,69.0,78.0,68.0,1684
2025-02-17 12:45:00,480.28,0.0,33.833333333333336,88.88,480.99,70.0,100.0,74.0,70.0,72.0,66.99333333333333,84.0,69.0,78.0,68.0,1685
2025-02-17 13:00:00,481.6933333333333,0.0,33.333333333333336,88.83999999999999,480.99,70.0,100.0,74.0,70.0,72.0,66.86666666666666,84.0,69.0,78.0,68.0,1686
2025-02-17 13:15:00,480.28,0.0,33.5,88.79,480.99,70.0,100.0,74.0,70.0,72.0,66.88,84.0,69.0,78.0,68.0,1687
2025-02-17 13:30:00,490.1666666666667,0.0,33.5,88.82666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.89666666666666,84.0,69.0,78.0,68.0,1688
2025-02-17 13:45:00,480.28,0.0,33.5,88.79333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.94666666666666,84.0,69.0,78.0,68.0,1689
2025-02-17 14:00:00,483.81,0.0,32.833333333333336,88.92666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.92666666666666,84.0,69.0,78.0,68.0,1690
2025-02-17 14:15:00,484.51666666666665,0.0,31.666666666666668,88.49666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.07333333333334,84.0,69.0,78.0,68.0,1691
2025-02-17 14:30:00,483.81,0.0,32.833333333333336,88.76333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.92,84.0,69.0,78.0,68.0,1692
2025-02-17 14:45:00,481.6933333333333,0.0,33.0,88.75,480.99,70.0,100.0,74.0,70.0,72.0,66.97,84.0,69.0,78.0,68.0,1693
2025-02-17 15:00:00,478.87000000000006,0.0,32.833333333333336,88.85666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.99,84.0,69.0,78.0,68.0,1694
2025-02-17 15:15:00,485.22333333333336,0.0,33.0,89.19666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.07333333333334,84.0,69.0,78.0,68.0,1695
2025-02-17 15:30:00,476.75,0.0,33.166666666666664,89.41333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.95,84.0,69.0,78.0,68.0,1696
2025-02-17 15:45:00,482.3966666666667,0.0,33.166666666666664,89.51333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.86666666666666,84.0,69.0,78.0,68.0,1697
2025-02-17 16:00:00,478.8666666666666,0.0,33.333333333333336,89.82666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.89999999999999,84.0,69.0,78.0,68.0,1698
2025-02-17 16:15:00,476.7466666666666,0.0,33.666666666666664,90.02,480.99,70.0,100.0,74.0,70.0,72.0,66.95666666666666,84.0,69.0,78.0,68.0,1699
2025-02-17 16:30:00,485.22333333333336,0.0,33.666666666666664,90.3,480.99,70.0,100.0,74.0,70.0,72.0,67.1,84.0,69.0,78.0,68.0,1700
2025-02-17 16:45:00,483.8133333333333,0.0,34.0,90.37333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.0,84.0,69.0,78.0,68.0,1701
2025-02-17 17:00:00,479.57,0.0,34.166666666666664,90.5,480.99,70.0,100.0,74.0,70.0,72.0,66.58999999999999,84.0,69.0,78.0,68.0,1702
2025-02-17 17:15:00,473.92333333333335,0.0,34.0,90.63666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.16666666666667,84.0,69.0,78.0,68.0,1703
2025-02-17 17:30:00,481.6933333333333,0.0,34.0,90.82666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.88666666666667,84.0,69.0,78.0,68.0,1704
2025-02-17 17:45:00,483.1033333333333,0.0,34.166666666666664,91.02666666666666,480.99,70.0,100.0,74.0,70.0,72.0,65.64333333333333,84.0,69.0,78.0,68.0,1705
2025-02-17 18:00:00,478.87000000000006,0.0,34.0,91.14333333333332,480.99,70.0,100.0,74.0,70.0,72.0,65.37666666666667,84.0,69.0,78.0,68.0,1706
2025-02-17 18:15:00,476.04,0.0,34.333333333333336,91.21333333333332,480.99,70.0,100.0,74.0,70.0,72.0,65.0,84.0,69.0,78.0,68.0,1707
2025-02-17 18:30:00,478.16,0.0,34.5,91.74333333333334,480.99,70.0,100.0,74.0,70.0,72.0,64.64,84.0,69.0,78.0,68.0,1708
2025-02-17 18:45:00,484.51666666666665,0.0,34.5,91.55,480.99,70.0,100.0,74.0,70.0,72.0,64.41666666666667,84.0,69.0,78.0,68.0,1709
2025-02-17 19:00:00,488.7533333333333,0.0,34.333333333333336,91.54,480.99,70.0,100.0,74.0,70.0,72.0,64.31,84.0,69.0,78.0,68.0,1710
2025-02-17 19:15:00,483.81,0.0,34.5,91.61666666666667,480.99,70.0,100.0,74.0,70.0,72.0,64.24333333333334,84.0,69.0,78.0,68.0,1711
2025-02-17 19:30:00,476.7466666666666,0.0,34.666666666666664,91.61666666666667,480.99,70.0,100.0,74.0,70.0,72.0,64.47666666666667,84.0,69.0,78.0,68.0,1712
2025-02-17 19:45:00,485.22333333333336,0.0,34.666666666666664,91.71666666666664,480.99,70.0,100.0,74.0,70.0,72.0,64.66333333333334,84.0,69.0,78.0,68.0,1713
2025-02-17 20:00:00,480.28,0.0,35.0,91.65,480.99,70.0,100.0,74.0,70.0,72.0,64.71333333333332,84.0,69.0,78.0,68.0,1714
2025-02-17 20:15:00,483.105,0.0,34.75,91.69,480.99,70.0,100.0,74.0,70.0,72.0,64.85,84.0,69.0,78.0,68.0,1715
2025-02-17 20:30:00,471.0966666666666,0.0,34.5,91.48,480.99,70.0,100.0,74.0,70.0,72.0,64.92666666666666,84.0,69.0,78.0,68.0,1716
2025-02-17 20:45:00,478.16333333333336,0.0,34.666666666666664,91.48,480.99,70.0,100.0,74.0,70.0,72.0,65.11333333333333,84.0,69.0,78.0,68.0,1717
2025-02-17 21:00:00,476.04,0.0,35.0,91.39666666666666,480.99,70.0,100.0,74.0,70.0,72.0,65.08999999999999,84.0,69.0,78.0,68.0,1718
2025-02-17 21:15:00,479.57,0.0,34.5,91.58666666666666,480.99,70.0,100.0,74.0,70.0,72.0,65.33666666666666,84.0,69.0,78.0,68.0,1719
2025-02-17 21:30:00,483.8133333333333,0.0,34.5,91.78333333333336,480.99,70.0,100.0,74.0,70.0,72.0,65.52666666666666,84.0,69.0,78.0,68.0,1720
2025-02-17 21:45:00,481.6933333333333,0.0,35.0,91.66666666666669,480.99,70.0,100.0,74.0,70.0,72.0,65.62666666666667,84.0,69.0,78.0,68.0,1721
2025-02-17 22:00:00,483.81,0.0,34.666666666666664,91.54666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.87,84.0,69.0,78.0,68.0,1722
2025-02-17 22:15:00,476.04333333333335,0.0,34.666666666666664,91.40333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.08666666666666,84.0,69.0,78.0,68.0,1723
2025-02-17 22:30:00,486.6366666666667,0.0,34.666666666666664,91.2,480.99,70.0,100.0,74.0,70.0,72.0,66.16333333333334,84.0,69.0,78.0,68.0,1724
2025-02-17 22:45:00,484.51666666666665,0.0,34.5,91.12666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.25333333333333,84.0,69.0,78.0,68.0,1725
2025-02-17 23:00:00,478.8633333333334,0.0,34.833333333333336,90.93,480.99,70.0,100.0,74.0,70.0,72.0,66.52333333333333,84.0,69.0,78.0,68.0,1726
