time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 23:15:00,481.6933333333333,0.0,34.5,90.89333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.69333333333333,84.0,69.0,78.0,68.0,1727
2025-02-17 23:30:00,478.16,0.0,34.5,90.86666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.89,84.0,69.0,78.0,68.0,1728
2025-02-17 23:45:00,476.7433333333333,0.0,34.5,90.73333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.97333333333333,84.0,69.0,78.0,68.0,1729
2025-02-18 00:00:00,473.92333333333335,0.0,34.166666666666664,90.75333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.08666666666666,84.0,69.0,78.0,68.0,1730
2025-02-18 00:15:00,483.1033333333333,0.0,34.333333333333336,90.69666666666669,480.99,70.0,100.0,74.0,70.0,72.0,67.21,84.0,69.0,78.0,68.0,1731
2025-02-18 00:30:00,483.8133333333333,0.0,34.5,90.60333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.23666666666666,84.0,69.0,78.0,68.0,1732
2025-02-18 00:45:00,478.8666666666666,0.0,34.5,90.57333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.22666666666667,84.0,69.0,78.0,68.0,1733
2025-02-18 01:00:00,487.3433333333333,0.0,34.5,90.59,480.99,70.0,100.0,74.0,70.0,72.0,67.43333333333334,84.0,69.0,78.0,68.0,1734
2025-02-18 01:15:00,476.75,0.0,34.333333333333336,90.67,480.99,70.0,100.0,74.0,70.0,72.0,67.59666666666668,84.0,69.0,78.0,68.0,1735
2025-02-18 01:30:00,483.81,0.0,34.166666666666664,90.65666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.71333333333332,84.0,69.0,78.0,68.0,1736
2025-02-18 01:45:00,484.51666666666665,0.0,34.333333333333336,90.50333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.69666666666666,84.0,69.0,78.0,68.0,1737
2025-02-18 02:00:00,485.9266666666667,0.0,34.0,90.54666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.64666666666666,84.0,69.0,78.0,68.0,1738
2025-02-18 02:15:00,482.3966666666667,0.0,34.5,90.63,480.99,70.0,100.0,74.0,70.0,72.0,67.75666666666666,84.0,69.0,78.0,68.0,1739
2025-02-18 02:30:00,479.5733333333333,0.0,34.5,90.66333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.64,84.0,69.0,78.0,68.0,1740
2025-02-18 02:45:00,481.69,0.0,34.333333333333336,90.53000000000002,480.99,70.0,100.0,74.0,70.0,72.0,67.64666666666666,84.0,69.0,78.0,68.0,1741
2025-02-18 03:00:00,475.3333333333333,0.0,34.333333333333336,90.62,480.99,70.0,100.0,74.0,70.0,72.0,67.85333333333334,84.0,69.0,78.0,68.0,1742
2025-02-18 03:15:00,476.7466666666666,0.0,34.166666666666664,90.65333333333336,480.99,70.0,100.0,74.0,70.0,72.0,67.87333333333333,84.0,69.0,78.0,68.0,1743
2025-02-18 03:30:00,480.9866666666667,0.0,34.5,90.76333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.86666666666667,84.0,69.0,78.0,68.0,1744
2025-02-18 03:45:00,473.92333333333335,0.0,34.5,90.81333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.80666666666667,84.0,69.0,78.0,68.0,1745
2025-02-18 04:00:00,471.8033333333333,0.0,34.5,90.74,480.99,70.0,100.0,74.0,70.0,72.0,67.89666666666666,84.0,69.0,78.0,68.0,1746
2025-02-18 04:15:00,476.04,0.0,34.333333333333336,90.58333333333331,480.99,70.0,100.0,74.0,70.0,72.0,67.97666666666667,84.0,69.0,78.0,68.0,1747
2025-02-18 04:30:00,482.3966666666667,0.0,34.333333333333336,90.61333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.94666666666667,84.0,69.0,78.0,68.0,1748
2025-02-18 04:45:00,480.28,0.0,34.5,90.60333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.0,84.0,69.0,78.0,68.0,1749
2025-02-18 05:00:00,480.98333333333335,0.0,34.5,90.46333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.02666666666666,84.0,69.0,78.0,68.0,1750
2025-02-18 05:15:00,476.04333333333335,0.0,34.166666666666664,90.55,480.99,70.0,100.0,74.0,70.0,72.0,68.10000000000001,84.0,69.0,78.0,68.0,1751
2025-02-18 05:30:00,482.3966666666667,0.0,34.333333333333336,90.47666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.16000000000001,84.0,69.0,78.0,68.0,1752
2025-02-18 05:45:00,476.7466666666666,0.0,34.333333333333336,90.17,480.99,70.0,100.0,74.0,70.0,72.0,68.14333333333333,84.0,69.0,78.0,68.0,1753
2025-02-18 06:00:00,478.16,0.0,34.333333333333336,90.16,480.99,70.0,100.0,74.0,70.0,72.0,68.13666666666667,84.0,69.0,78.0,68.0,1754
2025-02-18 06:15:00,485.93,0.0,34.5,90.18333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.27,84.0,69.0,78.0,68.0,1755
2025-02-18 06:30:00,485.93,0.0,34.333333333333336,90.18333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.45333333333333,84.0,69.0,78.0,68.0,1756
2025-02-18 06:45:00,487.3433333333333,0.0,34.333333333333336,90.23666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.66333333333334,84.0,69.0,78.0,68.0,1757
2025-02-18 07:00:00,483.81,0.0,34.0,90.28666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.82,84.0,69.0,78.0,68.0,1758
2025-02-18 07:15:00,482.4,0.0,34.333333333333336,90.29666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.94,84.0,69.0,78.0,68.0,1759
2025-02-18 07:30:00,485.93,0.0,34.166666666666664,90.49,480.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0,1760
2025-02-18 07:45:00,475.3366666666666,0.0,34.333333333333336,90.57333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.04,84.0,69.0,78.0,68.0,1761
2025-02-18 08:00:00,483.1033333333333,0.0,34.333333333333336,90.52333333333333,480.99,70.0,100.0,74.0,70.0,72.0,69.10333333333334,84.0,69.0,78.0,68.0,1762
2025-02-18 08:15:00,478.16,0.0,34.5,90.26333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.17,84.0,69.0,78.0,68.0,1763
2025-02-18 08:30:00,477.4533333333334,0.0,34.5,90.17666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.19333333333333,84.0,69.0,78.0,68.0,1764
2025-02-18 08:45:00,478.16333333333336,0.0,34.333333333333336,90.02,480.99,70.0,100.0,74.0,70.0,72.0,69.15666666666667,84.0,69.0,78.0,68.0,1765
2025-02-18 09:00:00,479.57666666666665,0.0,34.166666666666664,89.98666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.24666666666667,84.0,69.0,78.0,68.0,1766
2025-02-18 09:15:00,480.9866666666667,0.0,34.333333333333336,90.03333333333335,480.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,84.0,69.0,78.0,68.0,1767
2025-02-18 09:30:00,478.8666666666666,0.0,34.5,90.02666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0,1768
2025-02-18 09:45:00,478.8666666666666,0.0,34.5,89.73333333333333,480.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,84.0,69.0,78.0,68.0,1769
2025-02-18 10:00:00,482.4,0.0,34.333333333333336,89.83999999999999,480.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0,1770
2025-02-18 10:15:00,483.81,0.0,34.333333333333336,89.87666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0,1771
2025-02-18 10:30:00,482.4,0.0,34.166666666666664,89.8,480.99,70.0,100.0,74.0,70.0,72.0,69.03333333333335,84.0,69.0,78.0,68.0,1772
2025-02-18 10:45:00,485.22333333333336,0.0,34.0,89.71666666666665,480.99,70.0,100.0,74.0,70.0,72.0,69.05,84.0,69.0,78.0,68.0,1773
2025-02-18 11:00:00,485.9266666666667,0.0,33.833333333333336,89.87666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.97333333333334,84.0,69.0,78.0,68.0,1774
2025-02-18 11:15:00,480.9866666666667,0.0,34.166666666666664,89.64,480.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,84.0,69.0,78.0,68.0,1775
2025-02-18 11:30:00,473.2166666666667,0.0,34.0,89.16333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.12333333333333,84.0,69.0,78.0,68.0,1776
2025-02-18 11:45:00,476.7466666666666,0.0,33.833333333333336,89.18,480.99,70.0,100.0,74.0,70.0,72.0,69.06666666666666,84.0,69.0,78.0,68.0,1777
2025-02-18 12:00:00,485.22333333333336,0.0,34.0,89.04333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.09666666666668,84.0,69.0,78.0,68.0,1778
2025-02-18 12:15:00,476.04,0.0,34.333333333333336,89.18666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.11666666666666,84.0,69.0,78.0,68.0,1779
2025-02-18 12:30:00,471.0966666666666,0.0,33.666666666666664,89.24333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,78.0,68.0,1780
2025-02-18 12:45:00,471.8033333333333,0.0,33.833333333333336,89.16666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.09333333333335,84.0,69.0,78.0,68.0,1781
2025-02-18 13:00:00,478.87000000000006,0.0,33.333333333333336,89.28666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.81,84.0,69.0,78.0,68.0,1782
2025-02-18 13:15:00,483.81,0.0,34.0,89.32333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.71333333333332,84.0,69.0,78.0,68.0,1783
2025-02-18 13:30:00,482.4,0.0,34.0,89.13,480.99,70.0,100.0,74.0,70.0,72.0,68.62666666666667,84.0,69.0,78.0,68.0,1784
2025-02-18 13:45:00,473.92333333333335,0.0,34.166666666666664,89.08333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.69666666666667,84.0,69.0,78.0,68.0,1785
2025-02-18 14:00:00,478.16333333333336,0.0,34.166666666666664,89.16000000000001,480.99,70.0,100.0,74.0,70.0,72.0,68.92333333333333,84.0,69.0,78.0,68.0,1786
2025-02-18 14:15:00,482.3966666666667,0.0,34.0,88.96333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.88,84.0,69.0,78.0,68.0,1787
2025-02-18 14:30:00,479.57,0.0,34.0,88.76333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,84.0,69.0,78.0,68.0,1788
2025-02-18 14:45:00,476.04,0.0,34.166666666666664,88.52333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.75666666666666,84.0,69.0,78.0,68.0,1789
2025-02-18 15:00:00,470.39,0.0,34.166666666666664,88.45,480.99,70.0,100.0,74.0,70.0,72.0,69.05,84.0,69.0,78.0,68.0,1790
2025-02-18 15:15:00,471.8033333333333,0.0,34.166666666666664,88.58333333333333,480.99,70.0,100.0,74.0,70.0,72.0,69.18333333333334,84.0,69.0,78.0,68.0,1791
2025-02-18 15:30:00,479.5733333333333,0.0,34.166666666666664,88.68,480.99,70.0,100.0,74.0,70.0,72.0,69.21,84.0,69.0,78.0,68.0,1792
2025-02-18 15:45:00,480.28,0.0,34.0,88.82666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.04666666666667,84.0,69.0,78.0,68.0,1793
2025-02-18 16:00:00,485.22333333333336,0.0,34.0,88.88,480.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,78.0,68.0,1794
2025-02-18 16:15:00,480.9866666666667,0.0,34.166666666666664,89.08666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.24,84.0,69.0,78.0,68.0,1795
2025-02-18 16:30:00,480.9866666666667,0.0,34.166666666666664,89.13,480.99,70.0,100.0,74.0,70.0,72.0,69.22333333333334,84.0,69.0,78.0,68.0,1796
2025-02-18 16:45:00,469.6833333333333,0.0,34.5,89.40333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.25333333333333,84.0,69.0,78.0,68.0,1797
2025-02-18 17:00:00,478.8633333333334,0.0,34.333333333333336,89.56,480.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,84.0,69.0,78.0,68.0,1798
2025-02-18 17:15:00,485.9266666666667,0.0,34.333333333333336,89.61000000000001,480.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0,1799
2025-02-18 17:30:00,481.6933333333333,0.0,34.5,89.75999999999999,480.99,70.0,100.0,74.0,70.0,72.0,69.19666666666667,84.0,69.0,78.0,68.0,1800
2025-02-18 17:45:00,485.9266666666667,0.0,34.5,89.81,480.99,70.0,100.0,74.0,70.0,72.0,69.12333333333333,84.0,69.0,78.0,68.0,1801
2025-02-18 18:00:00,476.04333333333335,0.0,34.333333333333336,89.82,480.99,70.0,100.0,74.0,70.0,72.0,69.02666666666667,84.0,69.0,78.0,68.0,1802
2025-02-18 18:15:00,474.63,0.0,34.5,89.82666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.72333333333334,84.0,69.0,78.0,68.0,1803
2025-02-18 18:30:00,483.81,0.0,34.5,89.88333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.71333333333332,84.0,69.0,78.0,68.0,1804
2025-02-18 18:45:00,483.1000000000001,0.0,34.5,89.87666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.55,84.0,69.0,78.0,68.0,1805
2025-02-18 19:00:00,480.9866666666667,0.0,34.5,89.92999999999999,480.99,70.0,100.0,74.0,70.0,72.0,68.31666666666666,84.0,69.0,78.0,68.0,1806
2025-02-18 19:15:00,479.5733333333333,0.0,34.5,90.0,480.99,70.0,100.0,74.0,70.0,72.0,68.20666666666666,84.0,69.0,78.0,68.0,1807
2025-02-18 19:30:00,478.87000000000006,0.0,34.666666666666664,90.01333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.13333333333334,84.0,69.0,78.0,68.0,1808
2025-02-18 19:45:00,487.34,0.0,34.5,90.09333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.08,84.0,69.0,78.0,68.0,1809
2025-02-18 20:00:00,481.6933333333333,0.0,34.5,90.25,480.99,70.0,100.0,74.0,70.0,72.0,67.91666666666667,84.0,69.0,78.0,68.0,1810
2025-02-18 20:15:00,485.22333333333336,0.0,34.666666666666664,90.34333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.77666666666666,84.0,69.0,78.0,68.0,1811
2025-02-18 20:30:00,483.81,0.0,34.5,90.50666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.77,84.0,69.0,78.0,68.0,1812
2025-02-18 20:45:00,483.81,0.0,34.833333333333336,90.59333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.70666666666666,84.0,69.0,78.0,68.0,1813
2025-02-18 21:00:00,476.04,0.0,34.666666666666664,90.65333333333336,480.99,70.0,100.0,74.0,70.0,72.0,67.65666666666667,84.0,69.0,78.0,68.0,1814
2025-02-18 21:15:00,480.28,0.0,34.833333333333336,90.82333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.66,84.0,69.0,78.0,68.0,1815
2025-02-18 21:30:00,477.45,0.0,34.833333333333336,90.65333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.59666666666666,84.0,69.0,78.0,68.0,1816
2025-02-18 21:45:00,480.98333333333335,0.0,35.0,90.64,480.99,70.0,100.0,74.0,70.0,72.0,67.53,84.0,69.0,78.0,68.0,1817
2025-02-18 22:00:00,480.9866666666667,0.0,35.0,90.47666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.54,84.0,69.0,78.0,68.0,1818
2025-02-18 22:15:00,480.9866666666667,0.0,35.0,90.46999999999998,480.99,70.0,100.0,74.0,70.0,72.0,67.43333333333334,84.0,69.0,78.0,68.0,1819
2025-02-18 22:30:00,486.6366666666666,0.0,34.833333333333336,90.41666666666669,480.99,70.0,100.0,74.0,70.0,72.0,67.37,84.0,69.0,78.0,68.0,1820
2025-02-18 22:45:00,488.0466666666666,0.0,34.666666666666664,90.46333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.34333333333333,84.0,69.0,78.0,68.0,1821
2025-02-18 23:00:00,485.22333333333336,0.0,34.666666666666664,90.40666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.33999999999999,84.0,69.0,78.0,68.0,1822
2025-02-18 23:15:00,475.3333333333333,0.0,34.5,90.27333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.46,84.0,69.0,78.0,68.0,1823
2025-02-18 23:30:00,480.9866666666667,0.0,34.5,90.25333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.61,84.0,69.0,78.0,68.0,1824
2025-02-18 23:45:00,477.4533333333333,0.0,34.5,90.19666666666669,480.99,70.0,100.0,74.0,70.0,72.0,67.64666666666666,84.0,69.0,78.0,68.0,1825
2025-02-19 00:00:00,476.04,0.0,34.666666666666664,90.15000000000002,480.99,70.0,100.0,74.0,70.0,72.0,67.78333333333333,84.0,69.0,78.0,68.0,1826
2025-02-19 00:15:00,479.5733333333333,0.0,34.166666666666664,90.17333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.89,84.0,69.0,78.0,68.0,1827
2025-02-19 00:30:00,478.87000000000006,0.0,34.5,90.18666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.01,84.0,69.0,78.0,68.0,1828
2025-02-19 00:45:00,477.4533333333334,0.0,34.333333333333336,90.10333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.01333333333334,84.0,69.0,78.0,68.0,1829
2025-02-19 01:00:00,476.04333333333335,0.0,34.5,90.28666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.24666666666667,84.0,69.0,78.0,68.0,1830
2025-02-19 01:15:00,480.9866666666667,0.0,34.833333333333336,90.24333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.40666666666667,84.0,69.0,78.0,68.0,1831
2025-02-19 01:30:00,485.93,0.0,34.333333333333336,90.21666666666664,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,1832
2025-02-19 01:45:00,485.93,0.0,34.166666666666664,90.23,480.99,70.0,100.0,74.0,70.0,72.0,68.51333333333334,84.0,69.0,78.0,68.0,1833
2025-02-19 02:00:00,483.1033333333333,0.0,34.5,90.14666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.44666666666667,84.0,69.0,78.0,68.0,1834
2025-02-19 02:15:00,472.50666666666666,0.0,34.333333333333336,90.05333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.33333333333333,84.0,69.0,78.0,68.0,1835
2025-02-19 02:30:00,485.22,0.0,34.166666666666664,89.88333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.34,84.0,69.0,78.0,68.0,1836
2025-02-19 02:45:00,480.2766666666666,0.0,34.666666666666664,89.78666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,84.0,69.0,78.0,68.0,1837
2025-02-19 03:00:00,476.75,0.0,34.666666666666664,89.81666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.66,84.0,69.0,78.0,68.0,1838
2025-02-19 03:15:00,478.16,0.0,34.5,89.87,480.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,84.0,69.0,78.0,68.0,1839
2025-02-19 03:30:00,476.04333333333335,0.0,34.5,89.90333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.74,84.0,69.0,78.0,68.0,1840
2025-02-19 03:45:00,478.16,0.0,34.333333333333336,89.80333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.74,84.0,69.0,78.0,68.0,1841
2025-02-19 04:00:00,476.7433333333333,0.0,34.666666666666664,89.67666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.74,84.0,69.0,78.0,68.0,1842
2025-02-19 04:15:00,469.68666666666667,0.0,34.333333333333336,89.61333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.74,84.0,69.0,78.0,68.0,1843
2025-02-19 04:30:00,473.92333333333335,0.0,34.166666666666664,89.56666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.64666666666666,84.0,69.0,78.0,68.0,1844
2025-02-19 04:45:00,485.93,0.0,34.166666666666664,89.46333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.61666666666666,84.0,69.0,78.0,68.0,1845
2025-02-19 05:00:00,480.9866666666667,0.0,34.0,89.38666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.60333333333334,84.0,69.0,78.0,68.0,1846
2025-02-19 05:15:00,489.46,0.0,34.166666666666664,89.36333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.67,84.0,69.0,78.0,68.0,1847
2025-02-19 05:30:00,476.04,0.0,34.166666666666664,89.16333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.72666666666667,84.0,69.0,78.0,68.0,1848
2025-02-19 05:45:00,486.6366666666666,0.0,34.333333333333336,89.36,480.99,70.0,100.0,74.0,70.0,72.0,68.74,84.0,69.0,78.0,68.0,1849
2025-02-19 06:00:00,481.6933333333333,0.0,34.333333333333336,89.37,480.99,70.0,100.0,74.0,70.0,72.0,68.67666666666666,84.0,69.0,78.0,68.0,1850
2025-02-19 06:15:00,471.8066666666667,0.0,34.0,89.32000000000001,480.99,70.0,100.0,74.0,70.0,72.0,68.68333333333334,84.0,69.0,78.0,68.0,1851
2025-02-19 06:30:00,484.5133333333333,0.0,34.166666666666664,89.17666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.70666666666666,84.0,69.0,78.0,68.0,1852
2025-02-19 06:45:00,481.69000000000005,0.0,34.166666666666664,89.13,480.99,70.0,100.0,74.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0,1853
2025-02-19 07:00:00,472.50666666666666,0.0,34.0,89.19666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0,1854
2025-02-19 07:15:00,468.2733333333333,0.0,34.166666666666664,89.18666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.62333333333333,84.0,69.0,78.0,68.0,1855
2025-02-19 07:30:00,482.3966666666667,0.0,34.0,89.14,480.99,70.0,100.0,74.0,70.0,72.0,68.58666666666666,84.0,69.0,78.0,68.0,1856
2025-02-19 07:45:00,483.1066666666666,0.0,34.166666666666664,89.09333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.57666666666667,84.0,69.0,78.0,68.0,1857
2025-02-19 08:00:00,480.28,0.0,33.5,89.02,480.99,70.0,100.0,74.0,70.0,72.0,68.58333333333333,84.0,69.0,78.0,68.0,1858
2025-02-19 08:15:00,480.9866666666667,0.0,32.666666666666664,88.89666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.59333333333333,84.0,69.0,78.0,68.0,1859
2025-02-19 08:30:00,479.5733333333333,0.0,32.166666666666664,88.78666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.54,84.0,69.0,78.0,68.0,1860
2025-02-19 08:45:00,487.34,0.0,32.666666666666664,88.85000000000001,480.99,70.0,100.0,74.0,70.0,72.0,68.45,84.0,69.0,78.0,68.0,1861
2025-02-19 09:00:00,483.81,0.0,33.5,88.82,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,1862
2025-02-19 09:15:00,483.1033333333333,0.0,33.5,88.71666666666665,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,1863
2025-02-19 09:30:00,471.1,0.0,33.333333333333336,88.78333333333335,480.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0,1864
2025-02-19 09:45:00,490.1666666666667,0.0,33.166666666666664,88.84333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.41333333333334,84.0,69.0,78.0,68.0,1865
2025-02-19 10:00:00,480.98333333333335,0.0,33.5,88.77666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.39333333333333,84.0,69.0,78.0,68.0,1866
2025-02-19 10:15:00,478.8666666666666,0.0,33.0,88.62666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.34333333333333,84.0,69.0,78.0,68.0,1867
2025-02-19 10:30:00,483.1033333333333,0.0,33.166666666666664,88.71,480.99,70.0,100.0,74.0,70.0,72.0,68.15333333333334,84.0,69.0,78.0,68.0,1868
2025-02-19 10:45:00,476.7466666666666,0.0,33.166666666666664,88.62,480.99,70.0,100.0,74.0,70.0,72.0,68.04,84.0,69.0,78.0,68.0,1869
2025-02-19 11:00:00,471.8033333333333,0.0,33.5,88.36,480.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,84.0,69.0,78.0,68.0,1870
2025-02-19 11:15:00,479.57666666666665,0.0,33.333333333333336,88.14,480.99,70.0,100.0,74.0,70.0,72.0,68.23,84.0,69.0,78.0,68.0,1871
2025-02-19 11:30:00,473.2166666666667,0.0,32.5,88.04333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.16333333333334,84.0,69.0,78.0,68.0,1872
2025-02-19 11:45:00,480.98333333333335,0.0,32.833333333333336,88.01666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.09333333333332,84.0,69.0,78.0,68.0,1873
2025-02-19 12:00:00,476.75,0.0,32.666666666666664,88.13666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.08,84.0,69.0,78.0,68.0,1874
2025-02-19 12:15:00,476.04,0.0,33.5,88.17,480.99,70.0,100.0,74.0,70.0,72.0,68.14999999999999,84.0,69.0,78.0,68.0,1875
2025-02-19 12:30:00,470.39,0.0,33.333333333333336,88.28666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.09333333333333,84.0,69.0,78.0,68.0,1876
2025-02-19 12:45:00,471.8033333333333,0.0,33.5,88.31,480.99,70.0,100.0,74.0,70.0,72.0,67.92,84.0,69.0,78.0,68.0,1877
2025-02-19 13:00:00,476.7466666666666,0.0,33.5,88.30333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.84666666666666,84.0,69.0,78.0,68.0,1878
2025-02-19 13:15:00,484.51666666666665,0.0,32.833333333333336,88.22333333333331,480.99,70.0,100.0,74.0,70.0,72.0,67.62666666666667,84.0,69.0,78.0,68.0,1879
2025-02-19 13:30:00,484.51666666666665,0.0,32.333333333333336,88.14333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.63333333333334,84.0,69.0,78.0,68.0,1880
2025-02-19 13:45:00,474.63,0.0,32.333333333333336,88.50666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.73,84.0,69.0,78.0,68.0,1881
2025-02-19 14:00:00,486.6333333333334,0.0,33.166666666666664,88.66333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.88666666666667,84.0,69.0,78.0,68.0,1882
2025-02-19 14:15:00,471.1,0.0,33.333333333333336,88.68,480.99,70.0,100.0,74.0,70.0,72.0,67.97666666666667,84.0,69.0,78.0,68.0,1883
2025-02-19 14:30:00,468.2733333333333,0.0,33.5,88.75333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.79,84.0,69.0,78.0,68.0,1884
2025-02-19 14:45:00,487.34,0.0,33.333333333333336,88.79666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.80666666666667,84.0,69.0,78.0,68.0,1885
2025-02-19 15:00:00,480.28,0.0,33.5,88.96333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.14333333333333,84.0,69.0,78.0,68.0,1886
2025-02-19 15:15:00,476.75,0.0,33.833333333333336,88.88666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.39333333333333,84.0,69.0,78.0,68.0,1887
2025-02-19 15:30:00,483.8133333333333,0.0,33.666666666666664,89.35333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.36999999999999,84.0,69.0,78.0,68.0,1888
2025-02-19 15:45:00,475.3366666666666,0.0,33.666666666666664,89.64666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.36,84.0,69.0,78.0,68.0,1889
2025-02-19 16:00:00,488.7533333333333,0.0,34.0,90.06333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.45,84.0,69.0,78.0,68.0,1890
2025-02-19 16:15:00,478.16,0.0,34.166666666666664,90.26,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,1891
2025-02-19 16:30:00,483.8066666666667,0.0,34.5,90.20666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.44333333333334,84.0,69.0,78.0,68.0,1892
2025-02-19 16:45:00,481.6933333333333,0.0,34.5,90.37333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.45,84.0,69.0,78.0,68.0,1893
2025-02-19 17:00:00,480.9866666666667,0.0,34.666666666666664,90.70666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.36,84.0,69.0,78.0,68.0,1894
2025-02-19 17:15:00,482.4,0.0,34.833333333333336,90.77666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.42,84.0,69.0,78.0,68.0,1895
2025-02-19 17:30:00,480.2766666666666,0.0,35.0,90.85,480.99,70.0,100.0,74.0,70.0,72.0,68.35333333333334,84.0,69.0,78.0,68.0,1896
2025-02-19 17:45:00,488.05,0.0,35.166666666666664,90.88333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.26333333333334,84.0,69.0,78.0,68.0,1897
2025-02-19 18:00:00,479.5733333333333,0.0,34.833333333333336,91.05333333333331,480.99,70.0,100.0,74.0,70.0,72.0,68.32333333333334,84.0,69.0,78.0,68.0,1898
2025-02-19 18:15:00,480.2766666666666,0.0,35.166666666666664,91.08,480.99,70.0,100.0,74.0,70.0,72.0,68.22333333333334,84.0,69.0,78.0,68.0,1899
2025-02-19 18:30:00,476.04333333333335,0.0,35.333333333333336,91.24,480.99,70.0,100.0,74.0,70.0,72.0,68.32333333333334,84.0,69.0,78.0,68.0,1900
2025-02-19 18:45:00,480.28,0.0,34.833333333333336,91.0,480.99,70.0,100.0,74.0,70.0,72.0,68.23333333333333,84.0,69.0,78.0,68.0,1901
2025-02-19 19:00:00,477.45666666666665,0.0,35.333333333333336,91.13666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.23,84.0,69.0,78.0,68.0,1902
2025-02-19 19:15:00,473.92333333333335,0.0,35.166666666666664,91.06666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.24333333333334,84.0,69.0,78.0,68.0,1903
2025-02-19 19:30:00,469.6833333333333,0.0,35.166666666666664,91.04,480.99,70.0,100.0,74.0,70.0,72.0,68.21,84.0,69.0,78.0,68.0,1904
2025-02-19 19:45:00,488.0466666666666,0.0,35.0,90.95,480.99,70.0,100.0,74.0,70.0,72.0,68.01,84.0,69.0,78.0,68.0,1905
2025-02-19 20:00:00,470.3933333333334,0.0,34.833333333333336,90.98,480.99,70.0,100.0,74.0,70.0,72.0,68.03333333333333,84.0,69.0,78.0,68.0,1906
2025-02-19 20:15:00,471.8066666666667,0.0,34.5,91.14333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.11333333333333,84.0,69.0,78.0,68.0,1907
2025-02-19 20:30:00,486.6333333333334,0.0,34.666666666666664,91.19,480.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,84.0,69.0,78.0,68.0,1908
2025-02-19 20:45:00,482.3966666666667,0.0,34.333333333333336,91.26333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.2,84.0,69.0,78.0,68.0,1909
2025-02-19 21:00:00,483.81,0.0,34.833333333333336,91.22333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.24,84.0,69.0,78.0,68.0,1910
2025-02-19 21:15:00,474.63,0.0,34.833333333333336,91.15666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.40666666666667,84.0,69.0,78.0,68.0,1911
2025-02-19 21:30:00,481.6933333333333,0.0,35.0,91.12666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,1912
2025-02-19 21:45:00,479.5733333333333,0.0,35.0,91.04666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,1913
2025-02-19 22:00:00,472.51,0.0,34.5,91.00666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,84.0,69.0,78.0,68.0,1914
2025-02-19 22:15:00,477.4533333333334,0.0,34.5,90.83,480.99,70.0,100.0,74.0,70.0,72.0,68.32000000000001,84.0,69.0,78.0,68.0,1915
2025-02-19 22:30:00,476.2175,0.0,34.5,90.825,480.99,70.0,100.0,74.0,70.0,72.0,68.265,84.0,69.0,78.0,68.0,1916
2025-02-19 22:45:00,474.63,0.0,34.833333333333336,90.66,480.99,70.0,100.0,74.0,70.0,72.0,68.30333333333333,84.0,69.0,78.0,68.0,1917
2025-02-19 23:00:00,475.3333333333333,0.0,34.666666666666664,90.58333333333331,480.99,70.0,100.0,74.0,70.0,72.0,68.42,84.0,69.0,78.0,68.0,1918
2025-02-19 23:15:00,488.0466666666666,0.0,34.833333333333336,90.51,480.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,84.0,69.0,78.0,68.0,1919
2025-02-19 23:30:00,484.51666666666665,0.0,34.5,90.29666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.37,84.0,69.0,78.0,68.0,1920
2025-02-19 23:45:00,481.6933333333333,0.0,34.5,90.29666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.26333333333334,84.0,69.0,78.0,68.0,1921
2025-02-20 00:00:00,476.75,0.0,34.5,90.34,480.99,70.0,100.0,74.0,70.0,72.0,68.44666666666667,84.0,69.0,78.0,68.0,1922
2025-02-20 00:15:00,478.8633333333333,0.0,34.333333333333336,90.41333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.64,84.0,69.0,78.0,68.0,1923
2025-02-20 00:30:00,478.16,0.0,34.5,90.35666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.60333333333334,84.0,69.0,78.0,68.0,1924
2025-02-20 00:45:00,472.51,0.0,34.666666666666664,90.24666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.55,84.0,69.0,78.0,68.0,1925
2025-02-20 01:00:00,481.69,0.0,34.5,90.16,480.99,70.0,100.0,74.0,70.0,72.0,68.66666666666667,84.0,69.0,78.0,68.0,1926
2025-02-20 01:15:00,479.57,0.0,34.666666666666664,90.02,480.99,70.0,100.0,74.0,70.0,72.0,68.86333333333333,84.0,69.0,78.0,68.0,1927
2025-02-20 01:30:00,477.4533333333334,0.0,34.5,90.09333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.88666666666667,84.0,69.0,78.0,68.0,1928
2025-02-20 01:45:00,489.46,0.0,34.833333333333336,90.11666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.94333333333333,84.0,69.0,78.0,68.0,1929
2025-02-20 02:00:00,483.8133333333333,0.0,34.5,90.11,480.99,70.0,100.0,74.0,70.0,72.0,68.91666666666667,84.0,69.0,78.0,68.0,1930
2025-02-20 02:15:00,478.8633333333334,0.0,34.333333333333336,90.08333333333331,480.99,70.0,100.0,74.0,70.0,72.0,68.89333333333333,84.0,69.0,78.0,68.0,1931
2025-02-20 02:30:00,478.8666666666666,0.0,34.666666666666664,89.94333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.82333333333334,84.0,69.0,78.0,68.0,1932
2025-02-20 02:45:00,481.6933333333333,0.0,34.5,89.88666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.61666666666667,84.0,69.0,78.0,68.0,1933
2025-02-20 03:00:00,475.3366666666666,0.0,34.5,89.86333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.65666666666668,84.0,69.0,78.0,68.0,1934
2025-02-20 03:15:00,476.04333333333335,0.0,34.5,89.67333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.72666666666667,84.0,69.0,78.0,68.0,1935
2025-02-20 03:30:00,477.45666666666665,0.0,34.833333333333336,89.60333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.72666666666667,84.0,69.0,78.0,68.0,1936
2025-02-20 03:45:00,467.56666666666666,0.0,34.5,89.58999999999999,480.99,70.0,100.0,74.0,70.0,72.0,68.59666666666668,84.0,69.0,78.0,68.0,1937
2025-02-20 04:00:00,483.81,0.0,34.5,89.60000000000001,480.99,70.0,100.0,74.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0,1938
2025-02-20 04:15:00,479.57,0.0,34.833333333333336,89.43,480.99,70.0,100.0,74.0,70.0,72.0,68.59333333333333,84.0,69.0,78.0,68.0,1939
2025-02-20 04:30:00,478.16333333333336,0.0,34.666666666666664,89.40666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.49333333333334,84.0,69.0,78.0,68.0,1940
2025-02-20 04:45:00,485.22333333333336,0.0,34.833333333333336,89.38333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.45,84.0,69.0,78.0,68.0,1941
2025-02-20 05:00:00,473.2166666666667,0.0,34.833333333333336,89.24000000000001,480.99,70.0,100.0,74.0,70.0,72.0,68.39666666666666,84.0,69.0,78.0,68.0,1942
2025-02-20 05:15:00,476.7466666666666,0.0,35.0,89.35000000000001,480.99,70.0,100.0,74.0,70.0,72.0,68.38333333333334,84.0,69.0,78.0,68.0,1943
2025-02-20 05:30:00,471.8033333333333,0.0,34.666666666666664,89.59666666666665,480.99,70.0,100.0,74.0,70.0,72.0,68.43666666666667,84.0,69.0,78.0,68.0,1944
2025-02-20 05:45:00,480.9866666666667,0.0,34.833333333333336,89.56333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.41333333333334,84.0,69.0,78.0,68.0,1945
2025-02-20 06:00:00,480.99,0.0,34.833333333333336,89.50333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.33666666666666,84.0,69.0,78.0,68.0,1946
2025-02-20 06:15:00,473.2166666666667,0.0,35.0,89.52666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0,1947
2025-02-20 06:30:00,483.1033333333333,0.0,34.833333333333336,89.45666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.21,84.0,69.0,78.0,68.0,1948
2025-02-20 06:45:00,486.6333333333334,0.0,34.833333333333336,89.50666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0,1949
2025-02-20 07:00:00,478.16,0.0,34.666666666666664,89.48666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0,1950
2025-02-20 07:15:00,472.51,0.0,34.833333333333336,89.50333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0,1951
2025-02-20 07:30:00,478.16,0.0,34.833333333333336,89.46333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.05333333333333,84.0,69.0,78.0,68.0,1952
2025-02-20 07:45:00,490.1666666666667,0.0,34.666666666666664,89.46999999999998,480.99,70.0,100.0,74.0,70.0,72.0,67.94666666666667,84.0,69.0,78.0,68.0,1953
2025-02-20 08:00:00,479.5733333333333,0.0,34.5,89.29,480.99,70.0,100.0,74.0,70.0,72.0,67.92333333333333,84.0,69.0,78.0,68.0,1954
2025-02-20 08:15:00,488.0466666666667,0.0,33.833333333333336,89.19666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.90333333333332,84.0,69.0,78.0,68.0,1955
2025-02-20 08:30:00,480.98333333333335,0.0,33.0,88.99333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.82,84.0,69.0,78.0,68.0,1956
2025-02-20 08:45:00,474.63,0.0,32.833333333333336,88.96999999999998,480.99,70.0,100.0,74.0,70.0,72.0,67.76666666666667,84.0,69.0,78.0,68.0,1957
2025-02-20 09:00:00,482.3966666666667,0.0,33.333333333333336,88.88666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.75666666666666,84.0,69.0,78.0,68.0,1958
2025-02-20 09:15:00,485.9333333333333,0.0,33.5,88.55666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.75666666666666,84.0,69.0,78.0,68.0,1959
2025-02-20 09:30:00,482.3966666666667,0.0,33.5,88.54666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.7,84.0,69.0,78.0,68.0,1960
2025-02-20 09:45:00,480.9866666666667,0.0,33.833333333333336,88.31,480.99,70.0,100.0,74.0,70.0,72.0,67.76333333333334,84.0,69.0,78.0,68.0,1961
2025-02-20 10:00:00,471.1,0.0,34.0,88.22333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.64666666666666,84.0,69.0,78.0,68.0,1962
2025-02-20 10:15:00,479.5733333333333,0.0,33.5,87.97666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.5,84.0,69.0,78.0,68.0,1963
2025-02-20 10:30:00,476.04,0.0,32.666666666666664,87.89,480.99,70.0,100.0,74.0,70.0,72.0,67.37666666666667,84.0,69.0,78.0,68.0,1964
2025-02-20 10:45:00,483.1033333333333,0.0,33.0,87.80666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.38333333333334,84.0,69.0,78.0,68.0,1965
2025-02-20 11:00:00,489.4633333333333,0.0,33.166666666666664,87.10666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.42,84.0,69.0,78.0,68.0,1966
2025-02-20 11:15:00,473.92,0.0,32.5,86.96333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.36333333333333,84.0,69.0,78.0,68.0,1967
2025-02-20 11:30:00,487.3433333333333,0.0,33.333333333333336,86.88,480.99,70.0,100.0,74.0,70.0,72.0,67.23666666666666,84.0,69.0,78.0,68.0,1968
2025-02-20 11:45:00,481.6933333333333,0.0,33.333333333333336,86.75666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.22333333333333,84.0,69.0,78.0,68.0,1969
2025-02-20 12:00:00,486.6366666666666,0.0,33.333333333333336,86.64999999999999,480.99,70.0,100.0,74.0,70.0,72.0,67.18333333333334,84.0,69.0,78.0,68.0,1970
2025-02-20 12:15:00,482.3966666666667,0.0,33.333333333333336,86.49333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.18333333333334,84.0,69.0,78.0,68.0,1971
2025-02-20 12:30:00,475.3366666666666,0.0,33.0,86.44666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.09333333333333,84.0,69.0,78.0,68.0,1972
2025-02-20 12:45:00,479.5733333333333,0.0,32.5,86.41333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.97,84.0,69.0,78.0,68.0,1973
2025-02-20 13:00:00,489.46,0.0,31.83333333333333,86.28333333333335,480.99,70.0,100.0,74.0,70.0,72.0,66.73333333333333,84.0,69.0,78.0,68.0,1974
2025-02-20 13:15:00,484.51666666666665,0.0,32.333333333333336,86.09666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.52666666666667,84.0,69.0,78.0,68.0,1975
2025-02-20 13:30:00,473.2166666666667,0.0,32.666666666666664,85.89999999999999,480.99,70.0,100.0,74.0,70.0,72.0,66.35000000000001,84.0,69.0,78.0,68.0,1976
2025-02-20 13:45:00,473.92,0.0,32.833333333333336,85.91333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.44333333333334,84.0,69.0,78.0,68.0,1977
2025-02-20 14:00:00,478.16333333333336,0.0,32.666666666666664,85.94,480.99,70.0,100.0,74.0,70.0,72.0,66.64,84.0,69.0,78.0,68.0,1978
2025-02-20 14:15:00,485.93,0.0,32.833333333333336,85.96,480.99,70.0,100.0,74.0,70.0,72.0,66.58,84.0,69.0,78.0,68.0,1979
2025-02-20 14:30:00,469.6833333333333,0.0,33.0,85.85666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.38666666666667,84.0,69.0,78.0,68.0,1980
2025-02-20 14:45:00,479.5733333333333,0.0,33.0,85.60333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.33666666666666,84.0,69.0,78.0,68.0,1981
2025-02-20 15:00:00,479.5733333333333,0.0,33.166666666666664,85.77666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.64333333333333,84.0,69.0,78.0,68.0,1982
2025-02-20 15:15:00,480.2766666666666,0.0,33.166666666666664,86.10333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.79333333333334,84.0,69.0,78.0,68.0,1983
2025-02-20 15:30:00,480.28,0.0,33.333333333333336,86.25999999999999,480.99,70.0,100.0,74.0,70.0,72.0,66.72666666666667,84.0,69.0,78.0,68.0,1984
2025-02-20 15:45:00,479.5733333333333,0.0,33.5,86.33999999999999,480.99,70.0,100.0,74.0,70.0,72.0,66.67,84.0,69.0,78.0,68.0,1985
2025-02-20 16:00:00,477.4533333333334,0.0,33.333333333333336,86.37666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.63000000000001,84.0,69.0,78.0,68.0,1986
2025-02-20 16:15:00,479.5733333333333,0.0,33.5,86.68666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.53666666666668,84.0,69.0,78.0,68.0,1987
2025-02-20 16:30:00,476.75,0.0,33.5,86.95333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.77666666666666,84.0,69.0,78.0,68.0,1988
2025-02-20 16:45:00,479.5733333333333,0.0,33.5,87.23666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.98333333333333,84.0,69.0,78.0,68.0,1989
2025-02-20 17:00:00,486.6366666666666,0.0,33.5,87.62333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.00333333333333,84.0,69.0,78.0,68.0,1990
2025-02-20 17:15:00,477.4533333333334,0.0,33.5,87.95666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.04333333333334,84.0,69.0,78.0,68.0,1991
2025-02-20 17:30:00,481.69,0.0,33.5,88.08666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.82,84.0,69.0,78.0,68.0,1992
2025-02-20 17:45:00,478.8666666666666,0.0,33.5,88.57333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.68666666666667,84.0,69.0,78.0,68.0,1993
2025-02-20 18:00:00,479.5733333333333,0.0,33.833333333333336,88.67333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.63,84.0,69.0,78.0,68.0,1994
2025-02-20 18:15:00,478.8666666666666,0.0,34.0,88.88,480.99,70.0,100.0,74.0,70.0,72.0,66.51,84.0,69.0,78.0,68.0,1995
2025-02-20 18:30:00,477.4533333333334,0.0,34.166666666666664,89.15666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.46666666666668,84.0,69.0,78.0,68.0,1996
2025-02-20 18:45:00,476.04333333333335,0.0,34.166666666666664,89.46,480.99,70.0,100.0,74.0,70.0,72.0,66.60666666666667,84.0,69.0,78.0,68.0,1997
2025-02-20 19:00:00,477.4533333333333,0.0,34.333333333333336,89.59333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.66000000000001,84.0,69.0,78.0,68.0,1998
2025-02-20 19:15:00,477.45666666666665,0.0,34.666666666666664,89.77999999999999,480.99,70.0,100.0,74.0,70.0,72.0,66.78333333333333,84.0,69.0,78.0,68.0,1999
2025-02-20 19:30:00,479.57666666666665,0.0,34.5,89.82666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.79333333333334,84.0,69.0,78.0,68.0,2000
2025-02-20 19:45:00,481.69,0.0,34.666666666666664,90.05,480.99,70.0,100.0,74.0,70.0,72.0,66.70666666666666,84.0,69.0,78.0,68.0,2001
2025-02-20 20:00:00,481.69,0.0,35.0,90.05,480.99,70.0,100.0,74.0,70.0,72.0,66.65333333333334,84.0,69.0,78.0,68.0,2002
2025-02-20 20:15:00,475.3366666666666,0.0,35.0,90.32,480.99,70.0,100.0,74.0,70.0,72.0,66.72000000000001,84.0,69.0,78.0,68.0,2003
2025-02-20 20:30:00,473.92333333333335,0.0,34.666666666666664,90.42666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.59,84.0,69.0,78.0,68.0,2004
2025-02-20 20:45:00,480.28,0.0,35.0,90.51666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.83,84.0,69.0,78.0,68.0,2005
2025-02-20 21:00:00,486.6366666666667,0.0,35.0,90.59333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.03,84.0,69.0,78.0,68.0,2006
2025-02-20 21:15:00,477.4533333333334,0.0,35.0,90.71,480.99,70.0,100.0,74.0,70.0,72.0,67.32,84.0,69.0,78.0,68.0,2007
2025-02-20 21:30:00,478.8666666666666,0.0,34.666666666666664,90.62,480.99,70.0,100.0,74.0,70.0,72.0,67.45666666666666,84.0,69.0,78.0,68.0,2008
2025-02-20 21:45:00,478.8666666666666,0.0,34.666666666666664,90.57666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.65666666666667,84.0,69.0,78.0,68.0,2009
2025-02-20 22:00:00,481.6933333333333,0.0,34.833333333333336,90.62666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.73666666666666,84.0,69.0,78.0,68.0,2010
2025-02-20 22:15:00,479.5733333333333,0.0,34.833333333333336,90.43,480.99,70.0,100.0,74.0,70.0,72.0,67.57666666666667,84.0,69.0,78.0,68.0,2011
2025-02-20 22:30:00,466.15333333333336,0.0,34.666666666666664,90.23,480.99,70.0,100.0,74.0,70.0,72.0,67.59666666666666,84.0,69.0,78.0,68.0,2012
2025-02-20 22:45:00,480.28,0.0,34.0,90.04,480.99,70.0,100.0,74.0,70.0,72.0,67.32,84.0,69.0,78.0,68.0,2013
2025-02-20 23:00:00,480.28,0.0,34.333333333333336,89.74000000000001,480.99,70.0,100.0,74.0,70.0,72.0,67.13333333333333,84.0,69.0,78.0,68.0,2014
2025-02-20 23:15:00,478.16333333333336,0.0,34.5,89.53666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.39333333333333,84.0,69.0,78.0,68.0,2015
2025-02-20 23:30:00,478.8666666666666,0.0,34.333333333333336,89.34666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.45333333333333,84.0,69.0,78.0,68.0,2016
2025-02-20 23:45:00,478.87000000000006,0.0,34.0,89.14999999999999,480.99,70.0,100.0,74.0,70.0,72.0,67.51666666666667,84.0,69.0,78.0,68.0,2017
2025-02-21 00:00:00,472.51,0.0,33.25,89.25999999999999,480.99,70.0,100.0,74.0,70.0,72.0,67.51,84.0,69.0,78.0,68.0,2018
2025-02-21 00:15:00,482.3966666666667,0.0,34.5,89.18666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.71333333333332,84.0,69.0,78.0,68.0,2019
2025-02-21 00:30:00,485.22333333333336,0.0,34.333333333333336,89.14999999999999,480.99,70.0,100.0,74.0,70.0,72.0,67.69,84.0,69.0,78.0,68.0,2020
2025-02-21 00:45:00,479.5733333333333,0.0,34.0,89.05,480.99,70.0,100.0,74.0,70.0,72.0,67.59,84.0,69.0,78.0,68.0,2021
2025-02-21 01:00:00,483.8133333333333,0.0,34.166666666666664,88.89333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.60333333333334,84.0,69.0,78.0,68.0,2022
2025-02-21 01:15:00,475.3366666666666,0.0,34.333333333333336,88.75,480.99,70.0,100.0,74.0,70.0,72.0,67.73,84.0,69.0,78.0,68.0,2023
2025-02-21 01:30:00,482.3966666666667,0.0,34.166666666666664,88.61000000000001,480.99,70.0,100.0,74.0,70.0,72.0,67.82333333333334,84.0,69.0,78.0,68.0,2024
2025-02-21 01:45:00,483.81,0.0,34.333333333333336,88.51666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.83666666666666,84.0,69.0,78.0,68.0,2025
2025-02-21 02:00:00,481.6933333333333,0.0,34.166666666666664,88.44,480.99,70.0,100.0,74.0,70.0,72.0,67.91666666666667,84.0,69.0,78.0,68.0,2026
2025-02-21 02:15:00,475.3333333333333,0.0,34.5,88.26333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.98333333333333,84.0,69.0,78.0,68.0,2027
2025-02-21 02:30:00,470.39,0.0,34.0,88.17999999999999,480.99,70.0,100.0,74.0,70.0,72.0,67.94,84.0,69.0,78.0,68.0,2028
2025-02-21 02:45:00,478.16,0.0,34.0,88.00666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.94,84.0,69.0,78.0,68.0,2029
2025-02-21 03:00:00,480.98333333333335,0.0,34.166666666666664,87.98,480.99,70.0,100.0,74.0,70.0,72.0,68.04666666666667,84.0,69.0,78.0,68.0,2030
2025-02-21 03:15:00,480.2766666666666,0.0,34.0,88.0,480.99,70.0,100.0,74.0,70.0,72.0,68.05,84.0,69.0,78.0,68.0,2031
2025-02-21 03:30:00,484.52,0.0,34.5,87.90666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.02333333333333,84.0,69.0,78.0,68.0,2032
2025-02-21 03:45:00,482.3966666666667,0.0,34.333333333333336,87.81666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.97333333333334,84.0,69.0,78.0,68.0,2033
2025-02-21 04:00:00,482.3966666666667,0.0,34.333333333333336,87.67999999999999,480.99,70.0,100.0,74.0,70.0,72.0,67.97000000000001,84.0,69.0,78.0,68.0,2034
2025-02-21 04:15:00,476.7466666666666,0.0,34.333333333333336,87.68666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.90333333333332,84.0,69.0,78.0,68.0,2035
2025-02-21 04:30:00,480.9866666666667,0.0,34.166666666666664,87.57333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.81,84.0,69.0,78.0,68.0,2036
2025-02-21 04:45:00,483.81,0.0,34.166666666666664,87.53333333333335,480.99,70.0,100.0,74.0,70.0,72.0,67.81,84.0,69.0,78.0,68.0,2037
2025-02-21 05:00:00,470.3933333333334,0.0,34.333333333333336,87.40666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.89666666666666,84.0,69.0,78.0,68.0,2038
2025-02-21 05:15:00,482.4,0.0,32.666666666666664,87.32666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.93666666666667,84.0,69.0,78.0,68.0,2039
2025-02-21 05:30:00,478.16333333333336,0.0,33.333333333333336,87.27666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.04,84.0,69.0,78.0,68.0,2040
2025-02-21 05:45:00,478.16,0.0,33.5,87.12333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.05,84.0,69.0,78.0,68.0,2041
2025-02-21 06:00:00,476.04333333333335,0.0,33.5,87.08999999999999,480.99,70.0,100.0,74.0,70.0,72.0,68.0,84.0,69.0,78.0,68.0,2042
2025-02-21 06:15:00,476.04333333333335,0.0,33.5,86.96,480.99,70.0,100.0,74.0,70.0,72.0,67.93666666666667,84.0,69.0,78.0,68.0,2043
2025-02-21 06:30:00,486.6333333333334,0.0,33.5,86.87333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.97000000000001,84.0,69.0,78.0,68.0,2044
2025-02-21 06:45:00,477.4533333333334,0.0,33.5,86.84666666666665,480.99,70.0,100.0,74.0,70.0,72.0,68.0,84.0,69.0,78.0,68.0,2045
2025-02-21 07:00:00,478.16,0.0,33.333333333333336,86.83333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.95333333333333,84.0,69.0,78.0,68.0,2046
2025-02-21 07:15:00,473.92333333333335,0.0,33.166666666666664,86.73666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.91000000000001,84.0,69.0,78.0,68.0,2047
2025-02-21 07:30:00,487.3433333333333,0.0,33.5,86.63333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.87,84.0,69.0,78.0,68.0,2048
2025-02-21 07:45:00,480.28,0.0,33.5,86.55666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.8,84.0,69.0,78.0,68.0,2049
2025-02-21 08:00:00,487.34,0.0,33.333333333333336,86.58999999999999,480.99,70.0,100.0,74.0,70.0,72.0,67.77,84.0,69.0,78.0,68.0,2050
2025-02-21 08:15:00,483.1066666666666,0.0,33.5,86.41333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.77,84.0,69.0,78.0,68.0,2051
2025-02-21 08:30:00,478.8666666666666,0.0,33.333333333333336,86.40333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.75,84.0,69.0,78.0,68.0,2052
2025-02-21 08:45:00,494.4066666666667,0.0,33.166666666666664,86.37333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.69,84.0,69.0,78.0,68.0,2053
2025-02-21 09:00:00,478.87000000000006,0.0,33.0,86.38333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.60333333333334,84.0,69.0,78.0,68.0,2054
2025-02-21 09:15:00,473.92333333333335,0.0,33.5,86.2,480.99,70.0,100.0,74.0,70.0,72.0,67.53666666666668,84.0,69.0,78.0,68.0,2055
2025-02-21 09:30:00,480.28,0.0,33.333333333333336,86.16666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.50333333333333,84.0,69.0,78.0,68.0,2056
2025-02-21 09:45:00,478.16333333333336,0.0,33.5,85.92,480.99,70.0,100.0,74.0,70.0,72.0,67.47666666666667,84.0,69.0,78.0,68.0,2057
2025-02-21 10:00:00,473.2166666666667,0.0,33.0,85.82333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.42333333333333,84.0,69.0,78.0,68.0,2058
2025-02-21 10:15:00,485.9266666666667,0.0,33.166666666666664,85.88666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.47333333333334,84.0,69.0,78.0,68.0,2059
2025-02-21 10:30:00,483.1066666666666,0.0,33.166666666666664,85.71999999999998,480.99,70.0,100.0,74.0,70.0,72.0,67.37666666666667,84.0,69.0,78.0,68.0,2060
2025-02-21 10:45:00,479.5733333333333,0.0,33.333333333333336,86.10333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.32,84.0,69.0,78.0,68.0,2061
2025-02-21 11:00:00,482.3966666666667,0.0,33.166666666666664,85.74333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.21333333333332,84.0,69.0,78.0,68.0,2062
2025-02-21 11:15:00,478.16,0.0,33.333333333333336,85.55,480.99,70.0,100.0,74.0,70.0,72.0,67.26666666666667,84.0,69.0,78.0,68.0,2063
2025-02-21 11:30:00,472.50666666666666,0.0,33.166666666666664,85.49333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.24,84.0,69.0,78.0,68.0,2064
2025-02-21 11:45:00,479.57,0.0,33.333333333333336,85.51333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.21,84.0,69.0,78.0,68.0,2065
2025-02-21 12:00:00,480.2766666666666,0.0,33.166666666666664,85.39999999999999,480.99,70.0,100.0,74.0,70.0,72.0,67.10000000000001,84.0,69.0,78.0,68.0,2066
2025-02-21 12:15:00,485.22333333333336,0.0,33.166666666666664,85.45,480.99,70.0,100.0,74.0,70.0,72.0,67.02,84.0,69.0,78.0,68.0,2067
2025-02-21 12:30:00,475.3333333333333,0.0,33.333333333333336,85.49666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.03,84.0,69.0,78.0,68.0,2068
2025-02-21 12:45:00,474.6266666666666,0.0,33.0,85.63999999999999,480.99,70.0,100.0,74.0,70.0,72.0,66.88333333333333,84.0,69.0,78.0,68.0,2069
2025-02-21 13:00:00,481.6933333333333,0.0,33.333333333333336,85.67666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.49333333333334,84.0,69.0,78.0,68.0,2070
