time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 13:15:00,471.0966666666666,0.0,33.0,85.86333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.26,84.0,69.0,78.0,68.0,2071
2025-02-21 13:30:00,485.22333333333336,0.0,33.0,86.21,480.99,70.0,100.0,74.0,70.0,72.0,66.19666666666666,84.0,69.0,78.0,68.0,2072
2025-02-21 13:45:00,474.63,0.0,33.166666666666664,86.45666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.33333333333333,84.0,69.0,78.0,68.0,2073
2025-02-21 14:00:00,485.22333333333336,0.0,33.5,86.58666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.56,84.0,69.0,78.0,68.0,2074
2025-02-21 14:15:00,485.22333333333336,0.0,33.5,86.78000000000002,480.99,70.0,100.0,74.0,70.0,72.0,66.73333333333333,84.0,69.0,78.0,68.0,2075
2025-02-21 14:30:00,482.4,0.0,33.333333333333336,87.05333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.64999999999999,84.0,69.0,78.0,68.0,2076
2025-02-21 14:45:00,486.6366666666666,0.0,33.666666666666664,87.42666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.70666666666666,84.0,69.0,78.0,68.0,2077
2025-02-21 15:00:00,480.28,0.0,33.666666666666664,87.75999999999999,480.99,70.0,100.0,74.0,70.0,72.0,66.88333333333334,84.0,69.0,78.0,68.0,2078
2025-02-21 15:15:00,479.5733333333333,0.0,33.833333333333336,88.09999999999998,480.99,70.0,100.0,74.0,70.0,72.0,67.05666666666667,84.0,69.0,78.0,68.0,2079
2025-02-21 15:30:00,485.22333333333336,0.0,33.833333333333336,88.46,480.99,70.0,100.0,74.0,70.0,72.0,67.01333333333334,84.0,69.0,78.0,68.0,2080
2025-02-21 15:45:00,473.92333333333335,0.0,33.833333333333336,88.88,480.99,70.0,100.0,74.0,70.0,72.0,67.0,84.0,69.0,78.0,68.0,2081
2025-02-21 16:00:00,480.9866666666667,0.0,34.0,89.42,480.99,70.0,100.0,74.0,70.0,72.0,67.16333333333334,84.0,69.0,78.0,68.0,2082
2025-02-21 16:15:00,475.3333333333333,0.0,34.333333333333336,89.83999999999999,480.99,70.0,100.0,74.0,70.0,72.0,67.24,84.0,69.0,78.0,68.0,2083
2025-02-21 16:30:00,478.8666666666666,0.0,34.333333333333336,90.17666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.27666666666666,84.0,69.0,78.0,68.0,2084
2025-02-21 16:45:00,484.5133333333333,0.0,34.5,90.50666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.2,84.0,69.0,78.0,68.0,2085
2025-02-21 17:00:00,488.0466666666666,0.0,34.833333333333336,90.74,480.99,70.0,100.0,74.0,70.0,72.0,67.09333333333332,84.0,69.0,78.0,68.0,2086
2025-02-21 17:15:00,478.8666666666666,0.0,35.0,91.28666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.07,84.0,69.0,78.0,68.0,2087
2025-02-21 17:30:00,481.69000000000005,0.0,35.166666666666664,91.53333333333336,480.99,70.0,100.0,74.0,70.0,72.0,66.92,84.0,69.0,78.0,68.0,2088
2025-02-21 17:45:00,478.16,0.0,35.5,92.00333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.76333333333334,84.0,69.0,78.0,68.0,2089
2025-02-21 18:00:00,481.6933333333333,0.0,35.5,92.30666666666669,480.99,70.0,100.0,74.0,70.0,72.0,66.79333333333334,84.0,69.0,78.0,68.0,2090
2025-02-21 18:15:00,481.69,0.0,35.666666666666664,92.57666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.69333333333333,84.0,69.0,78.0,68.0,2091
2025-02-21 18:30:00,479.57,0.0,35.5,92.65666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.66333333333334,84.0,69.0,78.0,68.0,2092
2025-02-21 18:45:00,481.6933333333333,0.0,35.666666666666664,92.78333333333336,480.99,70.0,100.0,74.0,70.0,72.0,66.64,84.0,69.0,78.0,68.0,2093
2025-02-21 19:00:00,476.75,0.0,35.833333333333336,93.26,480.99,70.0,100.0,74.0,70.0,72.0,66.48333333333333,84.0,69.0,78.0,68.0,2094
2025-02-21 19:15:00,488.05,0.0,36.0,93.28000000000002,480.99,70.0,100.0,74.0,70.0,72.0,66.14666666666666,84.0,69.0,78.0,68.0,2095
2025-02-21 19:30:00,478.8666666666666,0.0,35.833333333333336,93.21666666666664,480.99,70.0,100.0,74.0,70.0,72.0,65.56666666666666,84.0,69.0,78.0,68.0,2096
2025-02-21 19:45:00,478.8666666666666,0.0,35.5,93.53,480.99,70.0,100.0,74.0,70.0,72.0,65.0,84.0,69.0,78.0,68.0,2097
2025-02-21 20:00:00,481.69000000000005,0.0,36.0,93.78666666666668,480.99,70.0,100.0,74.0,70.0,72.0,64.74333333333333,84.0,69.0,78.0,68.0,2098
2025-02-21 20:15:00,483.81,0.0,36.0,94.08666666666666,480.99,70.0,100.0,74.0,70.0,72.0,64.66666666666667,84.0,69.0,78.0,68.0,2099
2025-02-21 20:30:00,476.7433333333333,0.0,36.5,93.98333333333336,480.99,70.0,100.0,74.0,70.0,72.0,64.57333333333334,84.0,69.0,78.0,68.0,2100
2025-02-21 20:45:00,476.7466666666666,0.0,36.5,94.04666666666668,480.99,70.0,100.0,74.0,70.0,72.0,64.66333333333334,84.0,69.0,78.0,68.0,2101
2025-02-21 21:00:00,476.75,0.0,36.5,94.15,480.99,70.0,100.0,74.0,70.0,72.0,64.77666666666666,84.0,69.0,78.0,68.0,2102
2025-02-21 21:15:00,487.3433333333333,0.0,36.333333333333336,94.20333333333332,480.99,70.0,100.0,74.0,70.0,72.0,64.84333333333333,84.0,69.0,78.0,68.0,2103
2025-02-21 21:30:00,483.8133333333333,0.0,36.5,93.94666666666666,480.99,70.0,100.0,74.0,70.0,72.0,64.96333333333332,84.0,69.0,78.0,68.0,2104
2025-02-21 21:45:00,481.6933333333333,0.0,36.5,94.0,480.99,70.0,100.0,74.0,70.0,72.0,65.16,84.0,69.0,78.0,68.0,2105
2025-02-21 22:00:00,486.6366666666666,0.0,36.16666666666666,93.81,480.99,70.0,100.0,74.0,70.0,72.0,65.31333333333333,84.0,69.0,78.0,68.0,2106
2025-02-21 22:15:00,480.99,0.0,35.833333333333336,93.62666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.15666666666667,84.0,69.0,78.0,68.0,2107
2025-02-21 22:30:00,472.51,0.0,35.0,93.50666666666666,480.99,70.0,100.0,74.0,70.0,72.0,65.20333333333333,84.0,69.0,78.0,68.0,2108
2025-02-21 22:45:00,473.92333333333335,0.0,35.5,93.46999999999998,480.99,70.0,100.0,74.0,70.0,72.0,65.20333333333333,84.0,69.0,78.0,68.0,2109
2025-02-21 23:00:00,485.93,0.0,35.666666666666664,93.2,480.99,70.0,100.0,74.0,70.0,72.0,65.47333333333334,84.0,69.0,78.0,68.0,2110
2025-02-21 23:15:00,481.69,0.0,36.0,92.88333333333333,480.99,70.0,100.0,74.0,70.0,72.0,65.55333333333333,84.0,69.0,78.0,68.0,2111
2025-02-21 23:30:00,480.2766666666666,0.0,36.0,92.70333333333332,480.99,70.0,100.0,74.0,70.0,72.0,65.69,84.0,69.0,78.0,68.0,2112
2025-02-21 23:45:00,473.92333333333335,0.0,36.333333333333336,92.53000000000002,480.99,70.0,100.0,74.0,70.0,72.0,66.02,84.0,69.0,78.0,68.0,2113
2025-02-22 00:00:00,478.16333333333336,0.0,36.0,92.56333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.29,84.0,69.0,78.0,68.0,2114
2025-02-22 00:15:00,474.63,0.0,35.833333333333336,92.52333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.51333333333334,84.0,69.0,78.0,68.0,2115
2025-02-22 00:30:00,485.22,0.0,35.5,92.24666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.69333333333333,84.0,69.0,78.0,68.0,2116
2025-02-22 00:45:00,486.6333333333334,0.0,34.5,92.21666666666664,480.99,70.0,100.0,74.0,70.0,72.0,66.89666666666666,84.0,69.0,78.0,68.0,2117
2025-02-22 01:00:00,476.7466666666666,0.0,34.333333333333336,92.21999999999998,480.99,70.0,100.0,74.0,70.0,72.0,66.98333333333333,84.0,69.0,78.0,68.0,2118
2025-02-22 01:15:00,478.8633333333333,0.0,34.666666666666664,92.07333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.12333333333333,84.0,69.0,78.0,68.0,2119
2025-02-22 01:30:00,487.34,0.0,35.0,91.94,480.99,70.0,100.0,74.0,70.0,72.0,67.22666666666667,84.0,69.0,78.0,68.0,2120
2025-02-22 01:45:00,485.93,0.0,35.0,91.87666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.35000000000001,84.0,69.0,78.0,68.0,2121
2025-02-22 02:00:00,480.9866666666667,0.0,33.833333333333336,91.7,480.99,70.0,100.0,74.0,70.0,72.0,67.45666666666666,84.0,69.0,78.0,68.0,2122
2025-02-22 02:15:00,477.4533333333333,0.0,35.166666666666664,91.75333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.51,84.0,69.0,78.0,68.0,2123
2025-02-22 02:30:00,478.16,0.0,35.333333333333336,91.69333333333331,480.99,70.0,100.0,74.0,70.0,72.0,67.55333333333334,84.0,69.0,78.0,68.0,2124
2025-02-22 02:45:00,475.3366666666666,0.0,35.333333333333336,91.57,480.99,70.0,100.0,74.0,70.0,72.0,67.54666666666667,84.0,69.0,78.0,68.0,2125
2025-02-22 03:00:00,476.04333333333335,0.0,35.166666666666664,91.46666666666664,480.99,70.0,100.0,74.0,70.0,72.0,67.71,84.0,69.0,78.0,68.0,2126
2025-02-22 03:15:00,476.7466666666666,0.0,35.0,91.43333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.8,84.0,69.0,78.0,68.0,2127
2025-02-22 03:30:00,485.22333333333336,0.0,35.0,91.53000000000002,480.99,70.0,100.0,74.0,70.0,72.0,67.88333333333334,84.0,69.0,78.0,68.0,2128
2025-02-22 03:45:00,477.4533333333333,0.0,34.833333333333336,91.37,480.99,70.0,100.0,74.0,70.0,72.0,67.92333333333333,84.0,69.0,78.0,68.0,2129
2025-02-22 04:00:00,482.3966666666667,0.0,34.833333333333336,91.27,480.99,70.0,100.0,74.0,70.0,72.0,67.94,84.0,69.0,78.0,68.0,2130
2025-02-22 04:15:00,478.87000000000006,0.0,35.0,91.11,480.99,70.0,100.0,74.0,70.0,72.0,68.04,84.0,69.0,78.0,68.0,2131
2025-02-22 04:30:00,476.75,0.0,34.666666666666664,91.13333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.07666666666667,84.0,69.0,78.0,68.0,2132
2025-02-22 04:45:00,476.7466666666666,0.0,34.666666666666664,90.94333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.11999999999999,84.0,69.0,78.0,68.0,2133
2025-02-22 05:00:00,473.92,0.0,34.5,90.96666666666664,480.99,70.0,100.0,74.0,70.0,72.0,68.16666666666667,84.0,69.0,78.0,68.0,2134
2025-02-22 05:15:00,479.5733333333333,0.0,34.166666666666664,90.92,480.99,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0,2135
2025-02-22 05:30:00,476.04333333333335,0.0,34.166666666666664,90.93,480.99,70.0,100.0,74.0,70.0,72.0,68.12333333333333,84.0,69.0,78.0,68.0,2136
2025-02-22 05:45:00,472.51,0.0,33.833333333333336,90.90666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.06333333333333,84.0,69.0,78.0,68.0,2137
2025-02-22 06:00:00,479.57,0.0,33.666666666666664,90.98,480.99,70.0,100.0,74.0,70.0,72.0,68.14999999999999,84.0,69.0,78.0,68.0,2138
2025-02-22 06:15:00,480.98333333333335,0.0,33.833333333333336,90.89,480.99,70.0,100.0,74.0,70.0,72.0,68.12333333333333,84.0,69.0,78.0,68.0,2139
2025-02-22 06:30:00,481.6933333333333,0.0,33.5,90.77666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.05,84.0,69.0,78.0,68.0,2140
2025-02-22 06:45:00,486.6366666666666,0.0,33.333333333333336,90.77,480.99,70.0,100.0,74.0,70.0,72.0,68.04666666666667,84.0,69.0,78.0,68.0,2141
2025-02-22 07:00:00,479.57666666666665,0.0,33.333333333333336,90.74333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.16333333333334,84.0,69.0,78.0,68.0,2142
2025-02-22 07:15:00,476.7466666666666,0.0,33.0,90.73333333333336,480.99,70.0,100.0,74.0,70.0,72.0,68.28666666666666,84.0,69.0,78.0,68.0,2143
2025-02-22 07:30:00,479.5733333333333,0.0,32.833333333333336,90.76666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.38333333333333,84.0,69.0,78.0,68.0,2144
2025-02-22 07:45:00,473.2133333333333,0.0,33.0,90.7,480.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,84.0,69.0,78.0,68.0,2145
2025-02-22 08:00:00,481.69000000000005,0.0,32.666666666666664,90.61666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,2146
2025-02-22 08:15:00,472.51,0.0,32.666666666666664,90.53333333333336,480.99,70.0,100.0,74.0,70.0,72.0,68.47666666666667,84.0,69.0,78.0,68.0,2147
2025-02-22 08:30:00,491.58,0.0,32.666666666666664,90.34666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.51333333333334,84.0,69.0,78.0,68.0,2148
2025-02-22 08:45:00,471.0966666666666,0.0,33.0,90.41666666666669,480.99,70.0,100.0,74.0,70.0,72.0,68.60333333333334,84.0,69.0,78.0,68.0,2149
2025-02-22 09:00:00,484.51666666666665,0.0,33.0,90.28333333333336,480.99,70.0,100.0,74.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0,2150
2025-02-22 09:15:00,487.3433333333333,0.0,32.333333333333336,90.19666666666669,480.99,70.0,100.0,74.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0,2151
2025-02-22 09:30:00,479.5733333333333,0.0,32.333333333333336,90.25333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.60333333333334,84.0,69.0,78.0,68.0,2152
2025-02-22 09:45:00,486.6366666666667,0.0,32.5,90.23333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.59666666666668,84.0,69.0,78.0,68.0,2153
2025-02-22 10:00:00,479.5733333333333,0.0,32.5,90.15,480.99,70.0,100.0,74.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0,2154
2025-02-22 10:15:00,478.16,0.0,32.5,90.15333333333336,480.99,70.0,100.0,74.0,70.0,72.0,68.59,84.0,69.0,78.0,68.0,2155
2025-02-22 10:30:00,468.2733333333333,0.0,32.5,90.16,480.99,70.0,100.0,74.0,70.0,72.0,68.59666666666668,84.0,69.0,78.0,68.0,2156
2025-02-22 10:45:00,476.04,0.0,32.5,90.14333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.59,84.0,69.0,78.0,68.0,2157
2025-02-22 11:00:00,476.75,0.0,32.333333333333336,90.10333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.57666666666667,84.0,69.0,78.0,68.0,2158
2025-02-22 11:15:00,485.22,0.0,32.333333333333336,90.06333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0,2159
2025-02-22 11:30:00,474.63,0.0,32.333333333333336,90.10666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.52333333333333,84.0,69.0,78.0,68.0,2160
2025-02-22 11:45:00,486.6366666666666,0.0,32.0,90.03666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,2161
2025-02-22 12:00:00,474.6266666666667,0.0,32.0,89.99666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,2162
2025-02-22 12:15:00,480.98333333333335,0.0,32.333333333333336,89.82666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.48,84.0,69.0,78.0,68.0,2163
2025-02-22 12:30:00,490.1666666666667,0.0,32.0,89.86,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,2164
2025-02-22 12:45:00,485.22,0.0,32.166666666666664,89.96333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,2165
2025-02-22 13:00:00,473.2166666666667,0.0,32.0,90.08666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0,2166
2025-02-22 13:15:00,472.51,0.0,32.0,90.3,480.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0,2167
2025-02-22 13:30:00,486.6366666666667,0.0,31.83333333333333,90.68,480.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0,2168
2025-02-22 13:45:00,480.28,0.0,32.166666666666664,90.75333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.43666666666667,84.0,69.0,78.0,68.0,2169
2025-02-22 14:00:00,472.51,0.0,32.0,90.76333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.40333333333334,84.0,69.0,78.0,68.0,2170
2025-02-22 14:15:00,480.28,0.0,32.0,91.05333333333331,480.99,70.0,100.0,74.0,70.0,72.0,68.43666666666667,84.0,69.0,78.0,68.0,2171
2025-02-22 14:30:00,480.9866666666667,0.0,31.666666666666668,91.27,480.99,70.0,100.0,74.0,70.0,72.0,68.43,84.0,69.0,78.0,68.0,2172
2025-02-22 14:45:00,483.8133333333333,0.0,32.0,91.59333333333336,480.99,70.0,100.0,74.0,70.0,72.0,68.44333333333334,84.0,69.0,78.0,68.0,2173
2025-02-22 15:00:00,473.2166666666667,0.0,32.0,91.83333333333331,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,2174
2025-02-22 15:15:00,483.81,0.0,31.666666666666668,92.09666666666664,480.99,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,78.0,68.0,2175
2025-02-22 15:30:00,481.6933333333333,0.0,32.0,92.46333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0,2176
2025-02-22 15:45:00,480.2766666666666,0.0,32.0,93.04,480.99,70.0,100.0,74.0,70.0,72.0,68.53,84.0,69.0,78.0,68.0,2177
2025-02-22 16:00:00,487.3433333333333,0.0,32.0,93.55,480.99,70.0,100.0,74.0,70.0,72.0,68.42,84.0,69.0,78.0,68.0,2178
2025-02-22 16:15:00,485.2266666666667,0.0,32.0,93.76666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.19,84.0,69.0,78.0,68.0,2179
2025-02-22 16:30:00,484.51666666666665,0.0,32.166666666666664,94.03333333333336,480.99,70.0,100.0,74.0,70.0,72.0,67.89,84.0,69.0,78.0,68.0,2180
2025-02-22 16:45:00,483.1066666666666,0.0,32.0,94.4,480.99,70.0,100.0,74.0,70.0,72.0,67.68,84.0,69.0,78.0,68.0,2181
2025-02-22 17:00:00,483.8133333333333,0.0,32.166666666666664,94.60666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.44,84.0,69.0,78.0,68.0,2182
2025-02-22 17:15:00,485.22333333333336,0.0,32.166666666666664,94.76333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.31,84.0,69.0,78.0,68.0,2183
2025-02-22 17:30:00,484.51666666666665,0.0,31.83333333333333,95.13333333333333,480.99,70.0,100.0,74.0,70.0,72.0,67.08333333333333,84.0,69.0,78.0,68.0,2184
2025-02-22 17:45:00,488.7533333333333,0.0,32.0,95.16666666666669,480.99,70.0,100.0,74.0,70.0,72.0,66.70333333333333,84.0,69.0,78.0,68.0,2185
2025-02-22 18:00:00,479.5733333333333,0.0,31.83333333333333,95.22333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.42333333333333,84.0,69.0,78.0,68.0,2186
2025-02-22 18:15:00,476.04,0.0,31.5,95.27666666666669,480.99,70.0,100.0,74.0,70.0,72.0,66.26,84.0,69.0,78.0,68.0,2187
2025-02-22 18:30:00,488.05,0.0,31.666666666666668,95.49,480.99,70.0,100.0,74.0,70.0,72.0,66.38333333333334,84.0,69.0,78.0,68.0,2188
2025-02-22 18:45:00,478.1566666666667,0.0,31.5,95.58666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.47333333333334,84.0,69.0,78.0,68.0,2189
2025-02-22 19:00:00,483.1033333333333,0.0,31.5,95.69333333333331,480.99,70.0,100.0,74.0,70.0,72.0,66.43,84.0,69.0,78.0,68.0,2190
2025-02-22 19:15:00,483.8133333333333,0.0,31.666666666666668,95.96999999999998,480.99,70.0,100.0,74.0,70.0,72.0,66.56666666666666,84.0,69.0,78.0,68.0,2191
2025-02-22 19:30:00,484.51666666666665,0.0,31.5,95.85666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.58333333333333,84.0,69.0,78.0,68.0,2192
2025-02-22 19:45:00,477.45666666666665,0.0,31.5,95.50333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.52333333333333,84.0,69.0,78.0,68.0,2193
2025-02-22 20:00:00,479.5733333333333,0.0,31.5,95.36666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.45666666666666,84.0,69.0,78.0,68.0,2194
2025-02-22 20:15:00,472.51,0.0,31.33333333333333,95.26333333333334,480.99,70.0,100.0,74.0,70.0,72.0,66.38000000000001,84.0,69.0,78.0,68.0,2195
2025-02-22 20:30:00,477.4533333333334,0.0,31.0,95.26333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.34,84.0,69.0,78.0,68.0,2196
2025-02-22 20:45:00,472.51,0.0,31.166666666666668,95.51666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.29,84.0,69.0,78.0,68.0,2197
2025-02-22 21:00:00,495.11,0.0,31.0,95.77333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.28333333333335,84.0,69.0,78.0,68.0,2198
2025-02-22 21:15:00,483.81,0.0,31.33333333333333,95.66666666666669,480.99,70.0,100.0,74.0,70.0,72.0,66.24000000000001,84.0,69.0,78.0,68.0,2199
2025-02-22 21:30:00,483.1033333333333,0.0,31.166666666666668,95.63,480.99,70.0,100.0,74.0,70.0,72.0,66.16,84.0,69.0,78.0,68.0,2200
2025-02-22 21:45:00,481.6933333333333,0.0,30.666666666666668,95.34,480.99,70.0,100.0,74.0,70.0,72.0,66.08333333333333,84.0,69.0,78.0,68.0,2201
2025-02-22 22:00:00,478.16,0.0,31.0,95.20333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.10333333333334,84.0,69.0,78.0,68.0,2202
2025-02-22 22:15:00,476.7466666666666,0.0,31.0,95.1,480.99,70.0,100.0,74.0,70.0,72.0,66.04666666666667,84.0,69.0,78.0,68.0,2203
2025-02-22 22:30:00,481.6933333333333,0.0,31.0,94.96999999999998,480.99,70.0,100.0,74.0,70.0,72.0,66.01333333333334,84.0,69.0,78.0,68.0,2204
2025-02-22 22:45:00,480.9866666666667,0.0,30.33333333333333,94.89333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.00666666666666,84.0,69.0,78.0,68.0,2205
2025-02-22 23:00:00,485.93,0.0,30.5,94.85666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.02,84.0,69.0,78.0,68.0,2206
2025-02-22 23:15:00,482.3966666666667,0.0,30.166666666666668,94.74,480.99,70.0,100.0,74.0,70.0,72.0,66.09333333333335,84.0,69.0,78.0,68.0,2207
2025-02-22 23:30:00,477.4533333333333,0.0,29.83333333333333,94.63333333333333,480.99,70.0,100.0,74.0,70.0,72.0,66.27666666666666,84.0,69.0,78.0,68.0,2208
2025-02-22 23:45:00,479.5733333333333,0.0,29.666666666666668,94.53333333333336,480.99,70.0,100.0,74.0,70.0,72.0,66.55333333333334,84.0,69.0,78.0,68.0,2209
2025-02-23 00:00:00,485.93,0.0,30.0,94.46666666666664,480.99,70.0,100.0,74.0,70.0,72.0,66.73333333333333,84.0,69.0,78.0,68.0,2210
2025-02-23 00:15:00,478.16,0.0,29.666666666666668,94.53000000000002,480.99,70.0,100.0,74.0,70.0,72.0,66.86,84.0,69.0,78.0,68.0,2211
2025-02-23 00:30:00,482.4,0.0,30.5,94.49,480.99,70.0,100.0,74.0,70.0,72.0,67.0,84.0,69.0,78.0,68.0,2212
2025-02-23 00:45:00,473.92,0.0,30.33333333333333,94.46,480.99,70.0,100.0,74.0,70.0,72.0,67.14,84.0,69.0,78.0,68.0,2213
2025-02-23 01:00:00,472.51,0.0,30.166666666666668,94.23333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.25333333333333,84.0,69.0,78.0,68.0,2214
2025-02-23 01:15:00,485.9266666666667,0.0,29.83333333333333,94.21999999999998,480.99,70.0,100.0,74.0,70.0,72.0,67.35666666666667,84.0,69.0,78.0,68.0,2215
2025-02-23 01:30:00,482.4,0.0,29.5,94.12333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.46666666666667,84.0,69.0,78.0,68.0,2216
2025-02-23 01:45:00,474.6266666666666,0.0,29.83333333333333,94.07666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.51,84.0,69.0,78.0,68.0,2217
2025-02-23 02:00:00,479.5733333333333,0.0,29.33333333333333,94.03333333333336,480.99,70.0,100.0,74.0,70.0,72.0,67.59333333333333,84.0,69.0,78.0,68.0,2218
2025-02-23 02:15:00,478.16,0.0,29.5,93.99666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.67666666666666,84.0,69.0,78.0,68.0,2219
2025-02-23 02:30:00,477.4533333333334,0.0,29.166666666666668,93.73,480.99,70.0,100.0,74.0,70.0,72.0,67.77333333333333,84.0,69.0,78.0,68.0,2220
2025-02-23 02:45:00,475.3366666666666,0.0,28.5,93.65333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.77666666666666,84.0,69.0,78.0,68.0,2221
2025-02-23 03:00:00,474.63,0.0,28.83333333333333,93.61,480.99,70.0,100.0,74.0,70.0,72.0,67.87333333333333,84.0,69.0,78.0,68.0,2222
2025-02-23 03:15:00,475.3333333333333,0.0,28.166666666666668,93.53,480.99,70.0,100.0,74.0,70.0,72.0,68.00666666666667,84.0,69.0,78.0,68.0,2223
2025-02-23 03:30:00,474.63,0.0,28.83333333333333,93.31,480.99,70.0,100.0,74.0,70.0,72.0,68.08,84.0,69.0,78.0,68.0,2224
2025-02-23 03:45:00,488.0466666666666,0.0,27.83333333333333,93.29,480.99,70.0,100.0,74.0,70.0,72.0,68.19333333333333,84.0,69.0,78.0,68.0,2225
2025-02-23 04:00:00,474.63,0.0,28.5,93.17333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.30666666666667,84.0,69.0,78.0,68.0,2226
2025-02-23 04:15:00,475.3366666666666,0.0,28.166666666666668,92.99,480.99,70.0,100.0,74.0,70.0,72.0,68.32666666666667,84.0,69.0,78.0,68.0,2227
2025-02-23 04:30:00,483.81,0.0,27.83333333333333,92.79,480.99,70.0,100.0,74.0,70.0,72.0,68.36333333333333,84.0,69.0,78.0,68.0,2228
2025-02-23 04:45:00,478.8666666666666,0.0,28.33333333333333,92.74,480.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0,2229
2025-02-23 05:00:00,477.45,0.0,28.166666666666668,92.94333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.54,84.0,69.0,78.0,68.0,2230
2025-02-23 05:15:00,478.8666666666666,0.0,28.0,92.91666666666669,480.99,70.0,100.0,74.0,70.0,72.0,68.63333333333334,84.0,69.0,78.0,68.0,2231
2025-02-23 05:30:00,478.8666666666666,0.0,27.33333333333333,92.70333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,84.0,69.0,78.0,68.0,2232
2025-02-23 05:45:00,478.16,0.0,28.0,92.66,480.99,70.0,100.0,74.0,70.0,72.0,68.77,84.0,69.0,78.0,68.0,2233
2025-02-23 06:00:00,478.16,0.0,27.83333333333333,92.56333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.85333333333334,84.0,69.0,78.0,68.0,2234
2025-02-23 06:15:00,486.6333333333334,0.0,28.166666666666668,92.45,480.99,70.0,100.0,74.0,70.0,72.0,68.88,84.0,69.0,78.0,68.0,2235
2025-02-23 06:30:00,477.4533333333333,0.0,27.83333333333333,92.40666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.97333333333334,84.0,69.0,78.0,68.0,2236
2025-02-23 06:45:00,476.75,0.0,27.0,92.28000000000002,480.99,70.0,100.0,74.0,70.0,72.0,69.10000000000001,84.0,69.0,78.0,68.0,2237
2025-02-23 07:00:00,476.04333333333335,0.0,26.83333333333333,92.25333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.16333333333334,84.0,69.0,78.0,68.0,2238
2025-02-23 07:15:00,478.16,0.0,27.5,92.14333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0,2239
2025-02-23 07:30:00,475.3366666666666,0.0,27.666666666666668,92.09333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0,2240
2025-02-23 07:45:00,474.63,0.0,27.0,92.05666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.3,84.0,69.0,78.0,68.0,2241
2025-02-23 08:00:00,478.1566666666667,0.0,27.0,91.95,480.99,70.0,100.0,74.0,70.0,72.0,69.31,84.0,69.0,78.0,68.0,2242
2025-02-23 08:15:00,480.9866666666667,0.0,27.33333333333333,91.94,480.99,70.0,100.0,74.0,70.0,72.0,69.34333333333333,84.0,69.0,78.0,68.0,2243
2025-02-23 08:30:00,485.22333333333336,0.0,27.33333333333333,91.88333333333333,480.99,70.0,100.0,74.0,70.0,72.0,69.34333333333332,84.0,69.0,78.0,68.0,2244
2025-02-23 08:45:00,480.98333333333335,0.0,27.5,91.82666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.37666666666667,84.0,69.0,78.0,68.0,2245
2025-02-23 09:00:00,487.34,0.0,27.666666666666668,91.95333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.34,84.0,69.0,78.0,68.0,2246
2025-02-23 09:15:00,476.04333333333335,0.0,27.0,91.78333333333336,480.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0,2247
2025-02-23 09:30:00,489.46,0.0,27.166666666666668,91.68333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.31666666666666,84.0,69.0,78.0,68.0,2248
2025-02-23 09:45:00,469.68666666666667,0.0,27.0,91.64333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,78.0,68.0,2249
2025-02-23 10:00:00,479.5733333333333,0.0,27.0,91.63333333333333,480.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0,2250
2025-02-23 10:15:00,469.68666666666667,0.0,26.33333333333333,91.64,480.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0,2251
2025-02-23 10:30:00,477.4533333333334,0.0,26.83333333333333,91.57,480.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0,2252
2025-02-23 10:45:00,475.3333333333333,0.0,27.0,91.62,480.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0,2253
2025-02-23 11:00:00,487.3433333333333,0.0,26.83333333333333,91.52666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.25333333333333,84.0,69.0,78.0,68.0,2254
2025-02-23 11:15:00,482.3966666666667,0.0,26.666666666666668,91.48333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.21666666666667,84.0,69.0,78.0,68.0,2255
2025-02-23 11:30:00,474.63,0.0,26.5,91.5,480.99,70.0,100.0,74.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0,2256
2025-02-23 11:45:00,477.45666666666665,0.0,26.666666666666668,91.38,480.99,70.0,100.0,74.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0,2257
2025-02-23 12:00:00,473.92333333333335,0.0,26.666666666666668,91.24333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0,2258
2025-02-23 12:15:00,477.4533333333334,0.0,26.33333333333333,91.27333333333333,480.99,70.0,100.0,74.0,70.0,72.0,69.13,84.0,69.0,78.0,68.0,2259
2025-02-23 12:30:00,489.4633333333333,0.0,25.666666666666668,91.25666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.13,84.0,69.0,78.0,68.0,2260
2025-02-23 12:45:00,478.8633333333334,0.0,26.33333333333333,91.29666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0,2261
2025-02-23 13:00:00,479.5733333333333,0.0,26.166666666666668,91.46,480.99,70.0,100.0,74.0,70.0,72.0,69.12333333333333,84.0,69.0,78.0,68.0,2262
2025-02-23 13:15:00,480.9866666666667,0.0,26.33333333333333,91.83333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.08,84.0,69.0,78.0,68.0,2263
2025-02-23 13:30:00,476.7466666666666,0.0,26.166666666666668,92.28666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.02333333333333,84.0,69.0,78.0,68.0,2264
2025-02-23 13:45:00,478.16,0.0,26.33333333333333,92.69333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.05333333333333,84.0,69.0,78.0,68.0,2265
2025-02-23 14:00:00,478.16,0.0,26.33333333333333,92.96666666666664,480.99,70.0,100.0,74.0,70.0,72.0,69.10666666666667,84.0,69.0,78.0,68.0,2266
2025-02-23 14:15:00,480.2766666666666,0.0,25.83333333333333,93.38333333333333,480.99,70.0,100.0,74.0,70.0,72.0,69.11333333333333,84.0,69.0,78.0,68.0,2267
2025-02-23 14:30:00,482.3966666666667,0.0,26.166666666666668,93.91,480.99,70.0,100.0,74.0,70.0,72.0,69.12666666666667,84.0,69.0,78.0,68.0,2268
2025-02-23 14:45:00,484.51666666666665,0.0,26.0,94.16,480.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0,2269
2025-02-23 15:00:00,483.1033333333333,0.0,26.0,94.51333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0,2270
2025-02-23 15:15:00,477.45666666666665,0.0,26.0,94.89666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.04666666666667,84.0,69.0,78.0,68.0,2271
2025-02-23 15:30:00,476.75,0.0,26.166666666666668,95.21999999999998,480.99,70.0,100.0,74.0,70.0,72.0,68.96,84.0,69.0,78.0,68.0,2272
2025-02-23 15:45:00,477.45666666666665,0.0,26.0,95.58333333333331,480.99,70.0,100.0,74.0,70.0,72.0,68.86666666666666,84.0,69.0,78.0,68.0,2273
2025-02-23 16:00:00,493.6966666666667,0.0,26.0,95.80333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.86666666666666,84.0,69.0,78.0,68.0,2274
2025-02-23 16:15:00,485.93,0.0,25.83333333333333,96.21,480.99,70.0,100.0,74.0,70.0,72.0,68.86,84.0,69.0,78.0,68.0,2275
2025-02-23 16:30:00,476.04,0.0,25.83333333333333,96.3,480.99,70.0,100.0,74.0,70.0,72.0,68.86666666666666,84.0,69.0,78.0,68.0,2276
2025-02-23 16:45:00,478.16333333333336,0.0,26.166666666666668,96.44333333333331,480.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,84.0,69.0,78.0,68.0,2277
2025-02-23 17:00:00,473.2166666666667,0.0,25.83333333333333,96.76,480.99,70.0,100.0,74.0,70.0,72.0,68.86999999999999,84.0,69.0,78.0,68.0,2278
2025-02-23 17:15:00,481.6933333333333,0.0,25.83333333333333,96.81666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.78666666666668,84.0,69.0,78.0,68.0,2279
2025-02-23 17:30:00,480.28,0.0,25.83333333333333,97.02666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.58666666666666,84.0,69.0,78.0,68.0,2280
2025-02-23 17:45:00,481.69,0.0,26.0,97.43,480.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,78.0,68.0,2281
2025-02-23 18:00:00,473.92333333333335,0.0,26.0,97.60666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.30666666666667,84.0,69.0,78.0,68.0,2282
2025-02-23 18:15:00,484.51666666666665,0.0,26.0,97.70333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.08,84.0,69.0,78.0,68.0,2283
2025-02-23 18:30:00,495.1133333333333,0.0,26.0,97.88666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.05,84.0,69.0,78.0,68.0,2284
2025-02-23 18:45:00,479.57,0.0,26.0,98.15,480.99,70.0,100.0,74.0,70.0,72.0,68.14999999999999,84.0,69.0,78.0,68.0,2285
2025-02-23 19:00:00,476.04,0.0,26.166666666666668,98.21,480.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0,2286
2025-02-23 19:15:00,477.45666666666665,0.0,26.0,98.32333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.22333333333334,84.0,69.0,78.0,68.0,2287
2025-02-23 19:30:00,477.4533333333334,0.0,25.666666666666668,98.32333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0,2288
2025-02-23 19:45:00,475.3333333333333,0.0,20.666666666666668,97.23666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.05333333333334,84.0,69.0,78.0,68.0,2289
2025-02-23 20:00:00,473.2133333333333,0.0,18.33333333333333,95.10666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.51666666666667,84.0,69.0,78.0,68.0,2290
2025-02-23 20:15:00,483.8133333333333,0.0,18.5,94.95,480.99,70.0,100.0,74.0,70.0,72.0,67.35666666666667,84.0,69.0,78.0,68.0,2291
2025-02-23 20:30:00,476.04,0.0,18.33333333333333,95.07333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.24,84.0,69.0,78.0,68.0,2292
2025-02-23 20:45:00,478.8666666666666,0.0,18.166666666666668,95.05,480.99,70.0,100.0,74.0,70.0,72.0,67.24,84.0,69.0,78.0,68.0,2293
2025-02-23 21:00:00,470.39,0.0,18.0,94.96333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.23,84.0,69.0,78.0,68.0,2294
2025-02-23 21:15:00,478.8666666666666,0.0,18.0,95.13666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.17333333333333,84.0,69.0,78.0,68.0,2295
2025-02-23 21:30:00,474.63,0.0,17.833333333333332,95.00666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.07666666666667,84.0,69.0,78.0,68.0,2296
2025-02-23 21:45:00,483.1033333333333,0.0,17.0,94.81,480.99,70.0,100.0,74.0,70.0,72.0,66.99666666666667,84.0,69.0,78.0,68.0,2297
2025-02-23 22:00:00,481.6933333333333,0.0,17.5,94.41666666666669,480.99,70.0,100.0,74.0,70.0,72.0,66.94,84.0,69.0,78.0,68.0,2298
2025-02-23 22:15:00,483.1033333333333,0.0,17.333333333333332,94.2,480.99,70.0,100.0,74.0,70.0,72.0,66.86666666666666,84.0,69.0,78.0,68.0,2299
2025-02-23 22:30:00,483.1033333333333,0.0,17.333333333333332,94.05333333333331,480.99,70.0,100.0,74.0,70.0,72.0,66.83666666666666,84.0,69.0,78.0,68.0,2300
2025-02-23 22:45:00,480.9866666666667,0.0,17.166666666666668,93.94333333333331,480.99,70.0,100.0,74.0,70.0,72.0,66.88,84.0,69.0,78.0,68.0,2301
2025-02-23 23:00:00,483.1066666666666,0.0,16.666666666666668,93.45333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.98666666666666,84.0,69.0,78.0,68.0,2302
2025-02-23 23:15:00,476.04,0.0,17.0,93.11666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.08333333333333,84.0,69.0,78.0,68.0,2303
2025-02-23 23:30:00,477.4533333333334,0.0,17.166666666666668,92.64,480.99,70.0,100.0,74.0,70.0,72.0,67.22,84.0,69.0,78.0,68.0,2304
2025-02-23 23:45:00,473.2166666666667,0.0,17.333333333333332,92.61,480.99,70.0,100.0,74.0,70.0,72.0,67.44333333333333,84.0,69.0,78.0,68.0,2305
2025-02-24 00:00:00,485.22,0.0,19.666666666666668,93.05,480.99,70.0,100.0,74.0,70.0,72.0,67.60666666666667,84.0,69.0,78.0,68.0,2306
2025-02-24 00:15:00,488.7533333333333,0.0,20.83333333333333,93.55,480.99,70.0,100.0,74.0,70.0,72.0,67.50666666666667,84.0,69.0,78.0,68.0,2307
2025-02-24 00:30:00,481.6933333333333,0.0,20.666666666666668,93.70666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.53666666666668,84.0,69.0,78.0,68.0,2308
2025-02-24 00:45:00,479.57666666666665,0.0,20.666666666666668,93.56666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.64,84.0,69.0,78.0,68.0,2309
2025-02-24 01:00:00,473.92333333333335,0.0,20.5,93.61666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.71666666666667,84.0,69.0,78.0,68.0,2310
2025-02-24 01:15:00,489.46,0.0,20.83333333333333,93.95,480.99,70.0,100.0,74.0,70.0,72.0,67.86666666666667,84.0,69.0,78.0,68.0,2311
2025-02-24 01:30:00,477.4533333333334,0.0,20.5,93.8,480.99,70.0,100.0,74.0,70.0,72.0,68.01,84.0,69.0,78.0,68.0,2312
2025-02-24 01:45:00,478.16,0.0,21.5,93.63666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.27666666666666,84.0,69.0,78.0,68.0,2313
2025-02-24 02:00:00,479.57,0.0,22.0,93.89666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.64,84.0,69.0,78.0,68.0,2314
2025-02-24 02:15:00,485.9266666666667,0.0,22.0,93.78666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.91666666666667,84.0,69.0,78.0,68.0,2315
2025-02-24 02:30:00,487.3433333333333,0.0,21.83333333333333,93.64666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.02333333333333,84.0,69.0,78.0,68.0,2316
2025-02-24 02:45:00,473.92333333333335,0.0,22.0,93.65666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.14666666666666,84.0,69.0,78.0,68.0,2317
2025-02-24 03:00:00,480.28,0.0,22.166666666666668,93.77,480.99,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,78.0,68.0,2318
2025-02-24 03:15:00,481.69,0.0,22.0,93.74666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0,2319
2025-02-24 03:30:00,475.3366666666666,0.0,22.0,93.57666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.63,84.0,69.0,78.0,68.0,2320
2025-02-24 03:45:00,475.3333333333333,0.0,22.0,93.53666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.72666666666667,84.0,69.0,78.0,68.0,2321
2025-02-24 04:00:00,480.9866666666667,0.0,22.0,93.54666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,2322
2025-02-24 04:15:00,482.4,0.0,22.0,93.38,480.99,70.0,100.0,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0,2323
2025-02-24 04:30:00,473.92333333333335,0.0,22.0,93.29,480.99,70.0,100.0,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,2324
2025-02-24 04:45:00,477.4533333333334,0.0,22.0,93.13,480.99,70.0,98.1,74.0,70.0,72.0,70.07000000000001,84.0,69.0,78.0,68.0,2325
2025-02-24 05:00:00,480.28,0.0,21.5,93.04333333333334,480.99,70.0,96.16,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,2326
2025-02-24 05:15:00,480.28,0.0,21.5,92.80333333333331,480.99,70.0,93.35333333333334,74.0,70.0,72.0,70.19333333333333,84.0,69.0,78.0,68.0,2327
2025-02-24 05:30:00,476.75,0.0,21.83333333333333,91.90666666666668,480.99,70.0,89.40666666666665,74.0,70.0,72.0,70.30666666666667,84.0,69.0,78.0,68.0,2328
2025-02-24 05:45:00,473.2166666666667,0.0,21.666666666666668,90.81666666666666,480.99,70.0,84.70666666666666,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0,2329
2025-02-24 06:00:00,483.1066666666666,0.0,21.666666666666668,90.11333333333334,480.99,70.0,81.42333333333333,74.0,70.0,72.0,70.40333333333332,84.0,69.0,78.0,68.0,2330
2025-02-24 06:15:00,471.8033333333333,0.0,21.0,89.03666666666668,480.99,70.0,78.22333333333334,74.0,70.0,72.0,70.40333333333334,84.0,69.0,78.0,68.0,2331
2025-02-24 06:30:00,478.8666666666666,0.0,20.83333333333333,88.11333333333333,480.99,70.0,75.45,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0,2332
2025-02-24 06:45:00,486.6366666666667,0.0,20.33333333333333,87.04333333333334,480.99,70.0,72.38333333333334,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0,2333
2025-02-24 07:00:00,482.4,0.0,19.5,86.55,480.99,70.0,71.17999999999999,74.0,70.0,72.0,70.30333333333333,84.0,69.0,78.0,68.0,2334
2025-02-24 07:15:00,475.3366666666666,0.0,20.0,85.96333333333332,480.99,70.0,69.43666666666667,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0,2335
2025-02-24 07:30:00,480.985,0.0,20.0,84.86,480.99,70.0,66.825,74.0,70.0,72.0,70.34,84.0,69.0,78.0,68.0,2336
2025-02-24 07:45:00,483.1033333333333,0.0,19.83333333333333,82.85000000000001,480.99,70.0,62.23666666666667,74.0,70.0,72.0,70.37666666666667,84.0,69.0,78.0,68.0,2337
2025-02-24 08:00:00,475.3366666666666,0.0,20.33333333333333,82.23,480.99,70.0,61.586666666666666,74.0,70.0,72.0,70.28,84.0,69.0,78.0,68.0,2338
2025-02-24 08:15:00,488.0466666666667,0.0,19.5,83.09333333333333,480.99,70.0,63.85333333333333,74.0,70.0,72.0,70.09333333333333,84.0,69.0,78.0,68.0,2339
2025-02-24 08:30:00,473.2166666666667,0.0,19.5,83.45,480.99,70.0,64.17333333333333,74.0,70.0,72.0,70.05333333333333,84.0,69.0,78.0,68.0,2340
2025-02-24 08:45:00,484.51666666666665,0.0,19.666666666666668,82.54333333333334,480.99,70.0,63.07666666666668,74.0,70.0,72.0,70.08666666666666,84.0,69.0,78.0,68.0,2341
2025-02-24 09:00:00,484.52,0.0,20.0,83.37666666666667,480.99,70.0,63.95333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0,2342
2025-02-24 09:15:00,485.9266666666667,0.0,20.166666666666668,84.91333333333334,480.99,70.0,67.98333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,2343
2025-02-24 09:30:00,478.8666666666666,0.0,20.0,84.43333333333334,480.99,70.0,66.98333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0,2344
2025-02-24 09:45:00,481.69,0.0,20.0,85.24,480.99,70.0,68.98,74.0,70.0,72.0,69.87,84.0,69.0,78.0,68.0,2345
2025-02-24 10:00:00,490.1666666666667,0.0,19.83333333333333,85.81,480.99,70.0,71.60333333333334,74.0,70.0,72.0,69.80333333333333,84.0,69.0,78.0,68.0,2346
2025-02-24 10:15:00,483.1033333333333,0.0,20.166666666666668,86.05333333333333,480.99,70.0,72.17666666666666,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0,2347
2025-02-24 10:30:00,480.2766666666666,0.0,20.33333333333333,86.30666666666667,480.99,70.0,72.86,74.0,70.0,72.0,69.85333333333334,84.0,69.0,78.0,68.0,2348
2025-02-24 10:45:00,484.51666666666665,0.0,20.0,86.82666666666667,480.99,70.0,73.27666666666666,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0,2349
2025-02-24 11:00:00,473.92333333333335,0.0,20.5,86.19,480.99,70.0,71.84333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,2350
2025-02-24 11:15:00,485.2266666666667,0.0,20.33333333333333,86.0,480.99,70.0,71.61333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,2351
2025-02-24 11:30:00,480.28,0.0,20.5,86.07666666666667,480.99,70.0,72.15666666666665,74.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0,2352
2025-02-24 11:45:00,487.3433333333333,0.0,20.5,86.13666666666666,480.99,70.0,71.43333333333334,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0,2353
2025-02-24 12:00:00,471.0966666666666,0.0,20.166666666666668,85.74333333333334,480.99,70.0,70.81333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,78.0,68.0,2354
2025-02-24 12:15:00,473.2166666666667,0.0,20.166666666666668,85.64666666666666,480.99,70.0,70.69666666666666,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0,2355
2025-02-24 12:30:00,473.92333333333335,0.0,20.33333333333333,85.13333333333333,480.99,70.0,69.11666666666667,74.0,70.0,72.0,70.07333333333334,84.0,69.0,78.0,68.0,2356
2025-02-24 12:45:00,476.75,0.0,20.166666666666668,84.67333333333333,480.99,70.0,68.14999999999999,74.0,70.0,72.0,70.08333333333333,84.0,69.0,78.0,68.0,2357
2025-02-24 13:00:00,471.8033333333333,0.0,20.166666666666668,85.18333333333332,480.99,70.0,69.32333333333334,74.0,70.0,72.0,70.00666666666666,84.0,69.0,78.0,68.0,2358
2025-02-24 13:15:00,471.8033333333333,0.0,19.83333333333333,86.23666666666668,480.99,70.0,70.69333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0,2359
2025-02-24 13:30:00,476.04,0.0,20.33333333333333,87.03666666666668,480.99,70.0,71.17666666666666,74.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0,2360
2025-02-24 13:45:00,488.0466666666666,0.0,20.5,86.91333333333334,480.99,70.0,69.82666666666667,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0,2361
2025-02-24 14:00:00,480.9866666666667,0.0,20.5,86.44666666666666,480.99,70.0,68.13333333333334,74.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0,2362
2025-02-24 14:15:00,474.63,0.0,20.5,87.63,480.99,70.0,69.56,74.0,70.0,72.0,69.97000000000001,84.0,69.0,78.0,68.0,2363
2025-02-24 14:30:00,471.8033333333333,0.0,20.5,87.82,480.99,70.0,68.72000000000001,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0,2364
2025-02-24 14:45:00,473.92333333333335,0.0,20.5,89.41666666666667,480.99,70.0,72.16666666666667,74.0,70.0,72.0,69.85000000000001,84.0,69.0,78.0,68.0,2365
2025-02-24 15:00:00,482.4,0.0,18.33333333333333,90.31666666666666,480.99,70.0,74.9,74.0,70.0,72.0,69.77999999999999,84.0,69.0,78.0,68.0,2366
2025-02-24 15:15:00,477.4533333333334,0.0,17.833333333333332,92.61,480.99,70.0,85.04,74.0,70.0,72.0,69.41000000000001,84.0,69.0,78.0,68.0,2367
2025-02-24 15:30:00,475.3366666666666,0.0,17.166666666666668,94.77666666666669,480.99,70.0,95.05666666666669,74.0,70.0,72.0,69.19333333333334,84.0,69.0,78.0,68.0,2368
2025-02-24 15:45:00,473.92333333333335,0.0,15.333333333333334,94.77666666666666,480.99,70.0,99.08333333333331,74.0,70.0,72.0,69.29,84.0,69.0,78.0,68.0,2369
2025-02-24 16:00:00,478.16,0.0,15.5,94.64,480.99,70.0,100.0,74.0,70.0,72.0,69.23,84.0,69.0,78.0,68.0,2370
2025-02-24 16:15:00,471.0966666666666,0.0,14.333333333333334,94.33,480.99,70.0,100.0,74.0,70.0,72.0,69.08333333333333,84.0,69.0,78.0,68.0,2371
2025-02-24 16:30:00,490.16333333333336,0.0,13.666666666666666,94.06333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.99666666666667,84.0,69.0,78.0,68.0,2372
2025-02-24 16:45:00,489.46,0.0,12.666666666666666,93.76333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.93666666666667,84.0,69.0,78.0,68.0,2373
2025-02-24 17:00:00,485.93,0.0,11.833333333333334,93.53,480.99,70.0,100.0,74.0,70.0,72.0,68.85666666666667,84.0,69.0,78.0,68.0,2374
2025-02-24 17:15:00,481.6933333333333,0.0,10.166666666666666,93.09,480.99,70.0,100.0,74.0,70.0,72.0,68.59666666666666,84.0,69.0,78.0,68.0,2375
2025-02-24 17:30:00,476.04333333333335,0.0,9.333333333333334,92.82333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0,2376
2025-02-24 17:45:00,492.2866666666666,0.0,7.833333333333333,92.79333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.42666666666666,84.0,69.0,78.0,68.0,2377
2025-02-24 18:00:00,481.69,0.0,7.0,92.45333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.26333333333334,84.0,69.0,78.0,68.0,2378
2025-02-24 18:15:00,485.9266666666667,0.0,6.833333333333333,92.32333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.59333333333333,84.0,69.0,78.0,68.0,2379
2025-02-24 18:30:00,484.51666666666665,0.0,6.5,92.54666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.44666666666667,84.0,69.0,78.0,68.0,2380
2025-02-24 18:45:00,485.93,0.0,5.833333333333333,92.66,480.99,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0,2381
2025-02-24 19:00:00,473.2133333333333,0.0,4.833333333333333,92.52333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0,2382
2025-02-24 19:15:00,479.5733333333333,0.0,5.0,92.46333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.85000000000001,84.0,69.0,78.0,68.0,2383
2025-02-24 19:30:00,488.75666666666666,0.0,4.333333333333333,92.55,480.99,70.0,100.0,74.0,70.0,72.0,67.45666666666666,84.0,69.0,78.0,68.0,2384
2025-02-24 19:45:00,473.2166666666667,0.0,3.5,92.61,480.99,70.0,100.0,74.0,70.0,72.0,67.32333333333334,84.0,69.0,78.0,68.0,2385
2025-02-24 20:00:00,480.28,0.0,2.6666666666666665,92.33,480.99,70.0,100.0,74.0,70.0,72.0,67.43666666666667,84.0,69.0,78.0,68.0,2386
2025-02-24 20:15:00,479.5733333333333,0.0,2.833333333333333,92.04,480.99,70.0,100.0,74.0,70.0,72.0,67.07,84.0,69.0,78.0,68.0,2387
2025-02-24 20:30:00,482.4,0.0,3.0,91.89666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.70333333333333,84.0,69.0,78.0,68.0,2388
2025-02-24 20:45:00,476.7466666666666,0.0,3.1666666666666665,91.70666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.28333333333335,84.0,69.0,78.0,68.0,2389
2025-02-24 21:00:00,478.8666666666666,0.0,3.1666666666666665,91.67666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.15666666666667,84.0,69.0,78.0,68.0,2390
2025-02-24 21:15:00,476.7466666666666,0.0,3.0,91.59,480.99,70.0,100.0,74.0,70.0,72.0,66.2,84.0,69.0,78.0,68.0,2391
2025-02-24 21:30:00,478.8666666666666,0.0,3.333333333333333,91.45666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.19,84.0,69.0,78.0,68.0,2392
2025-02-24 21:45:00,476.7466666666666,0.0,3.333333333333333,91.32333333333334,480.99,70.0,100.0,74.0,70.0,72.0,65.88,84.0,69.0,78.0,68.0,2393
2025-02-24 22:00:00,483.1066666666666,0.0,3.0,91.10666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.83666666666666,84.0,69.0,78.0,68.0,2394
2025-02-24 22:15:00,485.22,0.0,3.0,90.94666666666669,480.99,70.0,100.0,74.0,70.0,72.0,65.91000000000001,84.0,69.0,78.0,68.0,2395
2025-02-24 22:30:00,471.0966666666666,0.0,3.0,90.77,480.99,70.0,100.0,74.0,70.0,72.0,66.02666666666666,84.0,69.0,78.0,68.0,2396
2025-02-24 22:45:00,487.3433333333333,0.0,3.0,90.87666666666668,480.99,70.0,100.0,74.0,70.0,72.0,66.27333333333333,84.0,69.0,78.0,68.0,2397
2025-02-24 23:00:00,472.51,0.0,3.0,90.98,480.99,70.0,100.0,74.0,70.0,72.0,66.08666666666666,84.0,69.0,78.0,68.0,2398
2025-02-24 23:15:00,488.0466666666666,0.0,3.0,90.54666666666668,480.99,70.0,100.0,74.0,70.0,72.0,65.98,84.0,69.0,78.0,68.0,2399
2025-02-24 23:30:00,488.7533333333333,0.0,3.5,90.08,480.99,70.0,100.0,74.0,70.0,72.0,66.02666666666666,84.0,69.0,78.0,68.0,2400
2025-02-24 23:45:00,480.28,0.0,4.666666666666667,89.93666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.46666666666667,84.0,69.0,78.0,68.0,2401
2025-02-25 00:00:00,476.7466666666666,0.0,5.5,90.35,480.99,70.0,100.0,74.0,70.0,72.0,66.63333333333334,84.0,69.0,78.0,68.0,2402
2025-02-25 00:15:00,478.8666666666666,0.0,5.5,90.67333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.43333333333334,84.0,69.0,78.0,68.0,2403
2025-02-25 00:30:00,482.3966666666667,0.0,5.666666666666667,90.76,480.99,70.0,100.0,74.0,70.0,72.0,66.42,84.0,69.0,78.0,68.0,2404
2025-02-25 00:45:00,485.9266666666667,0.0,5.5,90.87,480.99,70.0,100.0,74.0,70.0,72.0,66.87333333333333,84.0,69.0,78.0,68.0,2405
2025-02-25 01:00:00,478.16333333333336,0.0,5.666666666666667,90.95333333333332,480.99,70.0,100.0,74.0,70.0,72.0,66.68666666666667,84.0,69.0,78.0,68.0,2406
2025-02-25 01:15:00,479.5733333333333,0.0,5.666666666666667,90.84666666666664,480.99,70.0,100.0,74.0,70.0,72.0,66.35666666666667,84.0,69.0,78.0,68.0,2407
2025-02-25 01:30:00,480.9866666666667,0.0,5.833333333333333,90.56666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.31,84.0,69.0,78.0,68.0,2408
2025-02-25 01:45:00,487.3433333333333,0.0,6.333333333333333,90.65,480.99,70.0,100.0,74.0,70.0,72.0,66.40666666666668,84.0,69.0,78.0,68.0,2409
2025-02-25 02:00:00,480.9866666666667,0.0,7.166666666666667,90.75666666666666,480.99,70.0,100.0,74.0,70.0,72.0,66.67333333333333,84.0,69.0,78.0,68.0,2410
2025-02-25 02:15:00,483.1033333333333,0.0,7.5,90.72666666666667,480.99,70.0,100.0,74.0,70.0,72.0,66.83999999999999,84.0,69.0,78.0,68.0,2411
2025-02-25 02:30:00,476.04,0.0,7.833333333333333,90.64,480.99,70.0,100.0,74.0,70.0,72.0,67.10333333333334,84.0,69.0,78.0,68.0,2412
2025-02-25 02:45:00,478.16333333333336,0.0,8.333333333333334,90.80333333333331,480.99,70.0,100.0,74.0,70.0,72.0,67.43666666666667,84.0,69.0,78.0,68.0,2413
2025-02-25 03:00:00,481.69,0.0,8.5,91.20333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.41333333333334,84.0,69.0,78.0,68.0,2414
2025-02-25 03:15:00,484.51666666666665,0.0,8.5,90.91666666666669,480.99,70.0,100.0,74.0,70.0,72.0,67.49,84.0,69.0,78.0,68.0,2415
