time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-25 03:30:00,487.34,0.0,8.5,91.20666666666666,480.99,70.0,100.0,74.0,70.0,72.0,67.56666666666666,84.0,69.0,78.0,68.0,2416
2025-02-25 03:45:00,480.98333333333335,0.0,8.5,90.97,480.99,70.0,100.0,74.0,70.0,72.0,67.67666666666666,84.0,69.0,78.0,68.0,2417
2025-02-25 04:00:00,476.7466666666666,0.0,9.5,91.35,480.99,70.0,100.0,74.0,70.0,72.0,67.73,84.0,69.0,78.0,68.0,2418
2025-02-25 04:15:00,487.3433333333333,0.0,9.5,92.14333333333332,480.99,70.0,100.0,74.0,70.0,72.0,67.82,84.0,69.0,78.0,68.0,2419
2025-02-25 04:30:00,483.81,0.0,9.5,92.26333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.99333333333334,84.0,69.0,78.0,68.0,2420
2025-02-25 04:45:00,484.52,0.0,9.5,92.26,480.99,70.0,100.0,74.0,70.0,72.0,68.05666666666666,84.0,69.0,78.0,68.0,2421
2025-02-25 05:00:00,477.4533333333333,0.0,9.5,92.01333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.26,84.0,69.0,78.0,68.0,2422
2025-02-25 05:15:00,476.75,0.0,9.666666666666666,92.15666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.29333333333334,84.0,69.0,78.0,68.0,2423
2025-02-25 05:30:00,478.1566666666667,0.0,9.833333333333334,92.32,480.99,70.0,100.0,74.0,70.0,72.0,68.33999999999999,84.0,69.0,78.0,68.0,2424
2025-02-25 05:45:00,483.1033333333333,0.0,9.833333333333334,92.4,480.99,70.0,100.0,74.0,70.0,72.0,68.34666666666668,84.0,69.0,78.0,68.0,2425
2025-02-25 06:00:00,486.6333333333334,0.0,9.666666666666666,92.56333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.44,84.0,69.0,78.0,68.0,2426
2025-02-25 06:15:00,483.81,0.0,9.833333333333334,92.77,480.99,70.0,100.0,74.0,70.0,72.0,68.5,84.0,69.0,78.0,68.0,2427
2025-02-25 06:30:00,476.04,0.0,10.0,92.93666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.36666666666666,84.0,69.0,78.0,68.0,2428
2025-02-25 06:45:00,473.2166666666667,0.0,9.833333333333334,92.89,480.99,70.0,100.0,74.0,70.0,72.0,68.28666666666668,84.0,69.0,78.0,68.0,2429
2025-02-25 07:00:00,473.92333333333335,0.0,10.166666666666666,92.92333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.26666666666667,84.0,69.0,78.0,68.0,2430
2025-02-25 07:15:00,477.45,0.0,10.0,92.78333333333336,480.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0,2431
2025-02-25 07:30:00,476.04333333333335,0.0,10.0,92.66333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.28666666666668,84.0,69.0,78.0,68.0,2432
2025-02-25 07:45:00,471.8033333333333,0.0,10.0,92.76666666666664,480.99,70.0,100.0,74.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0,2433
2025-02-25 08:00:00,490.1666666666667,0.0,9.833333333333334,92.49333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.21,84.0,69.0,78.0,68.0,2434
2025-02-25 08:15:00,477.45666666666665,0.0,9.833333333333334,92.34333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.11999999999999,84.0,69.0,78.0,68.0,2435
2025-02-25 08:30:00,478.8633333333333,0.0,10.0,92.28666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.22333333333334,84.0,69.0,78.0,68.0,2436
2025-02-25 08:45:00,478.16333333333336,0.0,10.0,92.23,480.99,70.0,100.0,74.0,70.0,72.0,68.39999999999999,84.0,69.0,78.0,68.0,2437
2025-02-25 09:00:00,483.81,0.0,10.0,92.07,480.99,70.0,100.0,74.0,70.0,72.0,68.47333333333334,84.0,69.0,78.0,68.0,2438
2025-02-25 09:15:00,475.3333333333333,0.0,9.833333333333334,91.88666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.58333333333333,84.0,69.0,78.0,68.0,2439
2025-02-25 09:30:00,480.2766666666666,0.0,10.0,91.78000000000002,480.99,70.0,100.0,74.0,70.0,72.0,68.59333333333333,84.0,69.0,78.0,68.0,2440
2025-02-25 09:45:00,473.2133333333333,0.0,10.0,91.66,480.99,70.0,100.0,74.0,70.0,72.0,68.65333333333334,84.0,69.0,78.0,68.0,2441
2025-02-25 10:00:00,477.4533333333334,0.0,9.666666666666666,91.61666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.79666666666667,84.0,69.0,78.0,68.0,2442
2025-02-25 10:15:00,483.1033333333333,0.0,10.0,91.47666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.91333333333334,84.0,69.0,78.0,68.0,2443
2025-02-25 10:30:00,475.3333333333333,0.0,10.0,91.49666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.04666666666667,84.0,69.0,78.0,68.0,2444
2025-02-25 10:45:00,480.28,0.0,9.666666666666666,91.45666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0,2445
2025-02-25 11:00:00,473.2166666666667,0.0,10.0,91.12333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0,2446
2025-02-25 11:15:00,474.63,0.0,10.0,90.87,480.99,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,78.0,68.0,2447
2025-02-25 11:30:00,475.3366666666666,0.0,10.666666666666666,90.78333333333336,480.99,70.0,100.0,74.0,70.0,72.0,69.45666666666666,84.0,69.0,78.0,68.0,2448
2025-02-25 11:45:00,475.3366666666666,0.0,11.666666666666666,91.1,480.99,70.0,100.0,74.0,70.0,72.0,69.60333333333334,84.0,69.0,78.0,68.0,2449
2025-02-25 12:00:00,478.16,0.0,12.666666666666666,91.77,480.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,2450
2025-02-25 12:15:00,480.28,0.0,12.666666666666666,92.14333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0,2451
2025-02-25 12:30:00,485.22333333333336,0.0,13.0,92.12,480.99,70.0,100.0,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0,2452
2025-02-25 12:45:00,479.5733333333333,0.0,13.333333333333334,92.39333333333332,480.99,70.0,99.53000000000002,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0,2453
2025-02-25 13:00:00,480.9833333333333,0.0,13.333333333333334,92.58333333333331,480.99,70.0,95.96,74.0,70.0,72.0,70.15333333333334,84.0,69.0,78.0,68.0,2454
2025-02-25 13:15:00,479.5733333333333,0.0,13.333333333333334,92.22333333333334,480.99,70.0,92.3,74.0,70.0,72.0,70.26666666666667,84.0,69.0,78.0,68.0,2455
2025-02-25 13:30:00,485.22333333333336,0.0,13.333333333333334,91.85666666666668,480.99,70.0,88.96999999999998,74.0,70.0,72.0,70.31666666666666,84.0,69.0,78.0,68.0,2456
2025-02-25 13:45:00,476.7466666666666,0.0,13.166666666666666,91.07666666666668,480.99,70.0,84.70333333333333,74.0,70.0,72.0,70.38666666666667,84.0,69.0,78.0,68.0,2457
2025-02-25 14:00:00,469.6833333333333,0.0,13.5,90.75666666666666,480.99,70.0,82.01333333333334,74.0,70.0,72.0,70.38,84.0,69.0,78.0,68.0,2458
2025-02-25 14:15:00,485.22333333333336,0.0,13.833333333333334,89.94333333333333,480.99,70.0,77.09666666666668,74.0,70.0,72.0,70.46,84.0,69.0,78.0,68.0,2459
2025-02-25 14:30:00,486.6366666666667,0.0,11.5,88.04333333333334,480.99,70.0,72.10000000000001,74.0,70.0,72.0,70.52666666666667,84.0,69.0,78.0,68.0,2460
2025-02-25 14:45:00,486.6333333333334,0.0,10.5,86.85333333333334,480.99,70.0,70.75333333333333,74.0,70.0,72.0,70.40333333333332,84.0,69.0,78.0,68.0,2461
2025-02-25 15:00:00,478.8666666666666,0.0,10.166666666666666,86.39333333333333,480.99,70.0,70.36333333333333,74.0,70.0,72.0,70.27999999999999,84.0,69.0,78.0,68.0,2462
2025-02-25 15:15:00,478.16,0.0,9.833333333333334,86.78000000000002,480.99,70.0,71.46,74.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0,2463
2025-02-25 15:30:00,488.05,0.0,9.0,86.27333333333333,480.99,70.0,69.89,74.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0,2464
2025-02-25 15:45:00,471.8033333333333,0.0,7.333333333333333,85.99333333333334,480.99,70.0,69.55333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,78.0,68.0,2465
2025-02-25 16:00:00,488.75666666666666,0.0,7.166666666666667,86.61,480.99,70.0,71.48666666666666,74.0,70.0,72.0,69.99,84.0,69.0,78.0,68.0,2466
2025-02-25 16:15:00,477.4533333333333,0.0,6.666666666666667,87.60333333333334,480.99,70.0,74.67999999999999,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0,2467
2025-02-25 16:30:00,482.3966666666667,0.0,5.0,88.31333333333333,480.99,70.0,76.24333333333333,74.0,70.0,72.0,69.83999999999999,84.0,69.0,78.0,68.0,2468
2025-02-25 16:45:00,476.04333333333335,0.0,3.5,88.09666666666668,480.99,70.0,74.69333333333333,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0,2469
2025-02-25 17:00:00,482.3966666666667,0.0,2.5,88.17333333333333,480.99,70.0,74.31666666666666,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,2470
2025-02-25 17:15:00,472.51,0.0,3.1666666666666665,88.37666666666667,480.99,70.0,74.3,74.0,70.0,72.0,69.99333333333334,84.0,69.0,78.0,68.0,2471
2025-02-25 17:30:00,487.34,0.0,4.333333333333333,86.62,480.99,70.0,69.44,74.0,70.0,72.0,70.21,84.0,69.0,78.0,68.0,2472
2025-02-25 17:45:00,492.9933333333333,0.0,4.0,85.76666666666665,480.99,70.0,66.00666666666666,74.0,70.0,72.0,70.27666666666667,84.0,69.0,78.0,68.0,2473
2025-02-25 18:00:00,476.75,0.0,3.6666666666666665,84.88666666666667,480.99,70.0,61.81666666666666,74.0,70.0,72.0,70.36,84.0,69.0,78.0,68.0,2474
2025-02-25 18:15:00,476.7466666666666,0.0,3.333333333333333,76.94666666666666,480.99,70.0,50.69,74.0,70.0,72.0,70.69666666666667,84.0,69.0,78.0,68.0,2475
2025-02-25 18:30:00,480.28,0.0,3.8333333333333335,76.20666666666666,480.99,70.0,48.04666666666666,74.0,70.0,72.0,70.57666666666667,84.0,69.0,78.0,68.0,2476
2025-02-25 18:45:00,478.1566666666667,0.0,4.0,73.91,480.99,70.0,47.76666666666667,74.0,70.0,72.0,70.41000000000001,84.0,69.0,78.0,68.0,2477
2025-02-25 19:00:00,477.45,0.0,3.6666666666666665,71.23333333333333,480.99,70.0,44.89666666666667,74.0,70.0,72.0,70.41,84.0,69.0,78.0,68.0,2478
2025-02-25 19:15:00,476.04,0.0,4.0,71.26333333333334,480.99,70.0,44.66333333333333,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0,2479
2025-02-25 19:30:00,483.81,0.0,4.333333333333333,74.43333333333334,480.99,70.0,51.54333333333333,74.0,70.0,72.0,69.88333333333334,84.0,69.0,78.0,68.0,2480
2025-02-25 19:45:00,467.56666666666666,0.0,4.166666666666667,75.42333333333333,480.99,70.0,52.96,74.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0,2481
2025-02-25 20:00:00,482.3966666666667,0.0,4.333333333333333,75.24333333333333,480.99,70.0,51.71,74.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0,2482
2025-02-25 20:15:00,485.9333333333333,0.0,3.8333333333333335,75.16666666666667,480.99,70.0,50.13,74.0,70.0,72.0,70.02666666666666,84.0,69.0,78.0,68.0,2483
2025-02-25 20:30:00,478.16,0.0,4.0,75.72333333333334,480.99,70.0,51.6,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0,2484
2025-02-25 20:45:00,482.3966666666667,0.0,3.333333333333333,76.82,480.99,70.0,54.376666666666665,74.0,70.0,72.0,69.85,84.0,69.0,78.0,68.0,2485
2025-02-25 21:00:00,469.6833333333333,0.0,3.6666666666666665,77.52333333333333,480.99,70.0,55.836666666666666,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0,2486
2025-02-25 21:15:00,480.28,0.0,3.333333333333333,77.88,480.99,70.0,56.81,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0,2487
2025-02-25 21:30:00,474.6266666666667,0.0,3.8333333333333335,78.24333333333333,480.99,70.0,58.82,74.0,70.0,72.0,69.80666666666666,84.0,69.0,78.0,68.0,2488
2025-02-25 21:45:00,471.8033333333333,0.0,3.333333333333333,79.71333333333332,480.99,70.0,63.44333333333333,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0,2489
2025-02-25 22:00:00,483.1033333333333,0.0,3.1666666666666665,80.43,480.99,70.0,67.18,74.0,70.0,72.0,69.61333333333333,84.0,69.0,78.0,68.0,2490
2025-02-25 22:15:00,474.6266666666666,0.0,3.1666666666666665,79.96333333333334,480.99,70.0,65.69333333333333,74.0,70.0,72.0,69.8,84.0,69.0,78.0,68.0,2491
2025-02-25 22:30:00,483.81,0.0,3.0,79.18333333333334,480.99,70.0,63.303333333333335,74.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0,2492
2025-02-25 22:45:00,476.04333333333335,0.0,3.333333333333333,81.76,480.99,70.0,58.98666666666667,74.0,70.0,72.0,70.15333333333334,84.0,69.0,78.0,68.0,2493
2025-02-25 23:00:00,480.28,0.0,3.333333333333333,77.42666666666666,480.99,70.0,56.38333333333333,74.0,70.0,72.0,70.20666666666666,84.0,69.0,78.0,68.0,2494
2025-02-25 23:15:00,476.7466666666666,0.0,3.5,81.53666666666668,480.99,70.0,56.17666666666667,74.0,70.0,72.0,70.14999999999999,84.0,69.0,78.0,68.0,2495
2025-02-25 23:30:00,480.2766666666666,0.0,3.6666666666666665,80.70333333333333,480.99,70.0,54.78333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0,2496
2025-02-25 23:45:00,480.28,0.0,3.5,78.49333333333333,480.99,70.0,50.48666666666667,74.0,70.0,72.0,70.27333333333333,84.0,69.0,78.0,68.0,2497
2025-02-26 00:00:00,478.16333333333336,0.0,3.6666666666666665,77.18,480.99,70.0,48.60333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0,2498
2025-02-26 00:15:00,468.2733333333333,0.0,4.0,77.33666666666666,480.99,70.0,49.96666666666667,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,2499
2025-02-26 00:30:00,488.7533333333333,0.0,3.6666666666666665,75.29,480.99,70.0,46.17,74.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0,2500
2025-02-26 00:45:00,484.51666666666665,0.0,3.8333333333333335,73.44,480.99,70.0,43.71333333333333,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0,2501
2025-02-26 01:00:00,481.69,0.0,4.166666666666667,73.22666666666667,480.99,70.0,45.04,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,2502
2025-02-26 01:15:00,487.3433333333333,0.0,4.166666666666667,74.42666666666668,480.99,70.0,48.556666666666665,74.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0,2503
2025-02-26 01:30:00,476.75,0.0,4.0,75.26666666666667,480.99,70.0,51.32333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0,2504
2025-02-26 01:45:00,480.2766666666666,0.0,4.166666666666667,75.48666666666666,480.99,70.0,53.65,74.0,70.0,72.0,69.78333333333332,84.0,69.0,78.0,68.0,2505
2025-02-26 02:00:00,481.6933333333333,0.0,4.0,76.71666666666665,480.99,70.0,57.38666666666666,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,2506
2025-02-26 02:15:00,483.1066666666666,0.0,4.5,78.02666666666666,480.99,70.0,60.71666666666667,74.0,70.0,72.0,69.63666666666667,84.0,69.0,78.0,68.0,2507
2025-02-26 02:30:00,483.1033333333333,0.0,3.0,79.00666666666667,480.99,70.0,63.85,74.0,70.0,72.0,69.62666666666667,84.0,69.0,78.0,68.0,2508
2025-02-26 02:45:00,473.2166666666667,0.0,5.166666666666667,80.51,480.99,70.0,63.89333333333334,74.0,70.0,72.0,69.74,84.0,69.0,78.0,68.0,2509
2025-02-26 03:00:00,488.7533333333333,0.0,8.0,81.75,480.99,70.0,63.35333333333333,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0,2510
2025-02-26 03:15:00,475.3366666666666,0.0,8.333333333333334,81.51666666666667,480.99,70.0,62.35,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0,2511
2025-02-26 03:30:00,475.3366666666666,0.0,8.833333333333334,80.64666666666666,480.99,70.0,59.830000000000005,74.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0,2512
2025-02-26 03:45:00,470.39,0.0,9.5,79.60333333333334,480.99,70.0,57.26,74.0,70.0,72.0,70.14333333333333,84.0,69.0,78.0,68.0,2513
2025-02-26 04:00:00,471.8033333333333,0.0,11.333333333333334,77.97333333333334,480.99,70.0,52.623333333333335,74.0,70.0,72.0,70.3,84.0,69.0,78.0,68.0,2514
2025-02-26 04:15:00,473.2166666666667,0.0,11.333333333333334,75.88333333333334,480.99,70.0,47.21666666666667,74.0,70.0,72.0,70.41666666666667,84.0,69.0,78.0,68.0,2515
2025-02-26 04:30:00,479.57,0.0,11.666666666666666,72.93333333333334,480.99,70.0,40.53333333333333,74.0,70.0,72.0,70.56333333333333,84.0,69.0,78.0,68.0,2516
2025-02-26 04:45:00,478.16,0.0,11.5,70.61333333333333,480.99,70.0,36.13999999999999,74.0,70.0,72.0,70.57000000000001,84.0,69.0,78.0,68.0,2517
2025-02-26 05:00:00,483.1033333333333,0.0,11.833333333333334,69.16333333333334,480.99,70.0,31.456666666666667,74.0,70.0,72.0,70.59333333333335,84.0,69.0,78.0,68.0,2518
2025-02-26 05:15:00,480.2766666666666,0.0,12.333333333333334,68.01,480.99,70.0,27.596666666666664,74.0,70.0,72.0,70.55666666666667,84.0,69.0,78.0,68.0,2519
2025-02-26 05:30:00,485.93,0.0,12.166666666666666,66.98666666666666,480.99,70.0,23.986666666666668,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0,2520
2025-02-26 05:45:00,480.98333333333335,0.0,12.333333333333334,65.95,480.99,70.0,19.596666666666668,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0,2521
2025-02-26 06:00:00,487.3433333333333,0.0,12.5,64.8,480.99,70.0,15.49,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0,2522
2025-02-26 06:15:00,481.69,0.0,13.833333333333334,63.67666666666667,480.99,70.0,11.2,74.0,70.0,72.0,70.54666666666667,84.0,69.0,78.0,68.0,2523
2025-02-26 06:30:00,475.3333333333333,0.0,15.333333333333334,63.60333333333333,480.99,70.0,4.706666666666667,74.0,70.0,72.0,70.64999999999999,84.0,69.0,78.0,68.0,2524
2025-02-26 06:45:00,494.4066666666667,0.0,16.333333333333332,63.75,480.99,70.0,0.4266666666666667,74.0,70.0,72.0,70.61666666666667,84.0,69.0,78.0,68.0,2525
2025-02-26 07:00:00,478.1566666666667,0.0,17.5,64.24,480.99,70.0,0.0,74.0,70.0,72.0,70.55666666666667,84.0,69.0,78.0,68.0,2526
2025-02-26 07:15:00,469.6833333333333,0.0,17.5,64.20666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0,2527
2025-02-26 07:30:00,480.98333333333335,0.0,17.5,64.07,480.99,70.0,0.0,74.0,70.0,72.0,70.50333333333333,84.0,69.0,78.0,68.0,2528
2025-02-26 07:45:00,471.8033333333333,0.0,17.833333333333332,64.00333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0,2529
2025-02-26 08:00:00,464.0333333333333,0.0,17.5,63.95666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.33666666666666,84.0,69.0,78.0,68.0,2530
2025-02-26 08:15:00,487.3433333333333,0.0,17.833333333333332,63.876666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.27333333333333,84.0,69.0,78.0,68.0,2531
2025-02-26 08:30:00,476.04,0.0,18.5,64.02666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.07666666666667,84.0,69.0,78.0,68.0,2532
2025-02-26 08:45:00,485.22333333333336,0.0,18.83333333333333,63.96333333333334,480.99,70.0,2.2266666666666666,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0,2533
2025-02-26 09:00:00,480.9866666666667,0.0,19.5,64.06666666666668,480.99,70.0,6.346666666666667,74.0,70.0,72.0,69.74666666666666,84.0,69.0,78.0,68.0,2534
2025-02-26 09:15:00,476.7466666666666,0.0,19.33333333333333,64.39999999999999,480.99,70.0,10.596666666666666,74.0,70.0,72.0,69.64999999999999,84.0,69.0,78.0,68.0,2535
2025-02-26 09:30:00,474.63,0.0,19.5,65.44333333333333,480.99,70.0,15.11,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,2536
2025-02-26 09:45:00,475.3333333333333,0.0,19.5,66.16333333333334,480.99,70.0,18.28333333333333,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,2537
2025-02-26 10:00:00,480.9866666666667,0.0,19.5,66.78666666666668,480.99,70.0,20.14333333333333,74.0,70.0,72.0,69.62333333333333,84.0,69.0,78.0,68.0,2538
2025-02-26 10:15:00,477.4533333333334,0.0,19.5,67.01,480.99,70.0,21.040000000000003,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2539
2025-02-26 10:30:00,481.6933333333333,0.0,19.5,67.60333333333334,480.99,70.0,23.403333333333336,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,2540
2025-02-26 10:45:00,477.4533333333334,0.0,19.5,68.12,480.99,70.0,25.14333333333333,74.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0,2541
2025-02-26 11:00:00,480.98333333333335,0.0,19.5,68.06666666666666,480.99,70.0,24.58666666666667,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0,2542
2025-02-26 11:15:00,471.8,0.0,19.5,68.14,480.99,70.0,25.656666666666663,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0,2543
2025-02-26 11:30:00,480.28,0.0,19.83333333333333,68.76333333333334,480.99,70.0,27.66,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0,2544
2025-02-26 11:45:00,480.28,0.0,20.0,69.45,480.99,70.0,30.006666666666664,74.0,70.0,72.0,69.75,84.0,69.0,78.0,68.0,2545
2025-02-26 12:00:00,476.75,0.0,20.0,70.08333333333333,480.99,70.0,32.193333333333335,74.0,70.0,72.0,69.74666666666666,84.0,69.0,78.0,68.0,2546
2025-02-26 12:15:00,481.69,0.0,20.0,70.16000000000001,480.99,70.0,32.416666666666664,74.0,70.0,72.0,69.80333333333333,84.0,69.0,78.0,68.0,2547
2025-02-26 12:30:00,487.34,0.0,20.0,70.46666666666665,480.99,70.0,33.28,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0,2548
2025-02-26 12:45:00,481.69,0.0,19.83333333333333,71.31666666666666,480.99,70.0,35.23666666666667,74.0,70.0,72.0,69.81,84.0,69.0,78.0,68.0,2549
2025-02-26 13:00:00,471.8033333333333,0.0,19.83333333333333,72.7,480.99,70.0,38.04,74.0,70.0,72.0,69.74,84.0,69.0,78.0,68.0,2550
2025-02-26 13:15:00,481.6933333333333,0.0,19.83333333333333,72.25,480.99,70.0,36.07666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0,2551
2025-02-26 13:30:00,483.1066666666666,0.0,20.166666666666668,73.40666666666668,480.99,70.0,38.85333333333333,74.0,70.0,72.0,69.81666666666666,84.0,69.0,78.0,68.0,2552
2025-02-26 13:45:00,476.04,0.0,20.166666666666668,76.42333333333333,480.99,70.0,43.303333333333335,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,2553
2025-02-26 14:00:00,477.45666666666665,0.0,20.5,75.85000000000001,480.99,70.0,40.28,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0,2554
2025-02-26 14:15:00,484.5133333333333,0.0,17.5,74.68333333333334,480.99,70.0,38.32666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0,2555
2025-02-26 14:30:00,480.28,0.0,13.333333333333334,73.94,480.99,70.0,38.32666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0,2556
2025-02-26 14:45:00,474.63,0.0,12.166666666666666,72.95,480.99,70.0,37.53333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,78.0,68.0,2557
2025-02-26 15:00:00,488.0466666666667,0.0,11.5,75.08666666666666,480.99,70.0,42.13666666666666,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0,2558
2025-02-26 15:15:00,489.46,0.0,8.5,78.17,480.99,70.0,50.01333333333334,74.0,70.0,72.0,69.55333333333333,84.0,69.0,78.0,68.0,2559
2025-02-26 15:30:00,479.5733333333333,0.0,7.166666666666667,80.13333333333333,480.99,70.0,54.23,74.0,70.0,72.0,69.50666666666666,84.0,69.0,78.0,68.0,2560
2025-02-26 15:45:00,480.28,0.0,5.833333333333333,81.61333333333333,480.99,70.0,58.02333333333333,74.0,70.0,72.0,69.50666666666667,84.0,69.0,78.0,68.0,2561
2025-02-26 16:00:00,473.2166666666667,0.0,4.333333333333333,84.32666666666667,480.99,70.0,64.69333333333333,74.0,70.0,72.0,69.34333333333333,84.0,69.0,78.0,68.0,2562
2025-02-26 16:15:00,488.7533333333333,0.0,3.333333333333333,87.32333333333334,480.99,70.0,70.56333333333333,74.0,70.0,72.0,69.33,84.0,69.0,78.0,68.0,2563
2025-02-26 16:30:00,479.5733333333333,0.0,4.666666666666667,88.33999999999999,480.99,70.0,73.62,74.0,70.0,72.0,69.40333333333334,84.0,69.0,78.0,68.0,2564
2025-02-26 16:45:00,475.3366666666666,0.0,5.0,89.28666666666668,480.99,70.0,73.97666666666667,74.0,70.0,72.0,69.57666666666667,84.0,69.0,78.0,68.0,2565
2025-02-26 17:00:00,484.51666666666665,0.0,5.0,86.10333333333334,480.99,70.0,74.63666666666667,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0,2566
2025-02-26 17:15:00,484.51666666666665,0.0,5.0,82.81333333333333,480.99,70.0,72.86333333333333,74.0,70.0,72.0,69.85000000000001,84.0,69.0,78.0,68.0,2567
2025-02-26 17:30:00,475.3333333333333,0.0,5.333333333333333,83.25333333333333,480.99,70.0,69.71666666666667,74.0,70.0,72.0,70.03666666666668,84.0,69.0,78.0,68.0,2568
2025-02-26 17:45:00,478.16,0.0,14.333333333333334,80.06,480.99,70.0,58.95666666666667,74.0,70.0,72.0,70.47666666666667,84.0,69.0,78.0,68.0,2569
2025-02-26 18:00:00,492.2866666666666,0.0,17.833333333333332,72.96333333333332,480.99,70.0,43.66333333333333,74.0,70.0,72.0,70.98,84.0,69.0,78.0,68.0,2570
2025-02-26 18:15:00,480.98333333333335,0.0,19.666666666666668,72.77333333333333,480.99,70.0,38.52,74.0,70.0,72.0,70.83666666666666,84.0,69.0,78.0,68.0,2571
2025-02-26 18:30:00,474.6266666666667,0.0,19.0,69.05333333333334,480.99,70.0,24.973333333333333,74.0,70.0,72.0,71.14333333333333,84.0,69.0,78.0,68.0,2572
2025-02-26 18:45:00,471.0966666666666,0.0,20.166666666666668,64.30333333333333,480.99,70.0,14.533333333333331,74.0,70.0,72.0,71.19333333333333,84.0,69.0,78.0,68.0,2573
2025-02-26 19:00:00,487.3433333333333,0.0,19.666666666666668,63.43,480.99,70.0,9.326666666666666,74.0,70.0,72.0,71.06666666666666,84.0,69.0,78.0,68.0,2574
2025-02-26 19:15:00,478.8666666666666,0.0,19.83333333333333,62.79,480.99,70.0,1.6566666666666665,74.0,70.0,72.0,71.14,84.0,69.0,78.0,68.0,2575
2025-02-26 19:30:00,484.5133333333333,0.0,18.0,62.56333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.08333333333333,84.0,69.0,78.0,68.0,2576
2025-02-26 19:45:00,480.28,0.0,18.33333333333333,62.56333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.03666666666668,84.0,69.0,78.0,68.0,2577
2025-02-26 20:00:00,475.3366666666666,0.0,18.5,62.82666666666668,480.99,70.0,0.0,74.0,70.0,72.0,71.11,84.0,69.0,78.0,68.0,2578
2025-02-26 20:15:00,473.92333333333335,0.0,19.33333333333333,63.35333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.98666666666666,84.0,69.0,78.0,68.0,2579
2025-02-26 20:30:00,468.98,0.0,19.33333333333333,63.45666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.95666666666666,84.0,69.0,78.0,68.0,2580
2025-02-26 20:45:00,473.2166666666667,0.0,19.166666666666668,62.946666666666665,480.99,70.0,0.0,74.0,70.0,72.0,71.04333333333334,84.0,69.0,78.0,68.0,2581
2025-02-26 21:00:00,479.5733333333333,0.0,19.166666666666668,62.623333333333335,480.99,70.0,0.0,74.0,70.0,72.0,71.11333333333333,84.0,69.0,78.0,68.0,2582
2025-02-26 21:15:00,473.2166666666667,0.0,18.166666666666668,62.53333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.24,84.0,69.0,78.0,68.0,2583
2025-02-26 21:30:00,485.22333333333336,0.0,18.83333333333333,62.26666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.22666666666667,84.0,69.0,78.0,68.0,2584
2025-02-26 21:45:00,473.2133333333333,0.0,18.5,62.04,480.99,70.0,0.0,74.0,70.0,72.0,71.21333333333332,84.0,69.0,78.0,68.0,2585
2025-02-26 22:00:00,466.86,0.0,19.0,62.01,480.99,70.0,0.0,74.0,70.0,72.0,71.17999999999999,84.0,69.0,78.0,68.0,2586
2025-02-26 22:15:00,481.69,0.0,19.33333333333333,61.86666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.1,84.0,69.0,78.0,68.0,2587
2025-02-26 22:30:00,478.8666666666666,0.0,18.33333333333333,61.70666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.09333333333332,84.0,69.0,78.0,68.0,2588
2025-02-26 22:45:00,478.8633333333334,0.0,19.0,61.556666666666665,480.99,70.0,0.0,74.0,70.0,72.0,71.06,84.0,69.0,78.0,68.0,2589
2025-02-26 23:00:00,483.1033333333333,0.0,19.666666666666668,61.26333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.91000000000001,84.0,69.0,78.0,68.0,2590
2025-02-26 23:15:00,469.68666666666667,0.0,13.666666666666666,61.586666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.91333333333334,84.0,69.0,78.0,68.0,2591
2025-02-26 23:30:00,483.1033333333333,0.0,18.83333333333333,60.98666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.71,84.0,69.0,78.0,68.0,2592
2025-02-26 23:45:00,475.3333333333333,0.0,20.166666666666668,60.77,480.99,70.0,0.0,74.0,70.0,72.0,70.53333333333335,84.0,69.0,78.0,68.0,2593
2025-02-27 00:00:00,489.46,0.0,14.166666666666666,60.94333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.61666666666667,84.0,69.0,78.0,68.0,2594
2025-02-27 00:15:00,464.7433333333333,0.0,13.166666666666666,61.38,480.99,70.0,0.0,74.0,70.0,72.0,70.56333333333333,84.0,69.0,78.0,68.0,2595
2025-02-27 00:30:00,487.34,0.0,20.5,60.830000000000005,480.99,70.0,0.0,74.0,70.0,72.0,70.35333333333334,84.0,69.0,78.0,68.0,2596
2025-02-27 00:45:00,480.2766666666666,0.0,20.666666666666668,60.84666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0,2597
2025-02-27 01:00:00,475.3333333333333,0.0,19.5,60.876666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.27,84.0,69.0,78.0,68.0,2598
2025-02-27 01:15:00,474.6266666666666,0.0,19.33333333333333,60.91,480.99,70.0,0.0,74.0,70.0,72.0,70.21333333333334,84.0,69.0,78.0,68.0,2599
2025-02-27 01:30:00,521.2466666666667,0.0,6.666666666666667,61.95333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.42999999999999,84.0,69.0,78.0,68.0,2600
2025-02-27 01:45:00,477.45666666666665,0.0,5.5,62.09666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.28333333333333,84.0,69.0,78.0,68.0,2601
2025-02-27 02:00:00,472.51,0.0,5.5,61.67,480.99,70.0,6.41,74.0,70.0,72.0,69.71666666666665,84.0,69.0,78.0,68.0,2602
2025-02-27 02:15:00,483.8133333333333,0.0,5.833333333333333,60.99666666666667,480.99,70.0,8.603333333333333,74.0,70.0,72.0,69.72,84.0,69.0,78.0,68.0,2603
2025-02-27 02:30:00,481.6933333333333,0.0,5.5,60.41,480.99,70.0,9.946666666666667,74.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0,2604
2025-02-27 02:45:00,473.92,0.0,5.666666666666667,61.89666666666667,480.99,70.0,18.33,74.0,70.0,72.0,69.45333333333333,84.0,69.0,78.0,68.0,2605
2025-02-27 03:00:00,485.22333333333336,0.0,5.666666666666667,65.65333333333332,480.99,70.0,30.9,74.0,70.0,72.0,69.10000000000001,84.0,69.0,78.0,68.0,2606
2025-02-27 03:15:00,486.6333333333334,0.0,6.0,69.86333333333333,480.99,70.0,42.01,74.0,70.0,72.0,68.91666666666667,84.0,69.0,78.0,68.0,2607
2025-02-27 03:30:00,482.3966666666667,0.0,6.166666666666667,73.04333333333334,480.99,70.0,48.46333333333333,74.0,70.0,72.0,68.99666666666667,84.0,69.0,78.0,68.0,2608
2025-02-27 03:45:00,475.3333333333333,0.0,6.333333333333333,75.48,480.99,70.0,51.43666666666667,74.0,70.0,72.0,69.16333333333334,84.0,69.0,78.0,68.0,2609
2025-02-27 04:00:00,482.3966666666667,0.0,7.166666666666667,85.38,480.99,70.0,67.05,74.0,70.0,72.0,68.77333333333333,84.0,69.0,78.0,68.0,2610
2025-02-27 04:15:00,492.9933333333333,0.0,6.166666666666667,90.92333333333332,480.99,70.0,87.61666666666667,74.0,70.0,72.0,68.29333333333334,84.0,69.0,78.0,68.0,2611
2025-02-27 04:30:00,475.3333333333333,0.0,6.0,92.00333333333332,480.99,70.0,99.56666666666666,74.0,70.0,72.0,68.11,84.0,69.0,78.0,68.0,2612
2025-02-27 04:45:00,467.56666666666666,0.0,6.166666666666667,91.32,480.99,70.0,100.0,74.0,70.0,72.0,67.49,84.0,69.0,78.0,68.0,2613
2025-02-27 05:00:00,477.4533333333333,0.0,5.833333333333333,91.03333333333336,480.99,70.0,100.0,74.0,70.0,72.0,67.27666666666666,84.0,69.0,78.0,68.0,2614
2025-02-27 05:15:00,479.57,0.0,6.166666666666667,90.24666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.18666666666667,84.0,69.0,78.0,68.0,2615
2025-02-27 05:30:00,483.81,0.0,6.5,89.89,480.99,70.0,100.0,74.0,70.0,72.0,67.29666666666667,84.0,69.0,78.0,68.0,2616
2025-02-27 05:45:00,471.8033333333333,0.0,5.833333333333333,89.84666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.40666666666667,84.0,69.0,78.0,68.0,2617
2025-02-27 06:00:00,486.6366666666666,0.0,6.0,89.49333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.42333333333333,84.0,69.0,78.0,68.0,2618
2025-02-27 06:15:00,479.5733333333333,0.0,6.0,89.35666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.57333333333334,84.0,69.0,78.0,68.0,2619
2025-02-27 06:30:00,483.1066666666666,0.0,6.166666666666667,89.36666666666667,480.99,70.0,100.0,74.0,70.0,72.0,67.80666666666667,84.0,69.0,78.0,68.0,2620
2025-02-27 06:45:00,492.2866666666667,0.0,6.166666666666667,89.34333333333335,480.99,70.0,100.0,74.0,70.0,72.0,67.98666666666666,84.0,69.0,78.0,68.0,2621
2025-02-27 07:00:00,476.7466666666666,0.0,6.333333333333333,89.3,480.99,70.0,100.0,74.0,70.0,72.0,68.0,84.0,69.0,78.0,68.0,2622
2025-02-27 07:15:00,474.63,0.0,6.166666666666667,88.89,480.99,70.0,100.0,74.0,70.0,72.0,68.11666666666667,84.0,69.0,78.0,68.0,2623
2025-02-27 07:30:00,477.45666666666665,0.0,6.333333333333333,88.59333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0,2624
2025-02-27 07:45:00,480.9866666666667,0.0,5.833333333333333,88.37666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,78.0,68.0,2625
2025-02-27 08:00:00,480.2766666666666,0.0,5.833333333333333,88.02333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.13333333333334,84.0,69.0,78.0,68.0,2626
2025-02-27 08:15:00,481.6933333333333,0.0,4.833333333333333,89.34333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,84.0,69.0,78.0,68.0,2627
2025-02-27 08:30:00,485.22,0.0,7.0,90.29,480.99,70.0,100.0,74.0,70.0,72.0,68.26333333333334,84.0,69.0,78.0,68.0,2628
2025-02-27 08:45:00,484.5133333333333,0.0,8.5,90.66666666666669,480.99,70.0,100.0,74.0,70.0,72.0,68.31,84.0,69.0,78.0,68.0,2629
2025-02-27 09:00:00,476.75,0.0,9.166666666666666,90.86666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.25333333333333,84.0,69.0,78.0,68.0,2630
2025-02-27 09:15:00,480.28,0.0,9.666666666666666,90.67333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0,2631
2025-02-27 09:30:00,479.5733333333333,0.0,10.333333333333334,90.89666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,78.0,68.0,2632
2025-02-27 09:45:00,492.99,0.0,11.166666666666666,90.84,480.99,70.0,100.0,74.0,70.0,72.0,68.10666666666667,84.0,69.0,78.0,68.0,2633
2025-02-27 10:00:00,470.39,0.0,11.5,91.02666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.19666666666667,84.0,69.0,78.0,68.0,2634
2025-02-27 10:15:00,473.2166666666667,0.0,12.166666666666666,91.04666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.36666666666667,84.0,69.0,78.0,68.0,2635
2025-02-27 10:30:00,486.6366666666666,0.0,13.0,91.23666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.63,84.0,69.0,78.0,68.0,2636
2025-02-27 10:45:00,483.1066666666666,0.0,13.5,91.25666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.61,84.0,69.0,78.0,68.0,2637
2025-02-27 11:00:00,482.3966666666667,0.0,13.666666666666666,91.24666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.79333333333334,84.0,69.0,78.0,68.0,2638
2025-02-27 11:15:00,471.8033333333333,0.0,14.0,91.18,480.99,70.0,100.0,74.0,70.0,72.0,68.85666666666667,84.0,69.0,78.0,68.0,2639
2025-02-27 11:30:00,480.9866666666667,0.0,14.0,91.29,480.99,70.0,100.0,74.0,70.0,72.0,68.91666666666667,84.0,69.0,78.0,68.0,2640
2025-02-27 11:45:00,470.39,0.0,14.0,91.26333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.05666666666667,84.0,69.0,78.0,68.0,2641
2025-02-27 12:00:00,480.9866666666667,0.0,14.5,91.36,480.99,70.0,100.0,74.0,70.0,72.0,69.20666666666666,84.0,69.0,78.0,68.0,2642
2025-02-27 12:15:00,478.1566666666667,0.0,14.666666666666666,91.57333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.34333333333333,84.0,69.0,78.0,68.0,2643
2025-02-27 12:30:00,488.0466666666667,0.0,14.5,91.62333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.56666666666666,84.0,69.0,78.0,68.0,2644
2025-02-27 12:45:00,479.5733333333333,0.0,14.5,91.60333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0,2645
2025-02-27 13:00:00,484.51666666666665,0.0,14.666666666666666,91.74666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0,2646
2025-02-27 13:15:00,476.7466666666666,0.0,14.666666666666666,91.86,480.99,70.0,100.0,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,2647
2025-02-27 13:30:00,479.5733333333333,0.0,14.833333333333334,91.87,480.99,70.0,96.50333333333332,74.0,70.0,72.0,70.14,84.0,69.0,78.0,68.0,2648
2025-02-27 13:45:00,476.7466666666666,0.0,14.833333333333334,91.55,480.99,70.0,93.19,74.0,70.0,72.0,70.22333333333333,84.0,69.0,78.0,68.0,2649
2025-02-27 14:00:00,480.2766666666666,0.0,15.166666666666666,90.32,480.99,70.0,86.68,74.0,70.0,72.0,70.44333333333333,84.0,69.0,78.0,68.0,2650
2025-02-27 14:15:00,483.81,0.0,15.166666666666666,89.38333333333333,480.99,70.0,82.47333333333334,74.0,70.0,72.0,70.46,84.0,69.0,78.0,68.0,2651
2025-02-27 14:30:00,483.8133333333333,0.0,15.5,88.23333333333333,480.99,70.0,77.28333333333335,74.0,70.0,72.0,70.54333333333334,84.0,69.0,78.0,68.0,2652
2025-02-27 14:45:00,475.3333333333333,0.0,15.5,85.86,480.99,70.0,68.60333333333334,74.0,70.0,72.0,70.74333333333334,84.0,69.0,78.0,68.0,2653
2025-02-27 15:00:00,476.75,0.0,15.166666666666666,81.11,480.99,70.0,55.56666666666666,74.0,70.0,72.0,71.05,84.0,69.0,78.0,68.0,2654
2025-02-27 15:15:00,466.1499999999999,0.0,15.0,75.97333333333334,480.99,70.0,44.01333333333333,74.0,70.0,72.0,71.19666666666666,84.0,69.0,78.0,68.0,2655
2025-02-27 15:30:00,490.87000000000006,0.0,14.333333333333334,73.24333333333334,480.99,70.0,36.2,74.0,70.0,72.0,71.14,84.0,69.0,78.0,68.0,2656
2025-02-27 15:45:00,481.6933333333333,0.0,14.666666666666666,69.38333333333333,480.99,70.0,23.183333333333334,74.0,70.0,72.0,71.33,84.0,69.0,78.0,68.0,2657
2025-02-27 16:00:00,489.4633333333333,0.0,12.833333333333334,66.81333333333333,480.99,70.0,14.343333333333334,74.0,70.0,72.0,71.27,84.0,69.0,78.0,68.0,2658
2025-02-27 16:15:00,479.5733333333333,0.0,12.0,65.79333333333334,480.99,70.0,9.986666666666666,74.0,70.0,72.0,71.05,84.0,69.0,78.0,68.0,2659
2025-02-27 16:30:00,483.81,0.0,12.0,65.64999999999999,480.99,70.0,6.19,74.0,70.0,72.0,70.87333333333333,84.0,69.0,78.0,68.0,2660
2025-02-27 16:45:00,478.16,0.0,10.333333333333334,65.62,480.99,70.0,2.833333333333333,74.0,70.0,72.0,70.73333333333333,84.0,69.0,78.0,68.0,2661
2025-02-27 17:00:00,484.51666666666665,0.0,10.333333333333334,65.39,480.99,70.0,1.46,74.0,70.0,72.0,70.57000000000001,84.0,69.0,78.0,68.0,2662
2025-02-27 17:15:00,471.8033333333333,0.0,9.833333333333334,65.52,480.99,70.0,0.0,74.0,70.0,72.0,70.46333333333332,84.0,69.0,78.0,68.0,2663
2025-02-27 17:30:00,485.22333333333336,0.0,8.5,65.58666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.41333333333334,84.0,69.0,78.0,68.0,2664
2025-02-27 17:45:00,471.0966666666666,0.0,7.833333333333333,65.60000000000001,480.99,70.0,0.1366666666666666,74.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0,2665
2025-02-27 18:00:00,478.16,0.0,7.5,65.38333333333333,480.99,70.0,3.4333333333333336,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0,2666
2025-02-27 18:15:00,478.8666666666666,0.0,6.166666666666667,65.51666666666667,480.99,70.0,0.0699999999999999,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0,2667
2025-02-27 18:30:00,483.1033333333333,0.0,6.166666666666667,65.19,480.99,70.0,1.23,74.0,70.0,72.0,70.02333333333333,84.0,69.0,78.0,68.0,2668
2025-02-27 18:45:00,485.22333333333336,0.0,5.833333333333333,65.41000000000001,480.99,70.0,7.066666666666666,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2669
2025-02-27 19:00:00,478.16,0.0,5.166666666666667,65.60000000000001,480.99,70.0,9.9,74.0,70.0,72.0,69.66000000000001,84.0,69.0,78.0,68.0,2670
2025-02-27 19:15:00,479.57,0.0,4.666666666666667,66.94,480.99,70.0,16.516666666666666,74.0,70.0,72.0,69.50666666666666,84.0,69.0,78.0,68.0,2671
2025-02-27 19:30:00,477.4533333333333,0.0,3.6666666666666665,69.47,480.99,70.0,27.58666666666667,74.0,70.0,72.0,69.19333333333334,84.0,69.0,78.0,68.0,2672
2025-02-27 19:45:00,487.3433333333333,0.0,4.166666666666667,71.18666666666667,480.99,70.0,32.53,74.0,70.0,72.0,69.23666666666666,84.0,69.0,78.0,68.0,2673
2025-02-27 20:00:00,490.1666666666667,0.0,5.166666666666667,72.92666666666666,480.99,70.0,38.830000000000005,74.0,70.0,72.0,69.20666666666666,84.0,69.0,78.0,68.0,2674
2025-02-27 20:15:00,476.7466666666666,0.0,5.666666666666667,75.55,480.99,70.0,45.52666666666666,74.0,70.0,72.0,69.15333333333334,84.0,69.0,78.0,68.0,2675
2025-02-27 20:30:00,483.1066666666666,0.0,5.666666666666667,79.05,480.99,70.0,55.29333333333333,74.0,70.0,72.0,69.00333333333333,84.0,69.0,78.0,68.0,2676
2025-02-27 20:45:00,483.81,0.0,6.166666666666667,83.33666666666666,480.99,70.0,64.67666666666666,74.0,70.0,72.0,68.90666666666667,84.0,69.0,78.0,68.0,2677
2025-02-27 21:00:00,471.8,0.0,5.666666666666667,87.02333333333333,480.99,70.0,74.05,74.0,70.0,72.0,68.86666666666666,84.0,69.0,78.0,68.0,2678
2025-02-27 21:15:00,475.3366666666666,0.0,6.166666666666667,88.97000000000001,480.99,70.0,80.70333333333333,74.0,70.0,72.0,68.94,84.0,69.0,78.0,68.0,2679
2025-02-27 21:30:00,483.1066666666666,0.0,6.166666666666667,90.01333333333332,480.99,70.0,86.13,74.0,70.0,72.0,69.04,84.0,69.0,78.0,68.0,2680
2025-02-27 21:45:00,471.8033333333333,0.0,6.5,90.83666666666666,480.99,70.0,92.12,74.0,70.0,72.0,69.08,84.0,69.0,78.0,68.0,2681
2025-02-27 22:00:00,461.9166666666667,0.0,6.166666666666667,90.98,480.99,70.0,97.75666666666666,74.0,70.0,72.0,69.13000000000001,84.0,69.0,78.0,68.0,2682
2025-02-27 22:15:00,476.04,0.0,6.166666666666667,90.5,480.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,84.0,69.0,78.0,68.0,2683
2025-02-27 22:30:00,478.8666666666666,0.0,6.833333333333333,90.66333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.40333333333334,84.0,69.0,78.0,68.0,2684
2025-02-27 22:45:00,479.5733333333333,0.0,6.5,90.63666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0,2685
2025-02-27 23:00:00,475.3333333333333,0.0,6.666666666666667,89.99333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.35666666666667,84.0,69.0,78.0,68.0,2686
2025-02-27 23:15:00,484.52,0.0,6.333333333333333,89.44666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,78.0,68.0,2687
2025-02-27 23:30:00,478.16,0.0,6.666666666666667,89.10666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.32333333333334,84.0,69.0,78.0,68.0,2688
2025-02-27 23:45:00,488.75666666666666,0.0,5.5,89.42,480.99,70.0,100.0,74.0,70.0,72.0,69.37666666666667,84.0,69.0,78.0,68.0,2689
2025-02-28 00:00:00,478.16,0.0,5.333333333333333,89.61333333333333,480.99,70.0,100.0,74.0,70.0,72.0,69.58,84.0,69.0,78.0,68.0,2690
2025-02-28 00:15:00,483.81,0.0,5.333333333333333,89.69666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,2691
2025-02-28 00:30:00,473.92333333333335,0.0,5.833333333333333,89.69,480.99,70.0,100.0,74.0,70.0,72.0,69.5,84.0,69.0,78.0,68.0,2692
2025-02-28 00:45:00,483.81,0.0,7.0,89.90666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.62333333333333,84.0,69.0,78.0,68.0,2693
2025-02-28 01:00:00,477.4533333333334,0.0,7.5,90.21333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,2694
2025-02-28 01:15:00,476.75,0.0,8.5,90.30666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0,2695
2025-02-28 01:30:00,479.5733333333333,0.0,8.833333333333334,90.32,480.99,70.0,100.0,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0,2696
2025-02-28 01:45:00,483.1033333333333,0.0,9.666666666666666,90.38666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2697
2025-02-28 02:00:00,477.4533333333333,0.0,10.333333333333334,90.56666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.73,84.0,69.0,78.0,68.0,2698
2025-02-28 02:15:00,481.6933333333333,0.0,11.166666666666666,90.51333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.82333333333334,84.0,69.0,78.0,68.0,2699
2025-02-28 02:30:00,478.16,0.0,11.5,90.58333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0,2700
2025-02-28 02:45:00,481.69,0.0,11.666666666666666,90.69333333333331,480.99,70.0,97.99333333333334,74.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0,2701
2025-02-28 03:00:00,482.4,0.0,12.0,90.72666666666667,480.99,70.0,96.18,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0,2702
2025-02-28 03:15:00,481.69000000000005,0.0,12.166666666666666,90.58333333333331,480.99,70.0,94.43333333333334,74.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0,2703
2025-02-28 03:30:00,488.7533333333333,0.0,12.5,90.06333333333333,480.99,70.0,90.98,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0,2704
2025-02-28 03:45:00,483.81,0.0,12.666666666666666,89.55333333333333,480.99,70.0,88.71333333333332,74.0,70.0,72.0,70.27,84.0,69.0,78.0,68.0,2705
2025-02-28 04:00:00,476.04333333333335,0.0,13.0,88.71333333333332,480.99,70.0,85.00333333333333,74.0,70.0,72.0,70.33666666666666,84.0,69.0,78.0,68.0,2706
2025-02-28 04:15:00,469.68666666666667,0.0,13.166666666666666,87.56,480.99,70.0,80.91666666666667,74.0,70.0,72.0,70.39666666666666,84.0,69.0,78.0,68.0,2707
2025-02-28 04:30:00,480.98333333333335,0.0,13.833333333333334,86.09666666666665,480.99,70.0,74.14,74.0,70.0,72.0,70.54333333333334,84.0,69.0,78.0,68.0,2708
2025-02-28 04:45:00,473.2166666666667,0.0,14.0,83.69,480.99,70.0,67.21,74.0,70.0,72.0,70.67,84.0,69.0,78.0,68.0,2709
2025-02-28 05:00:00,478.16,0.0,14.166666666666666,81.01333333333334,480.99,70.0,60.20666666666667,74.0,70.0,72.0,70.76,84.0,69.0,78.0,68.0,2710
2025-02-28 05:15:00,475.3366666666666,0.0,14.5,77.84666666666668,480.99,70.0,52.830000000000005,74.0,70.0,72.0,70.83,84.0,69.0,78.0,68.0,2711
2025-02-28 05:30:00,473.92333333333335,0.0,15.333333333333334,75.26666666666667,480.99,70.0,46.34,74.0,70.0,72.0,70.81666666666666,84.0,69.0,78.0,68.0,2712
2025-02-28 05:45:00,477.81,0.0,15.5,72.43,480.99,70.0,39.49,74.0,70.0,72.0,70.91,84.0,69.0,78.0,68.0,2713
2025-02-28 06:00:00,477.4533333333333,0.0,15.333333333333334,69.24333333333334,480.99,70.0,31.326666666666668,74.0,70.0,72.0,70.91000000000001,84.0,69.0,78.0,68.0,2714
2025-02-28 06:15:00,476.75,0.0,16.5,66.93333333333334,480.99,70.0,23.183333333333334,74.0,70.0,72.0,70.95,84.0,69.0,78.0,68.0,2715
2025-02-28 06:30:00,472.51,0.0,17.5,65.11,480.99,70.0,15.916666666666666,74.0,70.0,72.0,70.95,84.0,69.0,78.0,68.0,2716
2025-02-28 06:45:00,477.4533333333334,0.0,18.666666666666668,63.95,480.99,70.0,7.526666666666666,74.0,70.0,72.0,71.01,84.0,69.0,78.0,68.0,2717
2025-02-28 07:00:00,464.74,0.0,18.83333333333333,63.95,480.99,70.0,0.6733333333333333,74.0,70.0,72.0,71.03,84.0,69.0,78.0,68.0,2718
2025-02-28 07:15:00,478.8666666666666,0.0,18.666666666666668,63.89000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.92666666666666,84.0,69.0,78.0,68.0,2719
2025-02-28 07:30:00,480.98333333333335,0.0,19.0,63.82,480.99,70.0,0.0,74.0,70.0,72.0,70.82666666666667,84.0,69.0,78.0,68.0,2720
2025-02-28 07:45:00,468.98,0.0,19.666666666666668,64.01,480.99,70.0,0.0,74.0,70.0,72.0,70.77333333333333,84.0,69.0,78.0,68.0,2721
2025-02-28 08:00:00,478.16,0.0,19.33333333333333,64.00333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.76,84.0,69.0,78.0,68.0,2722
2025-02-28 08:15:00,479.57666666666665,0.0,19.5,63.99666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.66333333333334,84.0,69.0,78.0,68.0,2723
2025-02-28 08:30:00,475.3366666666666,0.0,19.166666666666668,63.95,480.99,70.0,0.0,74.0,70.0,72.0,70.54333333333334,84.0,69.0,78.0,68.0,2724
2025-02-28 08:45:00,492.2833333333333,0.0,19.0,63.85333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.43666666666667,84.0,69.0,78.0,68.0,2725
2025-02-28 09:00:00,478.8666666666666,0.0,19.166666666666668,63.81666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.29333333333334,84.0,69.0,78.0,68.0,2726
2025-02-28 09:15:00,485.9266666666667,0.0,19.5,63.77,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0,2727
2025-02-28 09:30:00,476.04333333333335,0.0,19.5,63.73333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0,2728
2025-02-28 09:45:00,476.75,0.0,19.666666666666668,63.75333333333333,480.99,70.0,0.03,74.0,70.0,72.0,70.07333333333334,84.0,69.0,78.0,68.0,2729
2025-02-28 10:00:00,476.75,0.0,20.5,64.08666666666666,480.99,70.0,3.273333333333333,74.0,70.0,72.0,69.85,84.0,69.0,78.0,68.0,2730
2025-02-28 10:15:00,483.81,0.0,21.0,64.06333333333333,480.99,70.0,5.08,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0,2731
2025-02-28 10:30:00,473.92333333333335,0.0,20.666666666666668,64.17333333333333,480.99,70.0,8.916666666666666,74.0,70.0,72.0,69.71666666666665,84.0,69.0,78.0,68.0,2732
2025-02-28 10:45:00,488.0466666666667,0.0,20.83333333333333,64.45333333333333,480.99,70.0,11.706666666666669,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0,2733
2025-02-28 11:00:00,473.2133333333333,0.0,21.0,65.39999999999999,480.99,70.0,15.75,74.0,70.0,72.0,69.60666666666667,84.0,69.0,78.0,68.0,2734
2025-02-28 11:15:00,482.4,0.0,21.0,66.08666666666667,480.99,70.0,17.726666666666667,74.0,70.0,72.0,69.64333333333333,84.0,69.0,78.0,68.0,2735
2025-02-28 11:30:00,484.5133333333333,0.0,20.666666666666668,66.50333333333333,480.99,70.0,19.593333333333334,74.0,70.0,72.0,69.66000000000001,84.0,69.0,78.0,68.0,2736
2025-02-28 11:45:00,488.05,0.0,21.0,67.24666666666667,480.99,70.0,22.596666666666664,74.0,70.0,72.0,69.64333333333333,84.0,69.0,78.0,68.0,2737
2025-02-28 12:00:00,473.92333333333335,0.0,21.0,67.53333333333333,480.99,70.0,24.49,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0,2738
2025-02-28 12:15:00,475.3333333333333,0.0,21.5,68.02999999999999,480.99,70.0,26.346666666666668,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,2739
2025-02-28 12:30:00,480.9866666666667,0.0,21.666666666666668,68.48666666666666,480.99,70.0,28.37,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,2740
2025-02-28 12:45:00,475.3366666666666,0.0,21.83333333333333,69.32666666666667,480.99,70.0,30.46,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,2741
2025-02-28 13:00:00,484.5133333333333,0.0,21.666666666666668,69.56,480.99,70.0,30.186666666666667,74.0,70.0,72.0,69.82333333333334,84.0,69.0,78.0,68.0,2742
2025-02-28 13:15:00,487.3433333333333,0.0,22.0,68.58333333333333,480.99,70.0,25.78333333333333,74.0,70.0,72.0,70.05333333333333,84.0,69.0,78.0,68.0,2743
2025-02-28 13:30:00,479.5733333333333,0.0,21.83333333333333,68.24333333333334,480.99,70.0,23.75333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0,2744
2025-02-28 13:45:00,491.5833333333333,0.0,22.0,68.55666666666667,480.99,70.0,23.126666666666665,74.0,70.0,72.0,70.09,84.0,69.0,78.0,68.0,2745
2025-02-28 14:00:00,483.1033333333333,0.0,21.83333333333333,69.05666666666667,480.99,70.0,22.21666666666667,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0,2746
2025-02-28 14:15:00,472.51,0.0,20.33333333333333,69.26666666666667,480.99,70.0,22.17333333333333,74.0,70.0,72.0,70.10000000000001,84.0,69.0,78.0,68.0,2747
2025-02-28 14:30:00,478.16,0.0,17.5,67.81333333333333,480.99,70.0,18.496666666666663,74.0,70.0,72.0,70.2,84.0,69.0,78.0,68.0,2748
