time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 14:45:00,486.6366666666667,0.0,15.0,67.35333333333334,480.99,70.0,17.103333333333335,74.0,70.0,72.0,70.19333333333334,84.0,69.0,78.0,68.0,2749
2025-02-28 15:00:00,492.2833333333333,0.0,13.166666666666666,66.62,480.99,70.0,15.17,74.0,70.0,72.0,70.20333333333333,84.0,69.0,78.0,68.0,2750
2025-02-28 15:15:00,479.5733333333333,0.0,13.666666666666666,67.15333333333332,480.99,70.0,18.343333333333334,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0,2751
2025-02-28 15:30:00,493.7,0.0,13.0,67.55333333333333,480.99,70.0,19.026666666666667,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,2752
2025-02-28 15:45:00,476.04333333333335,0.0,12.333333333333334,67.21666666666665,480.99,70.0,18.576666666666668,74.0,70.0,72.0,69.99,84.0,69.0,78.0,68.0,2753
2025-02-28 16:00:00,478.16,0.0,11.0,67.62666666666667,480.99,70.0,20.183333333333334,74.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0,2754
2025-02-28 16:15:00,481.6933333333333,0.0,10.0,68.95333333333333,480.99,70.0,25.77333333333333,74.0,70.0,72.0,69.7,84.0,69.0,78.0,68.0,2755
2025-02-28 16:30:00,476.04333333333335,0.0,8.666666666666666,70.68333333333334,480.99,70.0,32.43,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0,2756
2025-02-28 16:45:00,483.1033333333333,0.0,9.0,72.22333333333334,480.99,70.0,36.04,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0,2757
2025-02-28 17:00:00,485.22,0.0,8.0,73.87,480.99,70.0,40.25333333333334,74.0,70.0,72.0,69.48333333333333,84.0,69.0,78.0,68.0,2758
2025-02-28 17:15:00,480.9866666666667,0.0,6.5,76.89666666666666,480.99,70.0,46.43,74.0,70.0,72.0,69.39,84.0,69.0,78.0,68.0,2759
2025-02-28 17:30:00,476.75,0.0,5.5,77.81,480.99,70.0,47.91333333333333,74.0,70.0,72.0,69.51,84.0,69.0,78.0,68.0,2760
2025-02-28 17:45:00,473.92333333333335,0.0,4.666666666666667,78.11333333333333,480.99,70.0,48.51333333333334,74.0,70.0,72.0,69.64333333333333,84.0,69.0,78.0,68.0,2761
2025-02-28 18:00:00,480.9866666666667,0.0,5.666666666666667,79.87,480.99,70.0,52.296666666666674,74.0,70.0,72.0,69.61,84.0,69.0,78.0,68.0,2762
2025-02-28 18:15:00,480.2766666666666,0.0,6.5,78.24333333333334,480.99,70.0,49.836666666666666,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0,2763
2025-02-28 18:30:00,482.3966666666667,0.0,6.666666666666667,79.89999999999999,480.99,70.0,54.23,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,2764
2025-02-28 18:45:00,476.04333333333335,0.0,7.0,82.08333333333333,480.99,70.0,58.20666666666667,74.0,70.0,72.0,69.64666666666666,84.0,69.0,78.0,68.0,2765
2025-02-28 19:00:00,484.52,0.0,7.0,81.39666666666666,480.99,70.0,55.43333333333334,74.0,70.0,72.0,69.86999999999999,84.0,69.0,78.0,68.0,2766
2025-02-28 19:15:00,491.5833333333333,0.0,7.166666666666667,82.16666666666667,480.99,70.0,57.16666666666666,74.0,70.0,72.0,69.81,84.0,69.0,78.0,68.0,2767
2025-02-28 19:30:00,472.51,0.0,7.333333333333333,84.36666666666667,480.99,70.0,62.63666666666668,74.0,70.0,72.0,69.64666666666666,84.0,69.0,78.0,68.0,2768
2025-02-28 19:45:00,491.58,0.0,7.333333333333333,79.77666666666666,480.99,70.0,61.14666666666667,74.0,70.0,72.0,69.82333333333334,84.0,69.0,78.0,68.0,2769
2025-02-28 20:00:00,482.4,0.0,7.0,81.89,480.99,70.0,60.71,74.0,70.0,72.0,69.90666666666665,84.0,69.0,78.0,68.0,2770
2025-02-28 20:15:00,474.6266666666667,0.0,7.0,75.76666666666667,480.99,70.0,56.66666666666666,74.0,70.0,72.0,70.08,84.0,69.0,78.0,68.0,2771
2025-02-28 20:30:00,484.51666666666665,0.0,7.166666666666667,76.69333333333333,480.99,70.0,58.41666666666666,74.0,70.0,72.0,69.96333333333332,84.0,69.0,78.0,68.0,2772
2025-02-28 20:45:00,491.5833333333333,0.0,7.0,76.98666666666666,480.99,70.0,58.99,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0,2773
2025-02-28 21:00:00,491.57666666666665,0.0,7.166666666666667,78.61333333333333,480.99,70.0,63.123333333333335,74.0,70.0,72.0,69.78333333333333,84.0,69.0,78.0,68.0,2774
2025-02-28 21:15:00,471.8033333333333,0.0,7.666666666666667,80.92333333333333,480.99,70.0,69.05666666666666,74.0,70.0,72.0,69.60666666666667,84.0,69.0,78.0,68.0,2775
2025-02-28 21:30:00,481.6933333333333,0.0,7.833333333333333,82.57333333333334,480.99,70.0,73.34666666666666,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0,2776
2025-02-28 21:45:00,473.92333333333335,0.0,7.5,83.18666666666667,480.99,70.0,75.06333333333333,74.0,70.0,72.0,69.61,84.0,69.0,78.0,68.0,2777
2025-02-28 22:00:00,478.8666666666666,0.0,7.0,84.66666666666667,480.99,70.0,79.99333333333334,74.0,70.0,72.0,69.53333333333332,84.0,69.0,78.0,68.0,2778
2025-02-28 22:15:00,477.45666666666665,0.0,7.166666666666667,84.43333333333334,480.99,70.0,78.48666666666666,74.0,70.0,72.0,69.74333333333333,84.0,69.0,78.0,68.0,2779
2025-02-28 22:30:00,476.04,0.0,7.333333333333333,84.55666666666667,480.99,70.0,79.0,74.0,70.0,72.0,69.80666666666667,84.0,69.0,78.0,68.0,2780
2025-02-28 22:45:00,483.1033333333333,0.0,7.333333333333333,84.06,480.99,70.0,77.53,74.0,70.0,72.0,69.91333333333334,84.0,69.0,78.0,68.0,2781
2025-02-28 23:00:00,485.93,0.0,7.833333333333333,84.39333333333333,480.99,70.0,80.29666666666667,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0,2782
2025-02-28 23:15:00,467.5633333333333,0.0,7.833333333333333,85.02,480.99,70.0,83.73666666666666,74.0,70.0,72.0,69.74,84.0,69.0,78.0,68.0,2783
2025-02-28 23:30:00,488.05,0.0,7.666666666666667,85.07666666666667,480.99,70.0,85.86666666666667,74.0,70.0,72.0,69.72,84.0,69.0,78.0,68.0,2784
2025-02-28 23:45:00,488.05,0.0,8.0,85.27999999999999,480.99,70.0,87.57666666666667,74.0,70.0,72.0,69.74,84.0,69.0,78.0,68.0,2785
2025-03-01 00:00:00,480.28,0.0,8.333333333333334,90.35,480.99,70.0,90.24333333333334,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,2786
2025-03-01 00:15:00,489.46,0.0,8.0,88.51333333333334,480.99,70.0,92.5,74.0,70.0,72.0,69.69333333333333,84.0,69.0,78.0,68.0,2787
2025-03-01 00:30:00,485.93,0.0,8.166666666666666,91.5,480.99,70.0,92.50333333333332,74.0,70.0,72.0,69.80333333333333,84.0,69.0,78.0,68.0,2788
2025-03-01 00:45:00,476.04333333333335,0.0,8.333333333333334,90.27,480.99,70.0,91.12,74.0,70.0,72.0,69.91000000000001,84.0,69.0,78.0,68.0,2789
2025-03-01 01:00:00,476.04,0.0,8.333333333333334,91.43333333333334,480.99,70.0,92.41333333333334,74.0,70.0,72.0,69.88,84.0,69.0,78.0,68.0,2790
2025-03-01 01:15:00,477.4533333333334,0.0,8.666666666666666,89.92999999999999,480.99,70.0,93.31666666666666,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0,2791
2025-03-01 01:30:00,478.16,0.0,8.833333333333334,93.83666666666666,480.99,70.0,95.04,74.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0,2792
2025-03-01 01:45:00,485.93,0.0,8.5,93.6,480.99,70.0,95.48,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0,2793
2025-03-01 02:00:00,484.51666666666665,0.0,8.5,93.44333333333331,480.99,70.0,96.10333333333334,74.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0,2794
2025-03-01 02:15:00,471.1,0.0,8.666666666666666,93.19333333333331,480.99,70.0,93.84666666666664,74.0,70.0,72.0,70.02,84.0,69.0,78.0,68.0,2795
2025-03-01 02:30:00,475.3333333333333,0.0,9.0,92.9,480.99,70.0,93.77666666666666,74.0,70.0,72.0,70.02,84.0,69.0,78.0,68.0,2796
2025-03-01 02:45:00,476.04,0.0,8.833333333333334,93.03666666666668,480.99,70.0,95.25,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0,2797
2025-03-01 03:00:00,480.28,0.0,9.166666666666666,93.05,480.99,70.0,96.77333333333333,74.0,70.0,72.0,69.90333333333334,84.0,69.0,78.0,68.0,2798
2025-03-01 03:15:00,478.16333333333336,0.0,8.666666666666666,92.69333333333331,480.99,70.0,93.42,74.0,70.0,72.0,70.07000000000001,84.0,69.0,78.0,68.0,2799
2025-03-01 03:30:00,479.5733333333333,0.0,8.833333333333334,92.56,480.99,70.0,93.51666666666668,74.0,70.0,72.0,70.02333333333333,84.0,69.0,78.0,68.0,2800
2025-03-01 03:45:00,470.39,0.0,8.666666666666666,92.85666666666668,480.99,70.0,94.78333333333336,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0,2801
2025-03-01 04:00:00,470.39,0.0,8.5,92.82666666666668,480.99,70.0,98.15000000000002,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0,2802
2025-03-01 04:15:00,473.92333333333335,0.0,8.5,92.6,480.99,70.0,99.59666666666668,74.0,70.0,72.0,69.75333333333333,84.0,69.0,78.0,68.0,2803
2025-03-01 04:30:00,472.51,0.0,8.166666666666666,92.37333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.76333333333334,84.0,69.0,78.0,68.0,2804
2025-03-01 04:45:00,489.46,0.0,8.0,92.235,480.99,70.0,100.0,74.0,70.0,72.0,69.87,84.0,69.0,78.0,68.0,2805
2025-03-01 05:00:00,484.51666666666665,0.0,8.166666666666666,92.68,480.99,70.0,100.0,74.0,70.0,72.0,69.6,84.0,69.0,78.0,68.0,2806
2025-03-01 05:15:00,474.63,0.0,7.666666666666667,92.53666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,84.0,69.0,78.0,68.0,2807
2025-03-01 05:30:00,476.04333333333335,0.0,7.5,92.1,480.99,70.0,100.0,74.0,70.0,72.0,69.60333333333334,84.0,69.0,78.0,68.0,2808
2025-03-01 05:45:00,485.22333333333336,0.0,7.333333333333333,91.33333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,84.0,69.0,78.0,68.0,2809
2025-03-01 06:00:00,477.4533333333334,0.0,7.166666666666667,90.44666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.68666666666667,84.0,69.0,78.0,68.0,2810
2025-03-01 06:15:00,476.75,0.0,6.833333333333333,89.72666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2811
2025-03-01 06:30:00,484.5133333333333,0.0,6.5,88.56666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.78333333333335,84.0,69.0,78.0,68.0,2812
2025-03-01 06:45:00,481.6933333333333,0.0,5.5,88.99666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.80666666666667,84.0,69.0,78.0,68.0,2813
2025-03-01 07:00:00,475.3333333333333,0.0,8.333333333333334,90.29666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0,2814
2025-03-01 07:15:00,485.93,0.0,10.166666666666666,91.01333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,2815
2025-03-01 07:30:00,481.69,0.0,10.666666666666666,91.25333333333332,480.99,70.0,99.45666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0,2816
2025-03-01 07:45:00,476.04,0.0,11.5,91.39666666666666,480.99,70.0,96.93666666666668,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0,2817
2025-03-01 08:00:00,479.5733333333333,0.0,12.0,91.23,480.99,70.0,94.25,74.0,70.0,72.0,70.18333333333334,84.0,69.0,78.0,68.0,2818
2025-03-01 08:15:00,481.6933333333333,0.0,13.166666666666666,90.79,480.99,70.0,90.77,74.0,70.0,72.0,70.27333333333333,84.0,69.0,78.0,68.0,2819
2025-03-01 08:30:00,475.3366666666666,0.0,13.0,89.98333333333333,480.99,70.0,86.08666666666666,74.0,70.0,72.0,70.38,84.0,69.0,78.0,68.0,2820
2025-03-01 08:45:00,483.81,0.0,13.5,88.90666666666668,480.99,70.0,82.24666666666667,74.0,70.0,72.0,70.41666666666667,84.0,69.0,78.0,68.0,2821
2025-03-01 09:00:00,478.16,0.0,14.166666666666666,87.85666666666667,480.99,70.0,77.01333333333334,74.0,70.0,72.0,70.52999999999999,84.0,69.0,78.0,68.0,2822
2025-03-01 09:15:00,488.05,0.0,15.0,85.75999999999999,480.99,70.0,69.45666666666666,74.0,70.0,72.0,70.64999999999999,84.0,69.0,78.0,68.0,2823
2025-03-01 09:30:00,473.9266666666667,0.0,15.333333333333334,83.36666666666666,480.99,70.0,63.67333333333334,74.0,70.0,72.0,70.68,84.0,69.0,78.0,68.0,2824
2025-03-01 09:45:00,482.3966666666667,0.0,15.666666666666666,80.46333333333332,480.99,70.0,56.620000000000005,74.0,70.0,72.0,70.76666666666667,84.0,69.0,78.0,68.0,2825
2025-03-01 10:00:00,479.5733333333333,0.0,17.0,77.13,480.99,70.0,48.39666666666667,74.0,70.0,72.0,70.85666666666667,84.0,69.0,78.0,68.0,2826
2025-03-01 10:15:00,481.6933333333333,0.0,18.0,73.04333333333334,480.99,70.0,39.053333333333335,74.0,70.0,72.0,70.98,84.0,69.0,78.0,68.0,2827
2025-03-01 10:30:00,480.98333333333335,0.0,18.0,69.56666666666666,480.99,70.0,30.790000000000003,74.0,70.0,72.0,71.04666666666667,84.0,69.0,78.0,68.0,2828
2025-03-01 10:45:00,472.5133333333333,0.0,18.33333333333333,67.14333333333333,480.99,70.0,22.42333333333333,74.0,70.0,72.0,71.05333333333334,84.0,69.0,78.0,68.0,2829
2025-03-01 11:00:00,472.51,0.0,18.5,64.93333333333334,480.99,70.0,13.533333333333331,74.0,70.0,72.0,71.08,84.0,69.0,78.0,68.0,2830
2025-03-01 11:15:00,478.16,0.0,18.5,63.86333333333334,480.99,70.0,4.803333333333334,74.0,70.0,72.0,71.1,84.0,69.0,78.0,68.0,2831
2025-03-01 11:30:00,492.2866666666666,0.0,19.166666666666668,64.12666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.1,84.0,69.0,78.0,68.0,2832
2025-03-01 11:45:00,487.34,0.0,19.25,64.185,480.99,70.0,0.0,74.0,70.0,72.0,71.08,84.0,69.0,78.0,68.0,2833
2025-03-01 12:00:00,480.28,0.0,19.166666666666668,64.08999999999999,480.99,70.0,0.0,74.0,70.0,72.0,70.87,84.0,69.0,78.0,68.0,2834
2025-03-01 12:15:00,486.6333333333334,0.0,19.666666666666668,64.16333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.63666666666667,84.0,69.0,78.0,68.0,2835
2025-03-01 12:30:00,475.3333333333333,0.0,19.5,64.16000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.49666666666667,84.0,69.0,78.0,68.0,2836
2025-03-01 12:45:00,481.69000000000005,0.0,19.5,64.10000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.48333333333333,84.0,69.0,78.0,68.0,2837
2025-03-01 13:00:00,472.51,0.0,19.666666666666668,64.07666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.44333333333333,84.0,69.0,78.0,68.0,2838
2025-03-01 13:15:00,480.9866666666667,0.0,20.166666666666668,64.10000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.31,84.0,69.0,78.0,68.0,2839
2025-03-01 13:30:00,485.9266666666667,0.0,20.166666666666668,64.13666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.19,84.0,69.0,78.0,68.0,2840
2025-03-01 13:45:00,473.2166666666667,0.0,20.166666666666668,64.19,480.99,70.0,0.0,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0,2841
2025-03-01 14:00:00,482.4,0.0,20.0,64.18666666666667,480.99,70.0,0.0333333333333333,74.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0,2842
2025-03-01 14:15:00,478.16,0.0,20.5,64.32333333333334,480.99,70.0,0.8833333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0,2843
2025-03-01 14:30:00,475.3366666666666,0.0,20.166666666666668,64.49,480.99,70.0,2.1,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0,2844
2025-03-01 14:45:00,469.6833333333333,0.0,20.33333333333333,64.66666666666667,480.99,70.0,5.623333333333334,74.0,70.0,72.0,69.81,84.0,69.0,78.0,68.0,2845
2025-03-01 15:00:00,473.92333333333335,0.0,20.166666666666668,64.77,480.99,70.0,7.5566666666666675,74.0,70.0,72.0,69.77666666666666,84.0,69.0,78.0,68.0,2846
2025-03-01 15:15:00,480.9866666666667,0.0,20.33333333333333,64.93333333333334,480.99,70.0,9.843333333333334,74.0,70.0,72.0,69.74,84.0,69.0,78.0,68.0,2847
2025-03-01 15:30:00,488.7533333333333,0.0,20.5,65.18666666666667,480.99,70.0,11.513333333333334,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,2848
2025-03-01 15:45:00,483.1066666666666,0.0,20.33333333333333,65.52666666666666,480.99,70.0,12.11,74.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0,2849
2025-03-01 16:00:00,480.28,0.0,20.166666666666668,65.69666666666667,480.99,70.0,11.376666666666669,74.0,70.0,72.0,69.89999999999999,84.0,69.0,78.0,68.0,2850
2025-03-01 16:15:00,481.6933333333333,0.0,20.0,65.69,480.99,70.0,11.373333333333331,74.0,70.0,72.0,69.91000000000001,84.0,69.0,78.0,68.0,2851
2025-03-01 16:30:00,483.8133333333333,0.0,20.33333333333333,65.88,480.99,70.0,12.22,74.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0,2852
2025-03-01 16:45:00,472.51,0.0,20.0,65.84333333333332,480.99,70.0,12.116666666666667,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0,2853
2025-03-01 17:00:00,478.16,0.0,20.33333333333333,65.78666666666668,480.99,70.0,10.97,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,2854
2025-03-01 17:15:00,483.1033333333333,0.0,20.5,66.13666666666667,480.99,70.0,11.663333333333334,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0,2855
2025-03-01 17:30:00,493.7,0.0,20.33333333333333,66.02,480.99,70.0,10.42,74.0,70.0,72.0,70.02999999999999,84.0,69.0,78.0,68.0,2856
2025-03-01 17:45:00,478.8666666666666,0.0,20.5,66.09333333333333,480.99,70.0,10.56,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0,2857
2025-03-01 18:00:00,480.98333333333335,0.0,20.5,65.92999999999999,480.99,70.0,10.406666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0,2858
2025-03-01 18:15:00,483.8133333333333,0.0,20.33333333333333,66.05666666666667,480.99,70.0,10.9,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,2859
2025-03-01 18:30:00,480.28,0.0,20.33333333333333,65.95666666666666,480.99,70.0,9.846666666666666,74.0,70.0,72.0,70.03333333333335,84.0,69.0,78.0,68.0,2860
2025-03-01 18:45:00,483.81,0.0,20.5,65.80666666666667,480.99,70.0,9.653333333333334,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0,2861
2025-03-01 19:00:00,471.8033333333333,0.0,20.5,65.90666666666667,480.99,70.0,9.803333333333333,74.0,70.0,72.0,70.00666666666666,84.0,69.0,78.0,68.0,2862
2025-03-01 19:15:00,482.3966666666667,0.0,20.5,66.41666666666667,480.99,70.0,11.236666666666666,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0,2863
2025-03-01 19:30:00,465.45,0.0,20.5,66.92,480.99,70.0,13.19,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0,2864
2025-03-01 19:45:00,483.1033333333333,0.0,20.5,66.71,480.99,70.0,13.323333333333332,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0,2865
2025-03-01 20:00:00,483.1033333333333,0.0,20.5,66.66666666666667,480.99,70.0,14.39,74.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0,2866
2025-03-01 20:15:00,480.28,0.0,20.33333333333333,67.03333333333333,480.99,70.0,15.293333333333337,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0,2867
2025-03-01 20:30:00,480.98333333333335,0.0,20.166666666666668,66.72666666666667,480.99,70.0,14.76,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0,2868
2025-03-01 20:45:00,481.69,0.0,20.166666666666668,66.68333333333334,480.99,70.0,14.839999999999998,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0,2869
2025-03-01 21:00:00,485.22,0.0,20.166666666666668,67.04,480.99,70.0,16.643333333333334,74.0,70.0,72.0,69.86666666666666,84.0,69.0,78.0,68.0,2870
2025-03-01 21:15:00,480.98333333333335,0.0,20.166666666666668,67.00333333333333,480.99,70.0,15.96,74.0,70.0,72.0,69.94666666666666,84.0,69.0,78.0,68.0,2871
2025-03-01 21:30:00,468.2733333333333,0.0,19.666666666666668,66.74000000000001,480.99,70.0,16.363333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,78.0,68.0,2872
2025-03-01 21:45:00,473.92333333333335,0.0,19.666666666666668,66.68666666666667,480.99,70.0,17.133333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,78.0,68.0,2873
2025-03-01 22:00:00,488.05,0.0,19.83333333333333,67.23333333333333,480.99,70.0,19.726666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0,2874
2025-03-01 22:15:00,482.3966666666667,0.0,19.666666666666668,68.07333333333334,480.99,70.0,22.78333333333333,74.0,70.0,72.0,69.75,84.0,69.0,78.0,68.0,2875
2025-03-01 22:30:00,483.8066666666667,0.0,19.666666666666668,68.56333333333333,480.99,70.0,24.86,74.0,70.0,72.0,69.74666666666667,84.0,69.0,78.0,68.0,2876
2025-03-01 22:45:00,474.63,0.0,19.5,69.05333333333333,480.99,70.0,27.55666666666667,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2877
2025-03-01 23:00:00,483.81,0.0,19.666666666666668,69.75666666666666,480.99,70.0,29.97666666666667,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,2878
2025-03-01 23:15:00,480.9866666666667,0.0,19.5,70.37,480.99,70.0,32.09666666666667,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,2879
2025-03-01 23:30:00,477.4533333333334,0.0,18.83333333333333,71.05333333333334,480.99,70.0,34.82333333333333,74.0,70.0,72.0,69.67666666666666,84.0,69.0,78.0,68.0,2880
2025-03-01 23:45:00,478.16,0.0,19.33333333333333,71.64333333333333,480.99,70.0,36.72333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,2881
2025-03-02 00:00:00,479.5733333333333,0.0,19.33333333333333,72.46333333333332,480.99,70.0,38.85,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2882
2025-03-02 00:15:00,480.9866666666667,0.0,19.33333333333333,73.42333333333333,480.99,70.0,40.97333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,2883
2025-03-02 00:30:00,492.2866666666666,0.0,19.5,74.34333333333333,480.99,70.0,43.15,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,2884
2025-03-02 00:45:00,483.81,0.0,19.666666666666668,75.39999999999999,480.99,70.0,45.45666666666667,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,2885
2025-03-02 01:00:00,478.8666666666666,0.0,19.666666666666668,76.51333333333334,480.99,70.0,47.91333333333333,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0,2886
2025-03-02 01:15:00,478.16,0.0,19.5,77.68333333333334,480.99,70.0,51.42666666666667,74.0,70.0,72.0,69.63666666666667,84.0,69.0,78.0,68.0,2887
2025-03-02 01:30:00,479.57666666666665,0.0,19.5,78.52666666666666,480.99,70.0,53.26666666666667,74.0,70.0,72.0,69.66333333333334,84.0,69.0,78.0,68.0,2888
2025-03-02 01:45:00,483.81,0.0,19.5,79.30666666666667,480.99,70.0,55.30666666666667,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0,2889
2025-03-02 02:00:00,481.6933333333333,0.0,19.33333333333333,80.22333333333334,480.99,70.0,57.876666666666665,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0,2890
2025-03-02 02:15:00,488.7533333333333,0.0,19.5,81.13333333333334,480.99,70.0,60.05666666666667,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0,2891
2025-03-02 02:30:00,475.3333333333333,0.0,19.33333333333333,81.88333333333334,480.99,70.0,62.02,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,2892
2025-03-02 02:45:00,475.3366666666666,0.0,19.5,82.13666666666667,480.99,70.0,62.656666666666666,74.0,70.0,72.0,69.75999999999999,84.0,69.0,78.0,68.0,2893
2025-03-02 03:00:00,478.8666666666666,0.0,19.5,83.31,480.99,70.0,65.49666666666667,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,2894
2025-03-02 03:15:00,479.5733333333333,0.0,19.5,84.25,480.99,70.0,67.64333333333333,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,2895
2025-03-02 03:30:00,478.8666666666666,0.0,19.5,84.98666666666666,480.99,70.0,69.73333333333333,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,2896
2025-03-02 03:45:00,482.4,0.0,19.5,85.54333333333334,480.99,70.0,70.95666666666666,74.0,70.0,72.0,69.75333333333333,84.0,69.0,78.0,68.0,2897
2025-03-02 04:00:00,484.51666666666665,0.0,19.5,86.19666666666667,480.99,70.0,73.26333333333334,74.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0,2898
2025-03-02 04:15:00,483.81,0.0,19.5,86.73666666666668,480.99,70.0,75.10000000000001,74.0,70.0,72.0,69.73333333333333,84.0,69.0,78.0,68.0,2899
2025-03-02 04:30:00,490.8733333333333,0.0,19.5,86.62333333333333,480.99,70.0,74.96,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0,2900
2025-03-02 04:45:00,492.99,0.0,19.5,87.05333333333333,480.99,70.0,76.92,74.0,70.0,72.0,69.78333333333332,84.0,69.0,78.0,68.0,2901
2025-03-02 05:00:00,477.4533333333334,0.0,19.5,87.96999999999998,480.99,70.0,80.42999999999999,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2902
2025-03-02 05:15:00,477.4533333333334,0.0,19.5,88.57666666666667,480.99,70.0,82.65333333333334,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2903
2025-03-02 05:30:00,485.93,0.0,19.666666666666668,89.08333333333333,480.99,70.0,84.72333333333334,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2904
2025-03-02 05:45:00,480.9866666666667,0.0,19.5,89.51333333333332,480.99,70.0,87.06,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,2905
2025-03-02 06:00:00,479.5733333333333,0.0,19.666666666666668,90.03000000000002,480.99,70.0,89.28666666666668,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,2906
2025-03-02 06:15:00,480.28,0.0,19.5,90.45666666666666,480.99,70.0,91.19333333333331,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2907
2025-03-02 06:30:00,479.5733333333333,0.0,19.5,90.82,480.99,70.0,93.45666666666666,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2908
2025-03-02 06:45:00,477.45666666666665,0.0,19.666666666666668,91.15333333333336,480.99,70.0,95.54,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,2909
2025-03-02 07:00:00,480.28,0.0,19.5,91.21999999999998,480.99,70.0,97.77333333333333,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2910
2025-03-02 07:15:00,492.9933333333333,0.0,19.666666666666668,91.00666666666666,480.99,70.0,99.80666666666669,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0,2911
2025-03-02 07:30:00,478.8666666666666,0.0,19.5,90.92,480.99,70.0,100.0,74.0,70.0,72.0,69.66666666666667,84.0,69.0,78.0,68.0,2912
2025-03-02 07:45:00,481.69,0.0,19.666666666666668,90.85333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0,2913
2025-03-02 08:00:00,485.93,0.0,19.5,90.73666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,2914
2025-03-02 08:15:00,480.9866666666667,0.0,19.666666666666668,90.69333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0,2915
2025-03-02 08:30:00,471.8033333333333,0.0,19.666666666666668,90.68666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0,2916
2025-03-02 08:45:00,480.28,0.0,19.666666666666668,90.54666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0,2917
2025-03-02 09:00:00,475.3366666666666,0.0,19.33333333333333,90.52666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0,2918
2025-03-02 09:15:00,476.75,0.0,19.5,90.57666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.47666666666667,84.0,69.0,78.0,68.0,2919
2025-03-02 09:30:00,485.22333333333336,0.0,19.33333333333333,90.42333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0,2920
2025-03-02 09:45:00,485.22333333333336,0.0,19.166666666666668,90.41,480.99,70.0,100.0,74.0,70.0,72.0,69.40666666666668,84.0,69.0,78.0,68.0,2921
2025-03-02 10:00:00,475.3366666666666,0.0,19.166666666666668,90.49,480.99,70.0,100.0,74.0,70.0,72.0,69.39666666666666,84.0,69.0,78.0,68.0,2922
2025-03-02 10:15:00,488.7533333333333,0.0,19.0,90.37333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.35000000000001,84.0,69.0,78.0,68.0,2923
2025-03-02 10:30:00,478.8666666666666,0.0,19.0,90.39666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.31,84.0,69.0,78.0,68.0,2924
2025-03-02 10:45:00,478.8666666666666,0.0,19.0,90.28333333333336,480.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0,2925
2025-03-02 11:00:00,479.5733333333333,0.0,18.5,90.26,480.99,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,78.0,68.0,2926
2025-03-02 11:15:00,481.6933333333333,0.0,18.83333333333333,90.23666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,78.0,68.0,2927
2025-03-02 11:30:00,478.8666666666666,0.0,18.5,90.19333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.26,84.0,69.0,78.0,68.0,2928
2025-03-02 11:45:00,480.2766666666666,0.0,18.5,90.16333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.21333333333332,84.0,69.0,78.0,68.0,2929
2025-03-02 12:00:00,494.4066666666667,0.0,18.5,90.11,480.99,70.0,100.0,74.0,70.0,72.0,69.18666666666667,84.0,69.0,78.0,68.0,2930
2025-03-02 12:15:00,478.16333333333336,0.0,18.666666666666668,90.00666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.17,84.0,69.0,78.0,68.0,2931
2025-03-02 12:30:00,481.6933333333333,0.0,18.5,90.03000000000002,480.99,70.0,100.0,74.0,70.0,72.0,69.13666666666667,84.0,69.0,78.0,68.0,2932
2025-03-02 12:45:00,480.28,0.0,18.666666666666668,90.15000000000002,480.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0,2933
2025-03-02 13:00:00,481.69,0.0,18.5,90.23,480.99,70.0,100.0,74.0,70.0,72.0,69.13666666666667,84.0,69.0,78.0,68.0,2934
2025-03-02 13:15:00,481.6933333333333,0.0,18.83333333333333,90.40666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.07666666666667,84.0,69.0,78.0,68.0,2935
2025-03-02 13:30:00,480.9866666666667,0.0,18.666666666666668,90.50666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.05666666666667,84.0,69.0,78.0,68.0,2936
2025-03-02 13:45:00,483.1033333333333,0.0,18.666666666666668,90.69666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0,2937
2025-03-02 14:00:00,480.2833333333333,0.0,18.5,90.93666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,78.0,68.0,2938
2025-03-02 14:15:00,480.9866666666667,0.0,18.5,91.20666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0,2939
2025-03-02 14:30:00,476.75,0.0,18.5,91.43666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0,2940
2025-03-02 14:45:00,484.52,0.0,18.5,91.68666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0,2941
2025-03-02 15:00:00,478.1566666666667,0.0,18.666666666666668,91.84333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.25333333333333,84.0,69.0,78.0,68.0,2942
2025-03-02 15:15:00,479.5733333333333,0.0,18.666666666666668,92.08333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,84.0,69.0,78.0,68.0,2943
2025-03-02 15:30:00,486.6366666666666,0.0,18.666666666666668,92.27333333333333,480.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,84.0,69.0,78.0,68.0,2944
2025-03-02 15:45:00,481.6933333333333,0.0,18.666666666666668,92.57666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.32333333333334,84.0,69.0,78.0,68.0,2945
2025-03-02 16:00:00,488.7533333333333,0.0,18.666666666666668,92.8,480.99,70.0,100.0,74.0,70.0,72.0,69.40333333333334,84.0,69.0,78.0,68.0,2946
2025-03-02 16:15:00,483.1033333333333,0.0,18.666666666666668,92.99,480.99,70.0,100.0,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0,2947
2025-03-02 16:30:00,487.3433333333333,0.0,18.5,93.25666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.49666666666667,84.0,69.0,78.0,68.0,2948
2025-03-02 16:45:00,480.98333333333335,0.0,18.5,93.43,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,2949
2025-03-02 17:00:00,483.81,0.0,18.5,93.69,480.99,70.0,100.0,74.0,70.0,72.0,69.64333333333333,84.0,69.0,78.0,68.0,2950
2025-03-02 17:15:00,480.28,0.0,18.666666666666668,93.82666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,2951
2025-03-02 17:30:00,484.5133333333333,0.0,18.5,94.01333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,2952
2025-03-02 17:45:00,476.7466666666666,0.0,18.5,94.11333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.77666666666666,84.0,69.0,78.0,68.0,2953
2025-03-02 18:00:00,489.46,0.0,18.33333333333333,94.29,480.99,70.0,100.0,74.0,70.0,72.0,69.85000000000001,84.0,69.0,78.0,68.0,2954
2025-03-02 18:15:00,481.69,0.0,18.166666666666668,94.61333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0,2955
2025-03-02 18:30:00,484.52,0.0,18.33333333333333,94.76666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,2956
2025-03-02 18:45:00,483.1066666666666,0.0,18.5,95.01333333333332,480.99,70.0,97.31666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,78.0,68.0,2957
2025-03-02 19:00:00,487.34,0.0,18.5,95.17333333333332,480.99,70.0,95.29666666666668,74.0,70.0,72.0,70.14999999999999,84.0,69.0,78.0,68.0,2958
2025-03-02 19:15:00,490.1666666666667,0.0,18.5,94.52666666666666,480.99,70.0,91.70333333333332,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0,2959
2025-03-02 19:30:00,477.4533333333334,0.0,18.5,93.89666666666666,480.99,70.0,88.14999999999999,74.0,70.0,72.0,70.31666666666666,84.0,69.0,78.0,68.0,2960
2025-03-02 19:45:00,479.57,0.0,18.5,93.11666666666667,480.99,70.0,84.28666666666668,74.0,70.0,72.0,70.37333333333333,84.0,69.0,78.0,68.0,2961
2025-03-02 20:00:00,476.04333333333335,0.0,18.33333333333333,91.85,480.99,70.0,78.99333333333333,74.0,70.0,72.0,70.49000000000001,84.0,69.0,78.0,68.0,2962
2025-03-02 20:15:00,478.8633333333333,0.0,18.5,90.48,480.99,70.0,73.97666666666667,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0,2963
2025-03-02 20:30:00,483.81,0.0,18.33333333333333,88.98333333333333,480.99,70.0,69.64333333333333,74.0,70.0,72.0,70.55,84.0,69.0,78.0,68.0,2964
2025-03-02 20:45:00,479.5733333333333,0.0,18.0,86.72333333333334,480.99,70.0,64.62666666666667,74.0,70.0,72.0,70.59333333333335,84.0,69.0,78.0,68.0,2965
2025-03-02 21:00:00,478.8666666666666,0.0,16.666666666666668,84.16666666666667,480.99,70.0,58.74333333333334,74.0,70.0,72.0,70.63666666666667,84.0,69.0,78.0,68.0,2966
2025-03-02 21:15:00,469.6833333333333,0.0,15.666666666666666,81.33333333333333,480.99,70.0,52.903333333333336,74.0,70.0,72.0,70.66666666666667,84.0,69.0,78.0,68.0,2967
2025-03-02 21:30:00,486.6333333333334,0.0,16.5,80.36,480.99,70.0,50.89000000000001,74.0,70.0,72.0,70.53333333333335,84.0,69.0,78.0,68.0,2968
2025-03-02 21:45:00,480.98333333333335,0.0,16.0,79.83,480.99,70.0,49.98333333333333,74.0,70.0,72.0,70.41000000000001,84.0,69.0,78.0,68.0,2969
2025-03-02 22:00:00,485.93,0.0,15.333333333333334,79.79666666666667,480.99,70.0,49.46,74.0,70.0,72.0,70.29,84.0,69.0,78.0,68.0,2970
2025-03-02 22:15:00,474.63,0.0,16.166666666666668,80.33666666666666,480.99,70.0,50.903333333333336,74.0,70.0,72.0,70.14999999999999,84.0,69.0,78.0,68.0,2971
2025-03-02 22:30:00,478.16333333333336,0.0,15.833333333333334,80.11333333333333,480.99,70.0,50.23666666666667,74.0,70.0,72.0,70.13333333333334,84.0,69.0,78.0,68.0,2972
2025-03-02 22:45:00,492.9933333333333,0.0,15.333333333333334,80.01333333333334,480.99,70.0,50.60666666666666,74.0,70.0,72.0,70.07333333333334,84.0,69.0,78.0,68.0,2973
2025-03-02 23:00:00,476.7466666666666,0.0,16.166666666666668,81.33666666666666,480.99,70.0,54.31666666666666,74.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0,2974
2025-03-02 23:15:00,484.51666666666665,0.0,16.166666666666668,83.48333333333333,480.99,70.0,59.49333333333334,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,2975
2025-03-02 23:30:00,471.0966666666666,0.0,16.0,85.86333333333333,480.99,70.0,65.26333333333334,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0,2976
2025-03-02 23:45:00,484.51666666666665,0.0,16.5,87.64999999999999,480.99,70.0,69.64,74.0,70.0,72.0,69.52,84.0,69.0,78.0,68.0,2977
2025-03-03 00:00:00,480.9866666666667,0.0,16.666666666666668,88.19666666666667,480.99,70.0,71.29,74.0,70.0,72.0,69.58999999999999,84.0,69.0,78.0,68.0,2978
2025-03-03 00:15:00,478.16333333333336,0.0,17.166666666666668,88.31333333333333,480.99,70.0,72.31666666666666,74.0,70.0,72.0,69.68666666666667,84.0,69.0,78.0,68.0,2979
2025-03-03 00:30:00,481.6933333333333,0.0,17.166666666666668,87.81666666666666,480.99,70.0,72.11,74.0,70.0,72.0,69.78666666666668,84.0,69.0,78.0,68.0,2980
2025-03-03 00:45:00,470.39,0.0,16.666666666666668,87.60333333333334,480.99,70.0,72.53333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0,2981
2025-03-03 01:00:00,484.51666666666665,0.0,16.5,87.86,480.99,70.0,73.79,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0,2982
2025-03-03 01:15:00,488.75666666666666,0.0,16.5,88.00666666666666,480.99,70.0,75.04,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0,2983
2025-03-03 01:30:00,482.4,0.0,16.0,88.38666666666667,480.99,70.0,75.31333333333333,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0,2984
2025-03-03 01:45:00,482.3966666666667,0.0,16.166666666666668,88.01666666666667,480.99,70.0,75.79333333333334,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0,2985
2025-03-03 02:00:00,478.16,0.0,16.0,88.64333333333333,480.99,70.0,77.80333333333333,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0,2986
2025-03-03 02:15:00,479.5733333333333,0.0,15.666666666666666,88.85333333333334,480.99,70.0,79.28333333333335,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0,2987
2025-03-03 02:30:00,483.81,0.0,15.666666666666666,89.05666666666667,480.99,70.0,80.08666666666666,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0,2988
2025-03-03 02:45:00,480.2766666666666,0.0,15.666666666666666,89.33,480.99,70.0,81.29,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0,2989
2025-03-03 03:00:00,474.63,0.0,15.666666666666666,89.88666666666666,480.99,70.0,83.29666666666667,74.0,70.0,72.0,69.79333333333334,84.0,69.0,78.0,68.0,2990
2025-03-03 03:15:00,479.5733333333333,0.0,15.666666666666666,90.44,480.99,70.0,85.56333333333333,74.0,70.0,72.0,69.78333333333333,84.0,69.0,78.0,68.0,2991
2025-03-03 03:30:00,478.8666666666666,0.0,15.833333333333334,90.6,480.99,70.0,87.2,74.0,70.0,72.0,69.76333333333334,84.0,69.0,78.0,68.0,2992
2025-03-03 03:45:00,476.04,0.0,15.666666666666666,91.30666666666669,480.99,70.0,90.32,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,2993
2025-03-03 04:00:00,476.04333333333335,0.0,15.5,91.82666666666668,480.99,70.0,92.55333333333331,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,2994
2025-03-03 04:15:00,478.8666666666666,0.0,15.333333333333334,92.19666666666666,480.99,70.0,95.11666666666667,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0,2995
2025-03-03 04:30:00,476.7466666666666,0.0,15.166666666666666,92.19666666666669,480.99,70.0,95.6,74.0,70.0,72.0,69.77,84.0,69.0,78.0,68.0,2996
2025-03-03 04:45:00,483.1033333333333,0.0,15.0,92.11666666666667,480.99,70.0,98.00666666666666,74.0,70.0,72.0,69.72,84.0,69.0,78.0,68.0,2997
2025-03-03 05:00:00,483.1033333333333,0.0,15.0,92.11,480.99,70.0,99.04,74.0,70.0,72.0,69.75999999999999,84.0,69.0,78.0,68.0,2998
2025-03-03 05:15:00,478.8666666666666,0.0,15.0,92.11,480.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,2999
2025-03-03 05:30:00,476.04333333333335,0.0,15.0,92.03666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,3000
2025-03-03 05:45:00,480.28,0.0,14.833333333333334,91.62333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,3001
2025-03-03 06:00:00,478.16,0.0,14.666666666666666,91.41666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,3002
2025-03-03 06:15:00,481.6933333333333,0.0,14.5,91.4,480.99,70.0,100.0,74.0,70.0,72.0,69.66666666666667,84.0,69.0,78.0,68.0,3003
2025-03-03 06:30:00,483.1033333333333,0.0,14.5,91.41333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.58999999999999,84.0,69.0,78.0,68.0,3004
2025-03-03 06:45:00,481.6933333333333,0.0,14.5,91.44666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.59666666666666,84.0,69.0,78.0,68.0,3005
2025-03-03 07:00:00,485.22333333333336,0.0,14.333333333333334,91.50333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,3006
2025-03-03 07:15:00,488.0466666666667,0.0,14.333333333333334,91.32,480.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0,3007
2025-03-03 07:30:00,474.63,0.0,14.0,91.34333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0,3008
2025-03-03 07:45:00,483.1033333333333,0.0,14.333333333333334,91.25666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0,3009
2025-03-03 08:00:00,476.75,0.0,13.833333333333334,91.25333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.52,84.0,69.0,78.0,68.0,3010
2025-03-03 08:15:00,483.81,0.0,14.0,91.3,480.99,70.0,100.0,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0,3011
2025-03-03 08:30:00,477.45666666666665,0.0,13.333333333333334,91.26333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.48666666666666,84.0,69.0,78.0,68.0,3012
2025-03-03 08:45:00,484.51666666666665,0.0,13.5,91.08666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.44666666666667,84.0,69.0,78.0,68.0,3013
2025-03-03 09:00:00,474.63,0.0,13.5,90.95666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,78.0,68.0,3014
2025-03-03 09:15:00,478.8666666666666,0.0,13.666666666666666,90.98666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.44,84.0,69.0,78.0,68.0,3015
2025-03-03 09:30:00,471.8033333333333,0.0,13.5,91.02666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.51666666666667,84.0,69.0,78.0,68.0,3016
2025-03-03 09:45:00,473.2166666666667,0.0,13.333333333333334,90.99,480.99,70.0,100.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0,3017
2025-03-03 10:00:00,478.8666666666666,0.0,13.333333333333334,91.07333333333334,480.99,70.0,100.0,74.0,70.0,72.0,69.53666666666668,84.0,69.0,78.0,68.0,3018
2025-03-03 10:15:00,479.57,0.0,13.166666666666666,90.93666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.52999999999999,84.0,69.0,78.0,68.0,3019
2025-03-03 10:30:00,483.8133333333333,0.0,13.5,90.77666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0,3020
2025-03-03 10:45:00,477.4533333333333,0.0,13.5,90.90333333333336,480.99,70.0,100.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0,3021
2025-03-03 11:00:00,481.6933333333333,0.0,13.666666666666666,91.04666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,3022
2025-03-03 11:15:00,483.81,0.0,13.5,91.01,480.99,70.0,100.0,74.0,70.0,72.0,69.58,84.0,69.0,78.0,68.0,3023
2025-03-03 11:30:00,486.6333333333334,0.0,13.666666666666666,91.2,480.99,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,3024
2025-03-03 11:45:00,476.04,0.0,13.5,91.14,480.99,70.0,100.0,74.0,70.0,72.0,69.64333333333333,84.0,69.0,78.0,68.0,3025
2025-03-03 12:00:00,485.93,0.0,13.5,91.30666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.64666666666666,84.0,69.0,78.0,68.0,3026
2025-03-03 12:15:00,478.16333333333336,0.0,13.5,91.53666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.62666666666667,84.0,69.0,78.0,68.0,3027
2025-03-03 12:30:00,490.17,0.0,13.333333333333334,91.62666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.63,84.0,69.0,78.0,68.0,3028
2025-03-03 12:45:00,478.16,0.0,13.5,91.84666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0,3029
2025-03-03 13:00:00,485.22333333333336,0.0,13.5,91.80666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,3030
2025-03-03 13:15:00,474.6266666666667,0.0,13.5,92.05333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.75333333333333,84.0,69.0,78.0,68.0,3031
2025-03-03 13:30:00,483.81,0.0,13.666666666666666,92.20666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.77,84.0,69.0,78.0,68.0,3032
2025-03-03 13:45:00,470.3933333333334,0.0,13.666666666666666,92.34666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.76666666666667,84.0,69.0,78.0,68.0,3033
2025-03-03 14:00:00,485.93,0.0,13.666666666666666,92.55,480.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3034
2025-03-03 14:15:00,480.9833333333333,0.0,13.833333333333334,92.80666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0,3035
2025-03-03 14:30:00,480.9866666666667,0.0,14.166666666666666,93.28000000000002,480.99,70.0,100.0,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3036
2025-03-03 14:45:00,473.92,0.0,14.166666666666666,93.63666666666668,480.99,70.0,99.8,74.0,70.0,72.0,69.99333333333334,84.0,69.0,78.0,68.0,3037
2025-03-03 15:00:00,484.51666666666665,0.0,14.5,94.02666666666666,480.99,70.0,97.53000000000002,74.0,70.0,72.0,70.07333333333334,84.0,69.0,78.0,68.0,3038
2025-03-03 15:15:00,481.6933333333333,0.0,14.666666666666666,94.40333333333336,480.99,70.0,95.32666666666668,74.0,70.0,72.0,70.14,84.0,69.0,78.0,68.0,3039
2025-03-03 15:30:00,481.69,0.0,14.5,94.29666666666668,480.99,70.0,92.57333333333334,74.0,70.0,72.0,70.2,84.0,69.0,78.0,68.0,3040
2025-03-03 15:45:00,484.51666666666665,0.0,14.666666666666666,94.31666666666666,480.99,70.0,91.15,74.0,70.0,72.0,70.2,84.0,69.0,78.0,68.0,3041
2025-03-03 16:00:00,484.5133333333333,0.0,14.666666666666666,94.13,480.99,70.0,89.18666666666667,74.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0,3042
2025-03-03 16:15:00,485.9266666666667,0.0,14.833333333333334,93.08,480.99,70.0,82.77666666666666,74.0,70.0,72.0,70.42333333333333,84.0,69.0,78.0,68.0,3043
2025-03-03 16:30:00,478.8666666666666,0.0,15.0,91.94333333333331,480.99,70.0,77.42333333333333,74.0,70.0,72.0,70.51,84.0,69.0,78.0,68.0,3044
2025-03-03 16:45:00,479.5733333333333,0.0,15.0,90.76666666666668,480.99,70.0,72.21,74.0,70.0,72.0,70.58,84.0,69.0,78.0,68.0,3045
2025-03-03 17:00:00,480.9866666666667,0.0,15.0,88.61,480.99,70.0,66.06333333333333,74.0,70.0,72.0,70.62666666666667,84.0,69.0,78.0,68.0,3046
2025-03-03 17:15:00,478.16,0.0,15.0,87.38666666666666,480.99,70.0,62.39000000000001,74.0,70.0,72.0,70.60333333333334,84.0,69.0,78.0,68.0,3047
2025-03-03 17:30:00,479.57,0.0,9.833333333333334,82.27666666666666,480.99,70.0,54.18666666666667,74.0,70.0,72.0,70.72333333333334,84.0,69.0,78.0,68.0,3048
2025-03-03 17:45:00,480.28,0.0,7.333333333333333,79.46333333333332,480.99,70.0,50.723333333333336,74.0,70.0,72.0,70.63333333333334,84.0,69.0,78.0,68.0,3049
2025-03-03 18:00:00,478.16,0.0,5.5,77.75999999999999,480.99,70.0,47.35,74.0,70.0,72.0,70.57666666666667,84.0,69.0,78.0,68.0,3050
2025-03-03 18:15:00,482.4,0.0,6.166666666666667,74.04,480.99,70.0,38.45666666666667,74.0,70.0,72.0,70.76666666666667,84.0,69.0,78.0,68.0,3051
2025-03-03 18:30:00,473.2166666666667,0.0,4.666666666666667,71.21333333333332,480.99,70.0,31.96666666666667,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0,3052
2025-03-03 18:45:00,476.04,0.0,3.8333333333333335,69.65666666666665,480.99,70.0,26.296666666666667,74.0,70.0,72.0,70.79,84.0,69.0,78.0,68.0,3053
2025-03-03 19:00:00,478.16,0.0,1.5,67.63,480.99,70.0,19.626666666666665,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0,3054
2025-03-03 19:15:00,477.4533333333334,0.0,2.1666666666666665,66.52333333333333,480.99,70.0,16.233333333333334,74.0,70.0,72.0,70.68333333333334,84.0,69.0,78.0,68.0,3055
2025-03-03 19:30:00,482.3966666666667,0.0,1.8333333333333333,66.47,480.99,70.0,15.896666666666668,74.0,70.0,72.0,70.47666666666667,84.0,69.0,78.0,68.0,3056
2025-03-03 19:45:00,474.63,0.0,2.833333333333333,66.28,480.99,70.0,14.3,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0,3057
2025-03-03 20:00:00,485.93,0.0,3.8333333333333335,65.51333333333334,480.99,70.0,11.516666666666666,74.0,70.0,72.0,70.38666666666667,84.0,69.0,78.0,68.0,3058
2025-03-03 20:15:00,474.63,0.0,2.333333333333333,65.11666666666666,480.99,70.0,10.916666666666666,74.0,70.0,72.0,70.27666666666666,84.0,69.0,78.0,68.0,3059
2025-03-03 20:30:00,491.5833333333333,0.0,3.1666666666666665,65.91666666666667,480.99,70.0,14.713333333333331,74.0,70.0,72.0,70.02,84.0,69.0,78.0,68.0,3060
2025-03-03 20:45:00,481.6933333333333,0.0,3.0,66.42,480.99,70.0,16.25,74.0,70.0,72.0,69.94666666666666,84.0,69.0,78.0,68.0,3061
2025-03-03 21:00:00,483.1033333333333,0.0,1.8333333333333333,66.68,480.99,70.0,16.583333333333332,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0,3062
2025-03-03 21:15:00,469.6833333333333,0.0,2.1666666666666665,67.25666666666666,480.99,70.0,19.293333333333333,74.0,70.0,72.0,69.85,84.0,69.0,78.0,68.0,3063
2025-03-03 21:30:00,475.3366666666666,0.0,3.0,67.32666666666667,480.99,70.0,21.2,74.0,70.0,72.0,69.80333333333333,84.0,69.0,78.0,68.0,3064
2025-03-03 21:45:00,479.5733333333333,0.0,3.0,68.10666666666667,480.99,70.0,23.83333333333333,74.0,70.0,72.0,69.76333333333334,84.0,69.0,78.0,68.0,3065
2025-03-03 22:00:00,473.92333333333335,0.0,3.0,68.70666666666666,480.99,70.0,26.723333333333333,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,3066
2025-03-03 22:15:00,490.8733333333333,0.0,2.833333333333333,68.98333333333333,480.99,70.0,27.423333333333336,74.0,70.0,72.0,69.78333333333333,84.0,69.0,78.0,68.0,3067
2025-03-03 22:30:00,474.6266666666666,0.0,3.0,69.3,480.99,70.0,29.376666666666665,74.0,70.0,72.0,69.75,84.0,69.0,78.0,68.0,3068
2025-03-03 22:45:00,479.5733333333333,0.0,3.0,68.57000000000001,480.99,70.0,26.846666666666664,74.0,70.0,72.0,69.96333333333332,84.0,69.0,78.0,68.0,3069
2025-03-03 23:00:00,479.5733333333333,0.0,2.833333333333333,67.01,480.99,70.0,23.126666666666665,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0,3070
2025-03-03 23:15:00,481.6933333333333,0.0,3.0,67.23666666666666,480.99,70.0,25.97,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0,3071
2025-03-03 23:30:00,481.6933333333333,0.0,3.333333333333333,67.46666666666665,480.99,70.0,28.820000000000004,74.0,70.0,72.0,69.85666666666667,84.0,69.0,78.0,68.0,3072
2025-03-03 23:45:00,480.2766666666666,0.0,4.5,67.11333333333333,480.99,70.0,27.63,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0,3073
2025-03-04 00:00:00,483.81,0.0,5.5,66.71333333333334,480.99,70.0,25.383333333333336,74.0,70.0,72.0,70.04333333333334,84.0,69.0,78.0,68.0,3074
2025-03-04 00:15:00,479.5733333333333,0.0,6.333333333333333,66.81,480.99,70.0,26.37333333333333,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0,3075
2025-03-04 00:30:00,477.4533333333333,0.0,7.833333333333333,66.25666666666666,480.99,70.0,23.843333333333334,74.0,70.0,72.0,70.10000000000001,84.0,69.0,78.0,68.0,3076
2025-03-04 00:45:00,476.04333333333335,0.0,8.666666666666666,65.73,480.99,70.0,21.35,74.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0,3077
2025-03-04 01:00:00,483.1066666666666,0.0,9.0,65.39666666666666,480.99,70.0,20.076666666666668,74.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0,3078
2025-03-04 01:15:00,478.8666666666666,0.0,9.666666666666666,65.57,480.99,70.0,20.46333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,78.0,68.0,3079
2025-03-04 01:30:00,486.6366666666667,0.0,10.0,66.02333333333333,480.99,70.0,20.96,74.0,70.0,72.0,70.03333333333335,84.0,69.0,78.0,68.0,3080
2025-03-04 01:45:00,484.51666666666665,0.0,10.333333333333334,66.14666666666666,480.99,70.0,21.92333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,3081
