time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 02:00:00,479.5733333333333,0.0,10.333333333333334,66.12,480.99,70.0,22.17333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3082
2025-03-04 02:15:00,483.1033333333333,0.0,10.666666666666666,66.23333333333333,480.99,70.0,22.376666666666665,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3083
2025-03-04 02:30:00,474.63,0.0,12.5,66.25333333333333,480.99,70.0,22.38,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3084
2025-03-04 02:45:00,476.04333333333335,0.0,13.333333333333334,66.45666666666666,480.99,70.0,21.95,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0,3085
2025-03-04 03:00:00,478.8666666666666,0.0,14.166666666666666,66.14333333333333,480.99,70.0,20.076666666666668,74.0,70.0,72.0,70.06333333333333,84.0,69.0,78.0,68.0,3086
2025-03-04 03:15:00,478.16333333333336,0.0,13.666666666666666,66.23666666666666,480.99,70.0,20.246666666666663,74.0,70.0,72.0,70.03333333333333,84.0,69.0,78.0,68.0,3087
2025-03-04 03:30:00,473.92333333333335,0.0,14.666666666666666,66.34666666666668,480.99,70.0,19.8,74.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0,3088
2025-03-04 03:45:00,476.04,0.0,14.0,66.52333333333333,480.99,70.0,19.606666666666666,74.0,70.0,72.0,70.03666666666666,84.0,69.0,78.0,68.0,3089
2025-03-04 04:00:00,481.6933333333333,0.0,13.833333333333334,66.46333333333332,480.99,70.0,18.74,74.0,70.0,72.0,70.05333333333333,84.0,69.0,78.0,68.0,3090
2025-03-04 04:15:00,480.28,0.0,14.666666666666666,66.44,480.99,70.0,19.53,74.0,70.0,72.0,70.00666666666666,84.0,69.0,78.0,68.0,3091
2025-03-04 04:30:00,471.0966666666666,0.0,15.0,66.66333333333334,480.99,70.0,19.90333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0,3092
2025-03-04 04:45:00,483.1033333333333,0.0,14.5,66.73333333333333,480.99,70.0,20.3,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0,3093
2025-03-04 05:00:00,485.93,0.0,15.0,67.25666666666666,480.99,70.0,22.416666666666668,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0,3094
2025-03-04 05:15:00,473.92333333333335,0.0,14.666666666666666,66.87666666666667,480.99,70.0,21.086666666666662,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3095
2025-03-04 05:30:00,485.93,0.0,14.5,66.72333333333334,480.99,70.0,20.496666666666663,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0,3096
2025-03-04 05:45:00,483.81,0.0,14.833333333333334,66.38333333333333,480.99,70.0,19.55666666666667,74.0,70.0,72.0,70.04666666666667,84.0,69.0,78.0,68.0,3097
2025-03-04 06:00:00,488.7533333333333,0.0,14.5,66.54333333333334,480.99,70.0,20.73333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3098
2025-03-04 06:15:00,480.28,0.0,15.0,66.48333333333333,480.99,70.0,20.593333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3099
2025-03-04 06:30:00,481.6933333333333,0.0,14.833333333333334,66.44,480.99,70.0,20.726666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3100
2025-03-04 06:45:00,478.16,0.0,14.333333333333334,66.53666666666668,480.99,70.0,20.6,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3101
2025-03-04 07:00:00,471.8033333333333,0.0,15.0,66.46,480.99,70.0,20.64333333333333,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3102
2025-03-04 07:15:00,481.69,0.0,14.833333333333334,66.66666666666667,480.99,70.0,21.09,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0,3103
2025-03-04 07:30:00,488.05,0.0,14.833333333333334,67.21333333333332,480.99,70.0,23.236666666666668,74.0,70.0,72.0,69.88333333333334,84.0,69.0,78.0,68.0,3104
2025-03-04 07:45:00,480.9866666666667,0.0,15.166666666666666,67.76,480.99,70.0,23.626666666666665,74.0,70.0,72.0,69.90333333333334,84.0,69.0,78.0,68.0,3105
2025-03-04 08:00:00,483.1033333333333,0.0,14.666666666666666,67.31333333333333,480.99,70.0,21.51,74.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0,3106
2025-03-04 08:15:00,487.34,0.0,15.166666666666666,67.04333333333334,480.99,70.0,21.223333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,78.0,68.0,3107
2025-03-04 08:30:00,480.9866666666667,0.0,15.0,67.17333333333333,480.99,70.0,22.826666666666668,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0,3108
2025-03-04 08:45:00,486.6366666666666,0.0,14.833333333333334,67.33,480.99,70.0,22.64,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3109
2025-03-04 09:00:00,477.45666666666665,0.0,15.0,67.27666666666666,480.99,70.0,22.42,74.0,70.0,72.0,69.97333333333333,84.0,69.0,78.0,68.0,3110
2025-03-04 09:15:00,476.04333333333335,0.0,15.0,67.17666666666666,480.99,70.0,21.25,74.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0,3111
2025-03-04 09:30:00,471.8033333333333,0.0,14.666666666666666,67.20333333333333,480.99,70.0,20.15,74.0,70.0,72.0,70.05333333333333,84.0,69.0,78.0,68.0,3112
2025-03-04 09:45:00,473.92,0.0,15.0,67.36,480.99,70.0,19.516666666666666,74.0,70.0,72.0,70.08333333333333,84.0,69.0,78.0,68.0,3113
2025-03-04 10:00:00,472.51,0.0,15.166666666666666,67.51333333333334,480.99,70.0,19.536666666666665,74.0,70.0,72.0,70.04666666666667,84.0,69.0,78.0,68.0,3114
2025-03-04 10:15:00,481.69,0.0,15.166666666666666,67.81333333333333,480.99,70.0,19.246666666666663,74.0,70.0,72.0,70.05666666666667,84.0,69.0,78.0,68.0,3115
2025-03-04 10:30:00,482.4,0.0,12.666666666666666,68.01666666666667,480.99,70.0,19.55666666666667,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0,3116
2025-03-04 10:45:00,482.3966666666667,0.0,11.0,67.26333333333334,480.99,70.0,17.523333333333333,74.0,70.0,72.0,70.09666666666666,84.0,69.0,78.0,68.0,3117
2025-03-04 11:00:00,483.1033333333333,0.0,10.333333333333334,67.42333333333333,480.99,70.0,19.276666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0,3118
2025-03-04 11:15:00,484.51666666666665,0.0,10.0,68.34333333333335,480.99,70.0,23.58333333333333,74.0,70.0,72.0,69.8,84.0,69.0,78.0,68.0,3119
2025-03-04 11:30:00,475.3333333333333,0.0,9.666666666666666,68.74333333333334,480.99,70.0,24.83666666666667,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0,3120
2025-03-04 11:45:00,480.28,0.0,9.666666666666666,68.89666666666666,480.99,70.0,25.570000000000004,74.0,70.0,72.0,69.83999999999999,84.0,69.0,78.0,68.0,3121
2025-03-04 12:00:00,482.4,0.0,9.333333333333334,69.35666666666667,480.99,70.0,27.77,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0,3122
2025-03-04 12:15:00,485.22333333333336,0.0,9.333333333333334,69.79666666666667,480.99,70.0,28.683333333333334,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0,3123
2025-03-04 12:30:00,487.3433333333333,0.0,9.5,70.07666666666667,480.99,70.0,30.14,74.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0,3124
2025-03-04 12:45:00,476.75,0.0,9.5,70.07,480.99,70.0,30.68,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0,3125
2025-03-04 13:00:00,479.5733333333333,0.0,8.833333333333334,70.71333333333332,480.99,70.0,32.77333333333333,74.0,70.0,72.0,69.64666666666666,84.0,69.0,78.0,68.0,3126
2025-03-04 13:15:00,477.4533333333334,0.0,3.8333333333333335,69.5,480.99,70.0,30.62333333333333,74.0,70.0,72.0,69.61999999999999,84.0,69.0,78.0,68.0,3127
2025-03-04 13:30:00,483.1066666666666,0.0,4.5,68.58999999999999,480.99,70.0,28.786666666666665,74.0,70.0,72.0,69.79333333333334,84.0,69.0,78.0,68.0,3128
2025-03-04 13:45:00,481.69,0.0,5.0,69.92666666666668,480.99,70.0,32.77333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,3129
2025-03-04 14:00:00,484.51666666666665,0.0,4.666666666666667,71.19,480.99,70.0,35.33,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0,3130
2025-03-04 14:15:00,487.3433333333333,0.0,4.833333333333333,71.76333333333334,480.99,70.0,35.126666666666665,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0,3131
2025-03-04 14:30:00,476.7466666666666,0.0,2.6666666666666665,71.73333333333333,480.99,70.0,34.99,74.0,70.0,72.0,69.85666666666667,84.0,69.0,78.0,68.0,3132
2025-03-04 14:45:00,468.98,0.0,1.5,72.98,480.99,70.0,37.693333333333335,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0,3133
2025-03-04 15:00:00,478.16,0.0,1.0,75.60333333333334,480.99,70.0,42.406666666666666,74.0,70.0,72.0,69.64,84.0,69.0,78.0,68.0,3134
2025-03-04 15:15:00,478.8666666666666,0.0,2.833333333333333,79.52666666666666,480.99,70.0,53.24666666666667,74.0,70.0,72.0,69.29,84.0,69.0,78.0,68.0,3135
2025-03-04 15:30:00,480.98333333333335,0.0,3.1666666666666665,82.34666666666668,480.99,70.0,59.19,74.0,70.0,72.0,69.27666666666666,84.0,69.0,78.0,68.0,3136
2025-03-04 15:45:00,469.68666666666667,0.0,3.333333333333333,82.54333333333334,480.99,70.0,58.56333333333333,74.0,70.0,72.0,69.52,84.0,69.0,78.0,68.0,3137
2025-03-04 16:00:00,475.3366666666666,0.0,3.0,86.11,480.99,70.0,65.92666666666666,74.0,70.0,72.0,69.35666666666667,84.0,69.0,78.0,68.0,3138
2025-03-04 16:15:00,482.3966666666667,0.0,3.1666666666666665,81.67,480.99,70.0,68.23,74.0,70.0,72.0,69.47333333333334,84.0,69.0,78.0,68.0,3139
2025-03-04 16:30:00,490.8766666666667,0.0,4.0,85.39333333333333,480.99,70.0,71.67,74.0,70.0,72.0,69.47,84.0,69.0,78.0,68.0,3140
2025-03-04 16:45:00,485.22333333333336,0.0,3.5,83.34333333333332,480.99,70.0,76.07666666666667,74.0,70.0,72.0,69.46333333333332,84.0,69.0,78.0,68.0,3141
2025-03-04 17:00:00,489.4633333333333,0.0,3.333333333333333,83.66666666666667,480.99,70.0,76.19666666666667,74.0,70.0,72.0,69.61,84.0,69.0,78.0,68.0,3142
2025-03-04 17:15:00,478.8633333333334,0.0,3.5,85.23666666666666,480.99,70.0,76.64666666666666,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,3143
2025-03-04 17:30:00,485.93,0.0,3.5,84.07333333333334,480.99,70.0,74.72333333333334,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0,3144
2025-03-04 17:45:00,470.39,0.0,3.5,84.82333333333334,480.99,70.0,74.86333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,78.0,68.0,3145
2025-03-04 18:00:00,485.93,0.0,3.1666666666666665,84.8,480.99,70.0,71.43666666666667,74.0,70.0,72.0,70.08666666666666,84.0,69.0,78.0,68.0,3146
2025-03-04 18:15:00,486.6366666666666,0.0,2.833333333333333,81.71666666666667,480.99,70.0,64.69666666666667,74.0,70.0,72.0,70.34666666666666,84.0,69.0,78.0,68.0,3147
2025-03-04 18:30:00,479.5733333333333,0.0,3.1666666666666665,79.96,480.99,70.0,60.906666666666666,74.0,70.0,72.0,70.38,84.0,69.0,78.0,68.0,3148
2025-03-04 18:45:00,470.3933333333334,0.0,3.1666666666666665,79.85333333333334,480.99,70.0,60.00666666666667,74.0,70.0,72.0,70.29666666666667,84.0,69.0,78.0,68.0,3149
2025-03-04 19:00:00,477.45666666666665,0.0,3.0,77.26,480.99,70.0,54.01,74.0,70.0,72.0,70.45333333333333,84.0,69.0,78.0,68.0,3150
2025-03-04 19:15:00,483.1066666666666,0.0,2.5,75.30666666666667,480.99,70.0,50.35,74.0,70.0,72.0,70.46,84.0,69.0,78.0,68.0,3151
2025-03-04 19:30:00,480.9866666666667,0.0,3.333333333333333,76.27,480.99,70.0,52.13,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0,3152
2025-03-04 19:45:00,486.6333333333334,0.0,3.0,76.27333333333333,480.99,70.0,50.84333333333333,74.0,70.0,72.0,70.24666666666667,84.0,69.0,78.0,68.0,3153
2025-03-04 20:00:00,473.2166666666667,0.0,3.0,73.29666666666667,480.99,70.0,43.24,74.0,70.0,72.0,70.45333333333333,84.0,69.0,78.0,68.0,3154
2025-03-04 20:15:00,481.6933333333333,0.0,3.0,70.99666666666667,480.99,70.0,37.97666666666667,74.0,70.0,72.0,70.52666666666667,84.0,69.0,78.0,68.0,3155
2025-03-04 20:30:00,483.1033333333333,0.0,3.0,69.58333333333333,480.99,70.0,33.78666666666667,74.0,70.0,72.0,70.52666666666667,84.0,69.0,78.0,68.0,3156
2025-03-04 20:45:00,479.5733333333333,0.0,3.1666666666666665,67.78333333333335,480.99,70.0,26.50333333333333,74.0,70.0,72.0,70.65666666666667,84.0,69.0,78.0,68.0,3157
2025-03-04 21:00:00,465.4466666666667,0.0,11.0,65.38666666666667,480.99,70.0,18.56,74.0,70.0,72.0,70.78333333333335,84.0,69.0,78.0,68.0,3158
2025-03-04 21:15:00,475.3366666666666,0.0,18.666666666666668,61.92333333333334,480.99,70.0,4.83,74.0,70.0,72.0,71.11333333333333,84.0,69.0,78.0,68.0,3159
2025-03-04 21:30:00,473.2166666666667,0.0,19.166666666666668,61.67666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.13333333333333,84.0,69.0,78.0,68.0,3160
2025-03-04 21:45:00,479.5733333333333,0.0,19.166666666666668,61.49666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.08666666666666,84.0,69.0,78.0,68.0,3161
2025-03-04 22:00:00,474.63,0.0,18.5,61.47666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.97333333333334,84.0,69.0,78.0,68.0,3162
2025-03-04 22:15:00,470.3933333333334,0.0,18.33333333333333,61.45,480.99,70.0,0.0,74.0,70.0,72.0,70.81333333333333,84.0,69.0,78.0,68.0,3163
2025-03-04 22:30:00,482.3966666666667,0.0,18.5,61.376666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.67333333333333,84.0,69.0,78.0,68.0,3164
2025-03-04 22:45:00,489.46,0.0,18.83333333333333,61.2,480.99,70.0,0.0,74.0,70.0,72.0,70.59666666666666,84.0,69.0,78.0,68.0,3165
2025-03-04 23:00:00,480.28,0.0,19.0,61.13,480.99,70.0,0.0,74.0,70.0,72.0,70.44,84.0,69.0,78.0,68.0,3166
2025-03-04 23:15:00,483.1066666666666,0.0,19.83333333333333,61.04,480.99,70.0,0.0,74.0,70.0,72.0,70.49,84.0,69.0,78.0,68.0,3167
2025-03-04 23:30:00,480.2766666666666,0.0,20.0,60.96666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.44,84.0,69.0,78.0,68.0,3168
2025-03-04 23:45:00,478.16,0.0,19.5,61.01333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.42666666666666,84.0,69.0,78.0,68.0,3169
2025-03-05 00:00:00,467.5633333333333,0.0,19.666666666666668,60.82,480.99,70.0,0.0,74.0,70.0,72.0,70.41666666666667,84.0,69.0,78.0,68.0,3170
2025-03-05 00:15:00,477.4533333333333,0.0,19.666666666666668,60.53333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.27333333333333,84.0,69.0,78.0,68.0,3171
2025-03-05 00:30:00,473.2166666666667,0.0,19.5,60.23,480.99,70.0,0.0,74.0,70.0,72.0,70.17666666666666,84.0,69.0,78.0,68.0,3172
2025-03-05 00:45:00,504.29,0.0,5.0,60.77333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.18333333333334,84.0,69.0,78.0,68.0,3173
2025-03-05 01:00:00,488.7533333333333,0.0,4.0,67.24333333333333,480.99,70.0,18.476666666666667,74.0,70.0,72.0,69.19666666666666,84.0,69.0,78.0,68.0,3174
2025-03-05 01:15:00,479.5733333333333,0.0,3.8333333333333335,74.11333333333333,480.99,70.0,41.31333333333333,74.0,70.0,72.0,68.48666666666666,84.0,69.0,78.0,68.0,3175
2025-03-05 01:30:00,485.22333333333336,0.0,4.0,81.23,480.99,70.0,58.96333333333333,74.0,70.0,72.0,68.25333333333333,84.0,69.0,78.0,68.0,3176
2025-03-05 01:45:00,484.51666666666665,0.0,4.166666666666667,87.00666666666666,480.99,70.0,72.58,74.0,70.0,72.0,68.21666666666667,84.0,69.0,78.0,68.0,3177
2025-03-05 02:00:00,456.26666666666665,0.0,6.166666666666667,92.55333333333331,480.99,70.0,89.09333333333332,74.0,70.0,72.0,68.09333333333333,84.0,69.0,78.0,68.0,3178
2025-03-05 02:15:00,486.6366666666666,0.0,14.666666666666666,92.34666666666664,480.99,70.0,85.65666666666668,74.0,70.0,72.0,68.83333333333333,84.0,69.0,78.0,68.0,3179
2025-03-05 02:30:00,467.56666666666666,0.0,21.33333333333333,82.43,480.99,70.0,66.25333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,78.0,68.0,3180
2025-03-05 02:45:00,477.4533333333334,0.0,21.5,75.14666666666666,480.99,70.0,50.833333333333336,74.0,70.0,72.0,70.65666666666667,84.0,69.0,78.0,68.0,3181
2025-03-05 03:00:00,474.6266666666667,0.0,21.166666666666668,71.50666666666666,480.99,70.0,39.940000000000005,74.0,70.0,72.0,70.90333333333334,84.0,69.0,78.0,68.0,3182
2025-03-05 03:15:00,485.93,0.0,9.833333333333334,76.54333333333334,480.99,70.0,42.656666666666666,74.0,70.0,72.0,70.48333333333333,84.0,69.0,78.0,68.0,3183
2025-03-05 03:30:00,478.16333333333336,0.0,2.0,87.91000000000001,480.99,70.0,74.84,74.0,70.0,72.0,68.94666666666667,84.0,69.0,78.0,68.0,3184
2025-03-05 03:45:00,481.6933333333333,0.0,3.8333333333333335,92.93333333333334,480.99,70.0,95.05666666666669,74.0,70.0,72.0,68.43333333333334,84.0,69.0,78.0,68.0,3185
2025-03-05 04:00:00,471.0966666666666,0.0,5.0,92.88,480.99,70.0,100.0,74.0,70.0,72.0,68.34333333333333,84.0,69.0,78.0,68.0,3186
2025-03-05 04:15:00,481.69,0.0,5.0,92.34,480.99,70.0,100.0,74.0,70.0,72.0,68.21666666666667,84.0,69.0,78.0,68.0,3187
2025-03-05 04:30:00,478.87000000000006,0.0,5.166666666666667,92.04666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.40333333333334,84.0,69.0,78.0,68.0,3188
2025-03-05 04:45:00,479.5733333333333,0.0,5.0,91.76,480.99,70.0,100.0,74.0,70.0,72.0,68.54,84.0,69.0,78.0,68.0,3189
2025-03-05 05:00:00,492.2866666666667,0.0,5.166666666666667,91.41333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.62,84.0,69.0,78.0,68.0,3190
2025-03-05 05:15:00,477.4533333333333,0.0,5.166666666666667,90.98666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.54666666666667,84.0,69.0,78.0,68.0,3191
2025-03-05 05:30:00,478.8666666666666,0.0,5.333333333333333,90.42333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.38333333333334,84.0,69.0,78.0,68.0,3192
2025-03-05 05:45:00,482.3966666666667,0.0,5.5,90.25,480.99,70.0,100.0,74.0,70.0,72.0,68.31333333333333,84.0,69.0,78.0,68.0,3193
2025-03-05 06:00:00,483.1033333333333,0.0,5.5,90.00666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.41000000000001,84.0,69.0,78.0,68.0,3194
2025-03-05 06:15:00,478.16,0.0,5.5,90.86666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.42666666666666,84.0,69.0,78.0,68.0,3195
2025-03-05 06:30:00,482.3966666666667,0.0,5.0,92.09,480.99,70.0,100.0,74.0,70.0,72.0,68.65333333333334,84.0,69.0,78.0,68.0,3196
2025-03-05 06:45:00,469.6833333333333,0.0,5.5,92.65666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.74666666666667,84.0,69.0,78.0,68.0,3197
2025-03-05 07:00:00,484.52,0.0,6.333333333333333,92.93666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.89333333333333,84.0,69.0,78.0,68.0,3198
2025-03-05 07:15:00,476.7466666666666,0.0,6.333333333333333,92.69333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.08333333333333,84.0,69.0,78.0,68.0,3199
2025-03-05 07:30:00,492.9933333333333,0.0,6.166666666666667,92.19,480.99,70.0,100.0,74.0,70.0,72.0,69.24000000000001,84.0,69.0,78.0,68.0,3200
2025-03-05 07:45:00,489.46,0.0,6.5,91.83,480.99,70.0,100.0,74.0,70.0,72.0,69.34,84.0,69.0,78.0,68.0,3201
2025-03-05 08:00:00,483.1033333333333,0.0,6.833333333333333,91.43,480.99,70.0,100.0,74.0,70.0,72.0,69.36333333333333,84.0,69.0,78.0,68.0,3202
2025-03-05 08:15:00,485.93,0.0,6.833333333333333,91.32666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,78.0,68.0,3203
2025-03-05 08:30:00,476.75,0.0,6.5,91.12,480.99,70.0,100.0,74.0,70.0,72.0,69.49,84.0,69.0,78.0,68.0,3204
2025-03-05 08:45:00,479.5733333333333,0.0,6.333333333333333,90.81333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.61333333333333,84.0,69.0,78.0,68.0,3205
2025-03-05 09:00:00,478.87000000000006,0.0,6.333333333333333,90.45,480.99,70.0,100.0,74.0,70.0,72.0,69.65666666666667,84.0,69.0,78.0,68.0,3206
2025-03-05 09:15:00,486.6366666666667,0.0,5.166666666666667,89.62666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.35333333333334,84.0,69.0,78.0,68.0,3207
2025-03-05 09:30:00,476.7466666666666,0.0,4.833333333333333,90.3,480.99,70.0,100.0,74.0,70.0,72.0,68.37,84.0,69.0,78.0,68.0,3208
2025-03-05 09:45:00,477.45,0.0,4.5,90.51333333333334,480.99,70.0,100.0,74.0,70.0,72.0,67.81333333333333,84.0,69.0,78.0,68.0,3209
2025-03-05 10:00:00,480.2766666666666,0.0,4.666666666666667,90.5,480.99,70.0,100.0,74.0,70.0,72.0,67.81,84.0,69.0,78.0,68.0,3210
2025-03-05 10:15:00,483.8133333333333,0.0,4.666666666666667,90.38,480.99,70.0,100.0,74.0,70.0,72.0,68.03333333333335,84.0,69.0,78.0,68.0,3211
2025-03-05 10:30:00,477.4533333333334,0.0,4.833333333333333,90.32666666666668,480.99,70.0,100.0,74.0,70.0,72.0,68.33666666666666,84.0,69.0,78.0,68.0,3212
2025-03-05 10:45:00,479.57,0.0,5.5,90.21333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.54333333333334,84.0,69.0,78.0,68.0,3213
2025-03-05 11:00:00,473.2133333333333,0.0,6.5,89.97666666666667,480.99,70.0,100.0,74.0,70.0,72.0,68.71,84.0,69.0,78.0,68.0,3214
2025-03-05 11:15:00,485.93,0.0,6.833333333333333,90.23,480.99,70.0,100.0,74.0,70.0,72.0,68.78666666666666,84.0,69.0,78.0,68.0,3215
2025-03-05 11:30:00,476.04333333333335,0.0,6.833333333333333,90.30333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,84.0,69.0,78.0,68.0,3216
2025-03-05 11:45:00,471.8,0.0,8.333333333333334,90.23,480.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,84.0,69.0,78.0,68.0,3217
2025-03-05 12:00:00,480.2766666666666,0.0,10.166666666666666,90.39666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.14999999999999,84.0,69.0,78.0,68.0,3218
2025-03-05 12:15:00,483.81,0.0,10.833333333333334,90.78666666666668,480.99,70.0,100.0,74.0,70.0,72.0,67.61333333333333,84.0,69.0,78.0,68.0,3219
2025-03-05 12:30:00,478.16,0.0,10.833333333333334,91.26,480.99,70.0,100.0,74.0,70.0,72.0,67.71,84.0,69.0,78.0,68.0,3220
2025-03-05 12:45:00,476.7466666666666,0.0,11.0,91.49,480.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,84.0,69.0,78.0,68.0,3221
2025-03-05 13:00:00,480.9866666666667,0.0,11.0,91.5,480.99,70.0,100.0,74.0,70.0,72.0,68.76333333333334,84.0,69.0,78.0,68.0,3222
2025-03-05 13:15:00,485.22333333333336,0.0,11.0,91.33333333333331,480.99,70.0,100.0,74.0,70.0,72.0,69.02666666666666,84.0,69.0,78.0,68.0,3223
2025-03-05 13:30:00,479.57,0.0,10.833333333333334,91.40333333333332,480.99,70.0,100.0,74.0,70.0,72.0,68.89333333333333,84.0,69.0,78.0,68.0,3224
2025-03-05 13:45:00,476.7466666666666,0.0,11.0,92.06666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.86,84.0,69.0,78.0,68.0,3225
2025-03-05 14:00:00,476.04,0.0,11.0,92.27333333333333,480.99,70.0,100.0,74.0,70.0,72.0,68.83,84.0,69.0,78.0,68.0,3226
2025-03-05 14:15:00,476.04,0.0,11.166666666666666,92.47666666666667,480.99,70.0,100.0,74.0,70.0,72.0,69.08333333333333,84.0,69.0,78.0,68.0,3227
2025-03-05 14:30:00,483.1033333333333,0.0,11.333333333333334,92.28666666666668,480.99,70.0,98.87666666666668,74.0,70.0,72.0,69.84666666666668,84.0,69.0,78.0,68.0,3228
2025-03-05 14:45:00,484.51666666666665,0.0,11.5,92.29333333333334,480.99,70.0,98.98666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0,3229
2025-03-05 15:00:00,479.5733333333333,0.0,11.5,92.16666666666669,480.99,70.0,100.0,74.0,70.0,72.0,69.85000000000001,84.0,69.0,78.0,68.0,3230
2025-03-05 15:15:00,483.1066666666666,0.0,12.0,91.21999999999998,480.99,70.0,100.0,74.0,70.0,72.0,69.58999999999999,84.0,69.0,78.0,68.0,3231
2025-03-05 15:30:00,482.3966666666667,0.0,14.333333333333334,91.39666666666666,480.99,70.0,100.0,74.0,70.0,72.0,69.54666666666667,84.0,69.0,78.0,68.0,3232
2025-03-05 15:45:00,478.16,0.0,18.33333333333333,92.28333333333336,480.99,70.0,100.0,74.0,70.0,72.0,69.64333333333333,84.0,69.0,78.0,68.0,3233
2025-03-05 16:00:00,474.6266666666667,0.0,19.83333333333333,92.69,480.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,84.0,69.0,78.0,68.0,3234
2025-03-05 16:15:00,487.34,0.0,19.5,92.86333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.35333333333334,84.0,69.0,78.0,68.0,3235
2025-03-05 16:30:00,475.3366666666666,0.0,20.166666666666668,92.73,480.99,70.0,100.0,74.0,70.0,72.0,69.29666666666667,84.0,69.0,78.0,68.0,3236
2025-03-05 16:45:00,469.6833333333333,0.0,21.5,92.94,480.99,70.0,100.0,74.0,70.0,72.0,69.52666666666666,84.0,69.0,78.0,68.0,3237
2025-03-05 17:00:00,485.22333333333336,0.0,21.33333333333333,93.02,480.99,70.0,100.0,74.0,70.0,72.0,69.48333333333333,84.0,69.0,78.0,68.0,3238
2025-03-05 17:15:00,468.9766666666667,0.0,21.5,93.02,480.99,70.0,99.26,74.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0,3239
2025-03-05 17:30:00,474.63,0.0,21.166666666666668,92.75,480.99,70.0,98.07333333333334,74.0,70.0,72.0,70.05333333333334,84.0,69.0,78.0,68.0,3240
2025-03-05 17:45:00,474.6266666666667,0.0,21.33333333333333,92.41333333333334,480.99,70.0,92.49333333333334,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0,3241
2025-03-05 18:00:00,476.04333333333335,0.0,21.166666666666668,91.48,480.99,70.0,88.01333333333332,74.0,70.0,72.0,70.37333333333333,84.0,69.0,78.0,68.0,3242
2025-03-05 18:15:00,477.45666666666665,0.0,22.166666666666668,88.79,480.99,70.0,76.87,74.0,70.0,72.0,70.75333333333333,84.0,69.0,78.0,68.0,3243
2025-03-05 18:30:00,479.5733333333333,0.0,23.0,85.32333333333334,480.99,70.0,65.8,74.0,70.0,72.0,70.94666666666667,84.0,69.0,78.0,68.0,3244
2025-03-05 18:45:00,473.2166666666667,0.0,23.0,82.77333333333333,480.99,70.0,59.796666666666674,74.0,70.0,72.0,70.89999999999999,84.0,69.0,78.0,68.0,3245
2025-03-05 19:00:00,484.51666666666665,0.0,21.83333333333333,78.92,480.99,70.0,50.85999999999999,74.0,70.0,72.0,70.98333333333333,84.0,69.0,78.0,68.0,3246
2025-03-05 19:15:00,480.9866666666667,0.0,21.666666666666668,74.72,480.99,70.0,42.07666666666667,74.0,70.0,72.0,71.05,84.0,69.0,78.0,68.0,3247
2025-03-05 19:30:00,474.6266666666667,0.0,22.0,71.08999999999999,480.99,70.0,34.446666666666665,74.0,70.0,72.0,71.02333333333333,84.0,69.0,78.0,68.0,3248
2025-03-05 19:45:00,477.45666666666665,0.0,21.33333333333333,70.30333333333333,480.99,70.0,32.73666666666667,74.0,70.0,72.0,70.77,84.0,69.0,78.0,68.0,3249
2025-03-05 20:00:00,478.8666666666666,0.0,21.33333333333333,69.62,480.99,70.0,30.52333333333333,74.0,70.0,72.0,70.62,84.0,69.0,78.0,68.0,3250
2025-03-05 20:15:00,484.5133333333333,0.0,21.5,69.00666666666666,480.99,70.0,28.606666666666666,74.0,70.0,72.0,70.50333333333333,84.0,69.0,78.0,68.0,3251
2025-03-05 20:30:00,480.98333333333335,0.0,21.5,67.63333333333334,480.99,70.0,23.766666666666666,74.0,70.0,72.0,70.52666666666667,84.0,69.0,78.0,68.0,3252
2025-03-05 20:45:00,490.17,0.0,21.666666666666668,66.65666666666667,480.99,70.0,20.086666666666662,74.0,70.0,72.0,70.51,84.0,69.0,78.0,68.0,3253
2025-03-05 21:00:00,478.16333333333336,0.0,22.0,66.23666666666666,480.99,70.0,18.44333333333333,74.0,70.0,72.0,70.41666666666667,84.0,69.0,78.0,68.0,3254
2025-03-05 21:15:00,490.1666666666667,0.0,22.33333333333333,65.98333333333333,480.99,70.0,17.746666666666666,74.0,70.0,72.0,70.31,84.0,69.0,78.0,68.0,3255
2025-03-05 21:30:00,483.81,0.0,22.166666666666668,65.52333333333333,480.99,70.0,15.113333333333337,74.0,70.0,72.0,70.31,84.0,69.0,78.0,68.0,3256
2025-03-05 21:45:00,484.51666666666665,0.0,22.33333333333333,65.08999999999999,480.99,70.0,14.07,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0,3257
2025-03-05 22:00:00,472.50666666666666,0.0,22.5,65.18666666666667,480.99,70.0,14.276666666666666,74.0,70.0,72.0,70.16000000000001,84.0,69.0,78.0,68.0,3258
2025-03-05 22:15:00,481.69000000000005,0.0,23.0,65.40333333333334,480.99,70.0,15.913333333333334,74.0,70.0,72.0,70.02666666666666,84.0,69.0,78.0,68.0,3259
2025-03-05 22:30:00,496.5233333333333,0.0,22.83333333333333,65.42666666666666,480.99,70.0,16.733333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,3260
2025-03-05 22:45:00,497.23,0.0,23.0,65.39333333333333,480.99,70.0,17.136666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3261
2025-03-05 23:00:00,479.5733333333333,0.0,22.83333333333333,65.72,480.99,70.0,18.30333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0,3262
2025-03-05 23:15:00,477.4533333333334,0.0,22.666666666666668,66.91666666666667,480.99,70.0,24.35,74.0,70.0,72.0,69.72,84.0,69.0,78.0,68.0,3263
2025-03-05 23:30:00,484.51666666666665,0.0,22.666666666666668,68.99,480.99,70.0,30.62333333333333,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0,3264
2025-03-05 23:45:00,478.16333333333336,0.0,22.5,71.46333333333332,480.99,70.0,37.193333333333335,74.0,70.0,72.0,69.38,84.0,69.0,78.0,68.0,3265
2025-03-06 00:00:00,481.6933333333333,0.0,22.666666666666668,73.42333333333333,480.99,70.0,41.05,74.0,70.0,72.0,69.40666666666668,84.0,69.0,78.0,68.0,3266
2025-03-06 00:15:00,478.8666666666666,0.0,22.5,75.22333333333334,480.99,70.0,45.20333333333334,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0,3267
2025-03-06 00:30:00,486.6366666666666,0.0,22.83333333333333,77.20333333333333,480.99,70.0,49.446666666666665,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0,3268
2025-03-06 00:45:00,481.69000000000005,0.0,23.0,79.26333333333334,480.99,70.0,53.85666666666666,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0,3269
2025-03-06 01:00:00,478.16333333333336,0.0,22.83333333333333,80.07,480.99,70.0,56.42666666666667,74.0,70.0,72.0,69.49333333333334,84.0,69.0,78.0,68.0,3270
2025-03-06 01:15:00,476.04,0.0,23.0,80.04333333333334,480.99,70.0,55.92333333333334,74.0,70.0,72.0,69.65333333333332,84.0,69.0,78.0,68.0,3271
2025-03-06 01:30:00,479.5733333333333,0.0,22.83333333333333,80.68333333333334,480.99,70.0,57.35,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,3272
2025-03-06 01:45:00,485.2266666666667,0.0,22.83333333333333,81.63666666666667,480.99,70.0,59.876666666666665,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0,3273
2025-03-06 02:00:00,485.22333333333336,0.0,23.0,81.47666666666667,480.99,70.0,58.54666666666666,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0,3274
2025-03-06 02:15:00,471.8033333333333,0.0,23.166666666666668,80.89,480.99,70.0,58.34333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,78.0,68.0,3275
2025-03-06 02:30:00,477.4533333333334,0.0,23.0,81.39333333333333,480.99,70.0,59.35333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0,3276
2025-03-06 02:45:00,485.93,0.0,23.166666666666668,82.29333333333334,480.99,70.0,60.92,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3277
2025-03-06 03:00:00,480.28,0.0,23.0,81.42,480.99,70.0,59.653333333333336,74.0,70.0,72.0,69.93333333333334,84.0,69.0,78.0,68.0,3278
2025-03-06 03:15:00,482.4,0.0,23.166666666666668,81.69,480.99,70.0,60.156666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0,3279
2025-03-06 03:30:00,480.28,0.0,23.0,81.89,480.99,70.0,59.85333333333333,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0,3280
2025-03-06 03:45:00,474.63,0.0,23.0,81.81,480.99,70.0,60.11666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0,3281
2025-03-06 04:00:00,488.05,0.0,23.0,81.66333333333334,480.99,70.0,59.94,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3282
2025-03-06 04:15:00,480.9866666666667,0.0,22.83333333333333,81.42,480.99,70.0,59.35666666666666,74.0,70.0,72.0,70.01333333333334,84.0,69.0,78.0,68.0,3283
2025-03-06 04:30:00,479.5733333333333,0.0,22.666666666666668,81.30333333333333,480.99,70.0,59.72,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3284
2025-03-06 04:45:00,474.63,0.0,23.0,81.53666666666668,480.99,70.0,59.86666666666667,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3285
2025-03-06 05:00:00,474.6266666666666,0.0,23.0,81.62,480.99,70.0,59.9,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3286
2025-03-06 05:15:00,478.16,0.0,22.83333333333333,81.41333333333334,480.99,70.0,59.2,74.0,70.0,72.0,70.02333333333333,84.0,69.0,78.0,68.0,3287
2025-03-06 05:30:00,478.16,0.0,22.666666666666668,80.91666666666667,480.99,70.0,57.7,74.0,70.0,72.0,70.06333333333333,84.0,69.0,78.0,68.0,3288
2025-03-06 05:45:00,484.51666666666665,0.0,22.83333333333333,80.97666666666667,480.99,70.0,58.623333333333335,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0,3289
2025-03-06 06:00:00,478.8666666666666,0.0,22.666666666666668,81.26666666666667,480.99,70.0,59.05,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0,3290
2025-03-06 06:15:00,481.69,0.0,22.83333333333333,80.95333333333333,480.99,70.0,58.11666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0,3291
2025-03-06 06:30:00,487.34,0.0,22.33333333333333,80.86333333333334,480.99,70.0,58.07333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,78.0,68.0,3292
2025-03-06 06:45:00,484.5133333333333,0.0,22.5,80.52999999999999,480.99,70.0,57.54,74.0,70.0,72.0,70.02999999999999,84.0,69.0,78.0,68.0,3293
2025-03-06 07:00:00,486.6366666666667,0.0,22.33333333333333,80.44333333333333,480.99,70.0,57.46,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0,3294
2025-03-06 07:15:00,482.4,0.0,22.33333333333333,81.07333333333334,480.99,70.0,58.28,74.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0,3295
2025-03-06 07:30:00,472.51,0.0,21.5,80.88666666666667,480.99,70.0,57.91,74.0,70.0,72.0,69.99333333333334,84.0,69.0,78.0,68.0,3296
2025-03-06 07:45:00,483.1033333333333,0.0,22.0,81.95,480.99,70.0,60.20333333333334,74.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0,3297
2025-03-06 08:00:00,478.8666666666666,0.0,22.33333333333333,81.40333333333332,480.99,70.0,59.22666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0,3298
2025-03-06 08:15:00,481.69,0.0,21.666666666666668,81.84666666666668,480.99,70.0,60.07,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0,3299
2025-03-06 08:30:00,485.22333333333336,0.0,21.83333333333333,81.81333333333333,480.99,70.0,60.63999999999999,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0,3300
2025-03-06 08:45:00,478.16,0.0,22.166666666666668,82.61666666666666,480.99,70.0,62.580000000000005,74.0,70.0,72.0,69.86999999999999,84.0,69.0,78.0,68.0,3301
2025-03-06 09:00:00,480.98333333333335,0.0,22.0,82.47333333333334,480.99,70.0,61.55,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0,3302
2025-03-06 09:15:00,480.28,0.0,21.666666666666668,82.80666666666667,480.99,70.0,63.2,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0,3303
2025-03-06 09:30:00,478.1566666666667,0.0,21.5,83.79666666666667,480.99,70.0,65.08666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3304
2025-03-06 09:45:00,488.05,0.0,21.666666666666668,84.28666666666668,480.99,70.0,66.47333333333334,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0,3305
2025-03-06 10:00:00,481.6933333333333,0.0,21.666666666666668,84.85333333333334,480.99,70.0,67.34666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3306
2025-03-06 10:15:00,483.1033333333333,0.0,21.83333333333333,85.25666666666666,480.99,70.0,68.34333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3307
2025-03-06 10:30:00,472.51,0.0,21.83333333333333,85.71666666666665,480.99,70.0,69.41666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0,3308
2025-03-06 10:45:00,480.9833333333333,0.0,21.666666666666668,86.14666666666666,480.99,70.0,70.5,74.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0,3309
2025-03-06 11:00:00,480.99,0.0,21.83333333333333,85.94666666666667,480.99,70.0,70.23666666666666,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0,3310
2025-03-06 11:15:00,478.8666666666666,0.0,21.83333333333333,85.72333333333334,480.99,70.0,70.31333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0,3311
2025-03-06 11:30:00,478.16,0.0,22.0,85.55333333333333,480.99,70.0,69.52999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3312
2025-03-06 11:45:00,474.6266666666667,0.0,21.666666666666668,85.39999999999999,480.99,70.0,69.25999999999999,74.0,70.0,72.0,69.99333333333334,84.0,69.0,78.0,68.0,3313
2025-03-06 12:00:00,473.92,0.0,22.0,85.35000000000001,480.99,70.0,69.15333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0,3314
2025-03-06 12:15:00,471.8033333333333,0.0,22.0,84.90333333333334,480.99,70.0,67.50666666666667,74.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0,3315
2025-03-06 12:30:00,485.22,0.0,21.83333333333333,84.41,480.99,70.0,66.76333333333334,74.0,70.0,72.0,70.07000000000001,84.0,69.0,78.0,68.0,3316
2025-03-06 12:45:00,483.81,0.0,21.83333333333333,84.08,480.99,70.0,65.64666666666666,74.0,70.0,72.0,70.09666666666666,84.0,69.0,78.0,68.0,3317
2025-03-06 13:00:00,476.7466666666666,0.0,21.666666666666668,83.67,480.99,70.0,64.68666666666667,74.0,70.0,72.0,70.09666666666666,84.0,69.0,78.0,68.0,3318
2025-03-06 13:15:00,482.3966666666667,0.0,21.666666666666668,83.35333333333334,480.99,70.0,64.82333333333334,74.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0,3319
2025-03-06 13:30:00,488.05,0.0,21.33333333333333,82.76333333333334,480.99,70.0,62.82333333333333,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,3320
2025-03-06 13:45:00,484.51666666666665,0.0,21.166666666666668,82.20666666666666,480.99,70.0,61.82666666666666,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,3321
2025-03-06 14:00:00,483.1066666666666,0.0,20.166666666666668,81.57666666666667,480.99,70.0,60.70666666666667,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,3322
2025-03-06 14:15:00,479.57,0.0,20.83333333333333,81.39999999999999,480.99,70.0,60.196666666666665,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0,3323
2025-03-06 14:30:00,491.5833333333333,0.0,21.166666666666668,81.08333333333333,480.99,70.0,59.25,74.0,70.0,72.0,70.11333333333333,84.0,69.0,78.0,68.0,3324
2025-03-06 14:45:00,469.6833333333333,0.0,21.33333333333333,80.15666666666668,480.99,70.0,57.00666666666666,74.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0,3325
2025-03-06 15:00:00,478.87000000000006,0.0,20.33333333333333,79.39333333333333,480.99,70.0,54.94,74.0,70.0,72.0,70.17999999999999,84.0,69.0,78.0,68.0,3326
2025-03-06 15:15:00,475.3333333333333,0.0,21.166666666666668,78.75,480.99,70.0,53.46,74.0,70.0,72.0,70.20333333333333,84.0,69.0,78.0,68.0,3327
2025-03-06 15:30:00,478.8666666666666,0.0,21.0,78.30666666666667,480.99,70.0,52.906666666666666,74.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0,3328
2025-03-06 15:45:00,480.98333333333335,0.0,21.166666666666668,78.51666666666667,480.99,70.0,52.54666666666666,74.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0,3329
2025-03-06 16:00:00,469.6833333333333,0.0,20.83333333333333,80.10666666666667,480.99,70.0,55.96666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,78.0,68.0,3330
2025-03-06 16:15:00,465.44666666666666,0.0,21.33333333333333,86.39666666666666,480.99,70.0,71.44666666666667,74.0,70.0,72.0,69.28333333333335,84.0,69.0,78.0,68.0,3331
2025-03-06 16:30:00,473.92333333333335,0.0,21.83333333333333,91.62666666666668,480.99,70.0,86.48666666666666,74.0,70.0,72.0,68.89,84.0,69.0,78.0,68.0,3332
2025-03-06 16:45:00,478.8666666666666,0.0,22.5,94.01,480.99,70.0,97.23666666666668,74.0,70.0,72.0,68.70666666666666,84.0,69.0,78.0,68.0,3333
2025-03-06 17:00:00,477.4533333333333,0.0,22.5,94.4,480.99,70.0,100.0,74.0,70.0,72.0,68.49000000000001,84.0,69.0,78.0,68.0,3334
2025-03-06 17:15:00,474.63,0.0,22.666666666666668,94.49333333333334,480.99,70.0,100.0,74.0,70.0,72.0,68.40666666666667,84.0,69.0,78.0,68.0,3335
2025-03-06 17:30:00,485.22333333333336,0.0,22.83333333333333,94.73,480.99,70.0,100.0,74.0,70.0,72.0,68.47666666666667,84.0,69.0,78.0,68.0,3336
2025-03-06 17:45:00,473.92,0.0,22.83333333333333,94.89666666666666,480.99,70.0,100.0,74.0,70.0,72.0,68.48666666666666,84.0,69.0,78.0,68.0,3337
2025-03-06 18:00:00,481.6933333333333,0.0,23.0,95.14,480.99,70.0,100.0,74.0,70.0,72.0,68.64666666666666,84.0,69.0,78.0,68.0,3338
2025-03-06 18:15:00,478.8666666666666,0.0,23.5,95.42333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.20333333333333,84.0,69.0,78.0,68.0,3339
2025-03-06 18:30:00,476.7466666666666,0.0,23.5,95.32666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.33,84.0,69.0,78.0,68.0,3340
2025-03-06 18:45:00,478.16,0.0,23.5,95.50333333333332,480.99,70.0,100.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0,3341
2025-03-06 19:00:00,475.3366666666666,0.0,23.5,95.51666666666668,480.99,70.0,100.0,74.0,70.0,72.0,69.78333333333333,84.0,69.0,78.0,68.0,3342
2025-03-06 19:15:00,490.1666666666667,0.0,23.33333333333333,95.48666666666666,480.99,70.0,97.00666666666666,74.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0,3343
2025-03-06 19:30:00,481.6933333333333,0.0,21.166666666666668,94.41666666666669,480.99,70.0,91.87,74.0,70.0,72.0,70.29333333333334,84.0,69.0,78.0,68.0,3344
2025-03-06 19:45:00,485.93,0.0,20.5,93.99666666666668,480.99,70.0,90.73,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0,3345
2025-03-06 20:00:00,483.81,0.0,20.83333333333333,93.44333333333331,480.99,70.0,88.10333333333334,74.0,70.0,72.0,70.27999999999999,84.0,69.0,78.0,68.0,3346
2025-03-06 20:15:00,477.4533333333334,0.0,19.166666666666668,91.96,480.99,70.0,82.31333333333333,74.0,70.0,72.0,70.42999999999999,84.0,69.0,78.0,68.0,3347
2025-03-06 20:30:00,474.63,0.0,20.33333333333333,90.28333333333336,480.99,70.0,75.47333333333333,74.0,70.0,72.0,70.58,84.0,69.0,78.0,68.0,3348
2025-03-06 20:45:00,478.8666666666666,0.0,18.83333333333333,87.44333333333333,480.99,70.0,67.71666666666667,74.0,70.0,72.0,70.71666666666668,84.0,69.0,78.0,68.0,3349
2025-03-06 21:00:00,476.04,0.0,18.83333333333333,83.03666666666668,480.99,70.0,56.56,74.0,70.0,72.0,70.96,84.0,69.0,78.0,68.0,3350
2025-03-06 21:15:00,480.28,0.0,18.166666666666668,77.56,480.99,70.0,43.586666666666666,74.0,70.0,72.0,71.17999999999999,84.0,69.0,78.0,68.0,3351
2025-03-06 21:30:00,490.1666666666667,0.0,17.833333333333332,72.85666666666667,480.99,70.0,33.343333333333334,74.0,70.0,72.0,71.23333333333333,84.0,69.0,78.0,68.0,3352
2025-03-06 21:45:00,477.45666666666665,0.0,18.5,68.85666666666667,480.99,70.0,20.723333333333333,74.0,70.0,72.0,71.39,84.0,69.0,78.0,68.0,3353
2025-03-06 22:00:00,487.3433333333333,0.0,18.33333333333333,66.19333333333333,480.99,70.0,10.910000000000002,74.0,70.0,72.0,71.37333333333333,84.0,69.0,78.0,68.0,3354
2025-03-06 22:15:00,480.28,0.0,18.5,65.86666666666666,480.99,70.0,5.38,74.0,70.0,72.0,71.14,84.0,69.0,78.0,68.0,3355
2025-03-06 22:30:00,471.8033333333333,0.0,17.5,65.77,480.99,70.0,0.0,74.0,70.0,72.0,71.12333333333333,84.0,69.0,78.0,68.0,3356
2025-03-06 22:45:00,477.4533333333334,0.0,17.333333333333332,65.61333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.04,84.0,69.0,78.0,68.0,3357
2025-03-06 23:00:00,484.52,0.0,17.5,65.44333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.86333333333333,84.0,69.0,78.0,68.0,3358
2025-03-06 23:15:00,480.2766666666666,0.0,18.0,65.22333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.73666666666666,84.0,69.0,78.0,68.0,3359
2025-03-06 23:30:00,481.6933333333333,0.0,17.5,64.96666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.66666666666667,84.0,69.0,78.0,68.0,3360
2025-03-06 23:45:00,481.6933333333333,0.0,17.333333333333332,64.63,480.99,70.0,0.0,74.0,70.0,72.0,70.50666666666666,84.0,69.0,78.0,68.0,3361
2025-03-07 00:00:00,476.04,0.0,18.0,64.36,480.99,70.0,0.0,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0,3362
2025-03-07 00:15:00,475.3333333333333,0.0,18.5,64.08,480.99,70.0,0.0,74.0,70.0,72.0,70.28333333333335,84.0,69.0,78.0,68.0,3363
2025-03-07 00:30:00,484.51666666666665,0.0,18.666666666666668,63.85,480.99,70.0,0.0,74.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0,3364
2025-03-07 00:45:00,476.04333333333335,0.0,19.0,63.75,480.99,70.0,0.21,74.0,70.0,72.0,70.06333333333333,84.0,69.0,78.0,68.0,3365
2025-03-07 01:00:00,479.5733333333333,0.0,18.83333333333333,63.63666666666666,480.99,70.0,2.3800000000000003,74.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0,3366
2025-03-07 01:15:00,481.69,0.0,19.666666666666668,63.75,480.99,70.0,6.47,74.0,70.0,72.0,69.74666666666667,84.0,69.0,78.0,68.0,3367
2025-03-07 01:30:00,474.63,0.0,20.166666666666668,64.30333333333333,480.99,70.0,11.9,74.0,70.0,72.0,69.60333333333334,84.0,69.0,78.0,68.0,3368
2025-03-07 01:45:00,480.9866666666667,0.0,20.166666666666668,65.30666666666667,480.99,70.0,16.55,74.0,70.0,72.0,69.52666666666666,84.0,69.0,78.0,68.0,3369
2025-03-07 02:00:00,475.3366666666666,0.0,20.5,66.19666666666667,480.99,70.0,19.48,74.0,70.0,72.0,69.55666666666666,84.0,69.0,78.0,68.0,3370
2025-03-07 02:15:00,473.9266666666667,0.0,20.666666666666668,66.97666666666667,480.99,70.0,22.63,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0,3371
2025-03-07 02:30:00,476.7466666666666,0.0,21.0,68.41000000000001,480.99,70.0,26.973333333333333,74.0,70.0,72.0,69.50666666666667,84.0,69.0,78.0,68.0,3372
2025-03-07 02:45:00,479.57,0.0,20.83333333333333,69.85000000000001,480.99,70.0,32.14666666666667,74.0,70.0,72.0,69.45333333333333,84.0,69.0,78.0,68.0,3373
2025-03-07 03:00:00,471.8066666666667,0.0,21.166666666666668,71.54666666666667,480.99,70.0,36.74,74.0,70.0,72.0,69.41000000000001,84.0,69.0,78.0,68.0,3374
2025-03-07 03:15:00,476.04,0.0,21.33333333333333,74.26333333333334,480.99,70.0,42.60333333333333,74.0,70.0,72.0,69.34333333333333,84.0,69.0,78.0,68.0,3375
2025-03-07 03:30:00,474.63,0.0,21.33333333333333,77.77999999999999,480.99,70.0,49.49333333333334,74.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0,3376
2025-03-07 03:45:00,483.1033333333333,0.0,21.166666666666668,79.88,480.99,70.0,53.14333333333334,74.0,70.0,72.0,69.33333333333333,84.0,69.0,78.0,68.0,3377
2025-03-07 04:00:00,478.16,0.0,21.166666666666668,80.98,480.99,70.0,56.19333333333333,74.0,70.0,72.0,69.44333333333334,84.0,69.0,78.0,68.0,3378
2025-03-07 04:15:00,485.93,0.0,21.33333333333333,81.44,480.99,70.0,57.330000000000005,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0,3379
2025-03-07 04:30:00,478.8666666666666,0.0,21.666666666666668,81.83333333333333,480.99,70.0,58.29666666666666,74.0,70.0,72.0,69.64666666666666,84.0,69.0,78.0,68.0,3380
2025-03-07 04:45:00,488.75666666666666,0.0,21.5,83.16333333333334,480.99,70.0,61.13666666666666,74.0,70.0,72.0,69.63666666666667,84.0,69.0,78.0,68.0,3381
2025-03-07 05:00:00,476.75,0.0,21.666666666666668,83.98333333333333,480.99,70.0,62.72,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0,3382
2025-03-07 05:15:00,473.2166666666667,0.0,22.0,85.00999999999999,480.99,70.0,64.60333333333334,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,3383
2025-03-07 05:30:00,483.8133333333333,0.0,21.666666666666668,84.92333333333333,480.99,70.0,64.57666666666667,74.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0,3384
2025-03-07 05:45:00,477.4533333333334,0.0,21.83333333333333,85.32333333333334,480.99,70.0,66.00333333333333,74.0,70.0,72.0,69.78333333333332,84.0,69.0,78.0,68.0,3385
2025-03-07 06:00:00,478.16,0.0,22.0,85.65666666666668,480.99,70.0,66.74,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0,3386
2025-03-07 06:15:00,486.6366666666667,0.0,21.83333333333333,85.11666666666666,480.99,70.0,65.12,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0,3387
2025-03-07 06:30:00,484.51666666666665,0.0,21.83333333333333,84.87666666666667,480.99,70.0,65.05666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0,3388
2025-03-07 06:45:00,482.3966666666667,0.0,21.83333333333333,84.92,480.99,70.0,64.84666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0,3389
2025-03-07 07:00:00,480.2766666666666,0.0,22.0,85.30333333333333,480.99,70.0,65.43666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,78.0,68.0,3390
2025-03-07 07:15:00,482.4,0.0,22.166666666666668,85.71999999999998,480.99,70.0,66.48666666666666,74.0,70.0,72.0,69.90333333333334,84.0,69.0,78.0,68.0,3391
2025-03-07 07:30:00,480.28,0.0,22.166666666666668,86.64333333333333,480.99,70.0,68.45666666666666,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0,3392
2025-03-07 07:45:00,483.1033333333333,0.0,22.0,87.17,480.99,70.0,69.43666666666667,74.0,70.0,72.0,69.86666666666666,84.0,69.0,78.0,68.0,3393
2025-03-07 08:00:00,488.7533333333333,0.0,21.83333333333333,87.02,480.99,70.0,68.45333333333333,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0,3394
2025-03-07 08:15:00,476.75,0.0,22.0,86.83,480.99,70.0,68.93333333333334,74.0,70.0,72.0,69.94333333333334,84.0,69.0,78.0,68.0,3395
2025-03-07 08:30:00,482.3966666666667,0.0,22.0,86.69333333333333,480.99,70.0,67.68666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0,3396
2025-03-07 08:45:00,472.51,0.0,22.0,86.02666666666666,480.99,70.0,66.44666666666666,74.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0,3397
2025-03-07 09:00:00,485.2266666666667,0.0,22.166666666666668,84.51333333333334,480.99,70.0,64.69666666666667,74.0,70.0,72.0,70.10333333333334,84.0,69.0,78.0,68.0,3398
2025-03-07 09:15:00,472.50666666666666,0.0,19.83333333333333,85.49,480.99,70.0,65.98,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0,3399
2025-03-07 09:30:00,473.92333333333335,0.0,20.666666666666668,85.79,480.99,70.0,65.85666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0,3400
2025-03-07 09:45:00,478.16,0.0,21.33333333333333,85.94333333333333,480.99,70.0,66.43666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3401
2025-03-07 10:00:00,476.04333333333335,0.0,21.0,85.56666666666666,480.99,70.0,65.21,74.0,70.0,72.0,70.03666666666668,84.0,69.0,78.0,68.0,3402
2025-03-07 10:15:00,478.16333333333336,0.0,21.5,84.31666666666666,480.99,70.0,62.89000000000001,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0,3403
2025-03-07 10:30:00,473.92333333333335,0.0,21.33333333333333,83.42666666666666,480.99,70.0,61.05,74.0,70.0,72.0,70.14999999999999,84.0,69.0,78.0,68.0,3404
2025-03-07 10:45:00,473.2166666666667,0.0,21.5,84.08,480.99,70.0,62.18666666666667,74.0,70.0,72.0,70.03333333333335,84.0,69.0,78.0,68.0,3405
2025-03-07 11:00:00,481.6933333333333,0.0,22.0,85.58333333333333,480.99,70.0,66.64333333333333,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0,3406
2025-03-07 11:15:00,481.69,0.0,21.666666666666668,87.07333333333332,480.99,70.0,68.91666666666667,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0,3407
2025-03-07 11:30:00,471.0966666666666,0.0,21.83333333333333,85.31,480.99,70.0,65.62,74.0,70.0,72.0,70.00999999999999,84.0,69.0,78.0,68.0,3408
2025-03-07 11:45:00,470.39,0.0,21.666666666666668,85.46333333333332,480.99,70.0,65.37666666666667,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0,3409
2025-03-07 12:00:00,479.5733333333333,0.0,21.83333333333333,85.60333333333334,480.99,70.0,65.14999999999999,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0,3410
